time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
744540,293.1755065917969,297.1499938964844,293.1499938964844,0.0510455034673213,-1409.4503173828125,304.15301513671875,0.7052282094955444,0.0986997559666633,0.0897022187709808,293.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5546450018882751,0.050000000745058,0.0482076741755008,293.30615234375,297.1499938964844,293.1499938964844,0.1027246564626693,-1818.0906982421875,304.1676940917969,0.8315225839614868,0.1633070111274719,0.1155789569020271,293.1874694824219,297.1499938964844,293.1499938964844,0.1595561504364013,-3506.95166015625,304.15386962890625,0.9399579167366028,0.2348739057779312,0.2231796979904174,293.3050231933594,297.1499938964844,293.1499938964844,0.0068213953636586,-2389.07470703125,299.8101501464844,0.5546450018882751,0.050000000745058,0.2286764532327652,291.164794921875,291.1499938964844,274.8500061035156,271.42303466796875,285.707763671875,293.5280456542969,291.1647644042969,1.0,0.1997582912445068,0.7264933586120605,0.7264933586120605,1.0,1.0,-0.940498411655426,0.3939693868160248,0.5465289950370789,0.1348053812980651,0.0,0.0,0.1936218738555908,26.61566162109375,25.0,-0.1548493355512619,-5173.35107421875,89.81037139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,304.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.39453125,18000.0,0.0,0.0,0.1151944771409034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1422244906425476,0.1422287672758102,-4.281592737243045e-06,0.0,0.0001169077513623,0.0,0.0,5.625401973724365,0.0,0.0,0.0,0.2765039205551147,4.0,0.0,1.0
744600,293.1755676269531,297.1499938964844,293.1499938964844,0.0507569499313831,-1404.65966796875,304.1529846191406,0.7042271494865417,0.0983622595667839,0.089396521449089,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5545076131820679,0.050000000745058,0.0482086613774299,293.3074645996094,297.1499938964844,293.1499938964844,0.1009921282529831,-1793.3609619140625,304.1676330566406,0.8278313875198364,0.1610722094774246,0.114006221294403,293.1873779296875,297.1499938964844,293.1499938964844,0.159174382686615,-3500.250244140625,304.15386962890625,0.9390437602996826,0.2344167530536651,0.2227509319782257,293.3056945800781,297.1499938964844,293.1499938964844,0.0067916405387222,-2381.227294921875,299.781494140625,0.5545076131820679,0.050000000745058,0.22868113219738,291.1647033691406,291.1499938964844,274.8500061035156,271.4252319335937,285.70623779296875,293.5329284667969,291.1646423339844,1.0,0.1993720084428787,0.7264701128005981,0.7264701128005981,1.0,1.0,-0.937429130077362,0.3928991258144378,0.5445300340652466,0.1334820240736007,0.0,0.0,0.1926530301570892,26.594465255737305,25.0,-0.2709545791149139,-5157.61962890625,89.17704010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.64459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3359375,18000.0,0.0,0.0,0.1148405522108078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1416873037815094,0.141691580414772,-4.280620032659499e-06,0.0,0.0001165485664387,0.0,0.0,5.6021504402160645,0.0,0.0,0.0,0.2764138281345367,4.0,0.0,1.0
744660,293.17559814453125,297.1499938964844,293.1499938964844,0.0504749678075313,-1399.9840087890625,304.1529541015625,0.7032555937767029,0.0980330482125282,0.0890977755188942,293.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.554381787776947,0.050000000745058,0.0482095628976821,293.3084411621094,297.1499938964844,293.1499938964844,0.0992976129055023,-1769.093017578125,304.16748046875,0.8241877555847168,0.1588853895664215,0.1124628335237503,293.18731689453125,297.1499938964844,293.1499938964844,0.1587906926870346,-3493.511474609375,304.1538391113281,0.938140034675598,0.2339551001787185,0.2223186492919922,293.30633544921875,297.1499938964844,293.1499938964844,0.0067619937472045,-2373.3818359375,299.7527770996094,0.554381787776947,0.050000000745058,0.2286854088306427,291.1645202636719,291.1499938964844,274.8500061035156,271.42742919921875,285.7044677734375,293.5365905761719,291.1644592285156,1.0,0.1989909410476684,0.7264542579650879,0.7264542579650879,1.0,1.0,-0.9344029426574708,0.3918230533599853,0.5425798892974854,0.1322428882122039,0.0,0.0,0.1917015016078949,26.573226928710938,25.0,-0.4316721856594085,-5142.2099609375,88.55520629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33966064453125,304.6345520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2578125,18000.0,0.0,0.0,0.1144939437508583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1411599665880203,0.1411642432212829,-4.279662334738532e-06,0.0,0.0001161967957159,0.0,0.0,5.57934045791626,0.0,0.0,0.0,0.2763254046440124,4.0,0.0,1.0
744720,293.1755676269531,297.1499938964844,293.1499938964844,0.0502014830708503,-1395.4556884765625,304.1529235839844,0.7023237943649292,0.0977158695459365,0.0888077542185783,293.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5542721748352051,0.050000000745058,0.0482103526592254,293.3090515136719,297.1499938964844,293.1499938964844,0.0976491644978523,-1745.4151611328125,304.16729736328125,0.8206018209457397,0.1567577421665191,0.1109565868973732,293.1872863769531,297.1499938964844,293.1499938964844,0.1584046483039856,-3486.728515625,304.1538391113281,0.9372522830963136,0.233488529920578,0.2218816578388214,293.3069152832031,297.1499938964844,293.1499938964844,0.0067324838601052,-2365.550048828125,299.7240600585937,0.5542721748352051,0.050000000745058,0.2286891639232635,291.16424560546875,291.1499938964844,274.8500061035156,271.4296569824219,285.7020874023437,293.5384521484375,291.1641540527344,1.0,0.1986152380704879,0.7264383435249329,0.7264383435249329,1.0,1.0,-0.9314308166503906,0.3907432854175567,0.5406875610351562,0.1310931146144867,0.0,0.0,0.1907776445150375,26.551307678222656,25.0,-0.710761308670044,-5127.287109375,87.94583892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360290527344,304.62451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.150390625,18000.0,0.0,0.0,0.1141545325517654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1406464725732803,0.1406507492065429,-4.278724645701004e-06,0.0,0.0001158523373305,0.0,0.0,5.5571393966674805,0.0,0.0,0.0,0.276239275932312,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0499411709606647,-1391.153076171875,304.1528625488281,0.7014504075050354,0.0974161699414253,0.0885309055447578,293.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639099121094,0.5541840195655823,0.050000000745058,0.0482109896838665,293.30926513671875,297.1499938964844,293.1499938964844,0.0960548818111419,-1722.466064453125,304.16705322265625,0.8170849084854126,0.1547004431486129,0.1094956174492836,293.1872863769531,297.1499938964844,293.1499938964844,0.1580175161361694,-3479.92578125,304.15386962890625,0.9363895654678344,0.2330176085233688,0.2214401066303253,293.30743408203125,297.1499938964844,293.1499938964844,0.0067032193765044,-2357.769287109375,299.6953125,0.5541840195655823,0.050000000745058,0.2286921888589859,291.163818359375,291.1499938964844,274.8500061035156,271.4318542480469,285.6989440917969,293.5380554199219,291.16363525390625,1.0,0.1982454806566238,0.7264224886894226,0.7264224886894226,1.0,1.0,-0.9285293817520142,0.3896656036376953,0.5388637781143188,0.1300389468669891,0.0,0.0,0.189901977777481,26.527963638305664,25.0,-1.1676417589187622,-5113.033203125,87.35079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3323669433594,304.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.1138229072093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1401547640562057,0.1401590406894683,-4.27781469625188e-06,0.0,0.0001155157806351,0.0,0.0,5.535881042480469,0.0,0.0,0.0,0.2761567234992981,4.0,0.0,1.0
744840,293.1752319335937,297.1499938964844,293.1499938964844,0.0496968142688274,-1387.1220703125,304.1527709960937,0.7006480693817139,0.0971348881721496,0.0882700383663177,293.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16326904296875,0.554121196269989,0.050000000745058,0.0482114516198635,293.30908203125,297.1499938964844,293.1499938964844,0.0945204123854637,-1700.3458251953125,304.166748046875,0.8136428594589233,0.1527225822210312,0.1080861389636993,293.18731689453125,297.1499938964844,293.1499938964844,0.1576297879219055,-3473.112548828125,304.15386962890625,0.9355589151382446,0.2325421422719955,0.2209942936897277,293.3078918457031,297.1499938964844,293.1499938964844,0.0066741998307406,-2350.041015625,299.66656494140625,0.554121196269989,0.050000000745058,0.2286943644285202,291.16314697265625,291.1499938964844,274.8500061035156,271.4340515136719,285.6953430175781,293.535888671875,291.16290283203125,1.0,0.1978820860385894,0.7264065742492676,0.7264065742492676,1.0,1.0,-0.9257108569145204,0.3885939419269562,0.5371169447898865,0.1290860921144485,0.0,0.0,0.1890929788351059,26.50264549255371,25.0,-1.656300067901611,-5099.60888671875,86.77136993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,304.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1134996637701988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1396957784891128,0.1397000551223755,-4.27694749305374e-06,0.0,0.0001151877295342,0.0,0.0,5.516028881072998,0.0,0.0,0.0,0.276079386472702,4.0,0.0,1.0
744900,293.1749572753906,297.1499938964844,293.1499938964844,0.0494693405926227,-1383.37646484375,304.1526794433594,0.6999238729476929,0.0968721359968185,0.0880264267325401,293.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.5540866851806641,0.050000000745058,0.0482117086648941,293.30841064453125,297.1499938964844,293.1499938964844,0.0930570736527443,-1679.2335205078125,304.1663818359375,0.8102964162826538,0.1508404165506363,0.1067401394248008,293.1873474121094,297.1499938964844,293.1499938964844,0.1572395116090774,-3466.252197265625,304.15386962890625,0.9347628951072692,0.2320601344108581,0.2205428779125213,293.30828857421875,297.1499938964844,293.1499938964844,0.0066453833132982,-2342.349365234375,299.6378479003906,0.5540866851806641,0.050000000745058,0.2286956012248993,291.1623229980469,291.1499938964844,274.8500061035156,271.4362487792969,285.6913452148437,293.53204345703125,291.1620483398437,1.0,0.1975262016057968,0.7263907194137573,0.7263907194137573,1.0,1.0,-0.9229910373687744,0.3875338733196258,0.5354571342468262,0.1282404214143753,0.0,0.0,0.1883595883846283,26.47503662109375,25.0,-2.042363405227661,-5087.1640625,86.20983123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3246154785156,304.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1131869032979011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1392781883478164,0.1392824649810791,-4.276142590242671e-06,0.0,0.0001148703158833,0.0,0.0,5.497959136962891,0.0,0.0,0.0,0.2760087251663208,4.0,0.0,1.0
744960,293.1745910644531,297.1499938964844,293.1499938964844,0.0492545589804649,-1379.8441162109375,304.152587890625,0.699264645576477,0.0966234281659126,0.0877961590886116,293.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5540781021118164,0.050000000745058,0.0482117868959903,293.3072814941406,297.1499938964844,293.1499938964844,0.0916605219244957,-1659.0772705078125,304.1659240722656,0.80702805519104,0.1490508466958999,0.1054551005363464,293.1874389648437,297.1499938964844,293.1499938964844,0.1568444967269897,-3459.30419921875,304.15386962890625,0.933996558189392,0.2315706461668014,0.2200850695371627,293.30865478515625,297.1499938964844,293.1499938964844,0.0066167768090963,-2334.687255859375,299.6092224121094,0.5540781021118164,0.050000000745058,0.2286959588527679,291.16143798828125,291.1499938964844,274.8500061035156,271.4384460449219,285.687255859375,293.5269775390625,291.1611633300781,1.0,0.1971773356199264,0.7263830304145813,0.7263830304145813,1.0,1.0,-0.9203603863716124,0.3864807188510895,0.5338796377182007,0.1275059729814529,0.0,0.0,0.1876873224973678,26.44550323486328,25.0,-2.274609088897705,-5075.5146484375,85.66471099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,304.5875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.1128846257925033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1388962417840957,0.1389005184173584,-4.275399987818673e-06,0.0,0.0001145635469583,0.0,0.0,5.481433391571045,0.0,0.0,0.0,0.2759439647197723,4.0,0.0,1.0
745020,293.1742248535156,297.1499938964844,293.1499938964844,0.0490517280995845,-1376.511474609375,304.1524963378906,0.6986713409423828,0.0963881984353065,0.0875787287950515,293.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5540974140167236,0.050000000745058,0.0482116639614105,293.3056945800781,297.1499938964844,293.1499938964844,0.0903438031673431,-1640.075439453125,304.1654357910156,0.803881824016571,0.1473728567361831,0.1042441353201866,293.18756103515625,297.1499938964844,293.1499938964844,0.1564418077468872,-3452.214111328125,304.1539001464844,0.9332590699195862,0.2310705780982971,0.2196183055639267,293.3089294433594,297.1499938964844,293.1499938964844,0.0065883379429578,-2327.0390625,299.5806884765625,0.5540974140167236,0.050000000745058,0.2286953777074813,291.1605529785156,291.1499938964844,274.8500061035156,271.4406433105469,285.6830749511719,293.5206298828125,291.1603088378906,1.0,0.1968366205692291,0.72637540102005,0.72637540102005,1.0,1.0,-0.9178321957588196,0.3854378163814544,0.5323943495750427,0.1268870383501052,0.0,0.0,0.187074601650238,26.413862228393555,25.0,-2.3568947315216064,-5064.6494140625,85.13802337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,304.57958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1125951632857322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1385494619607925,0.1385537385940551,-4.274724233255256e-06,0.0,0.0001142697801697,0.0,0.0,5.466436386108398,0.0,0.0,0.0,0.2758851647377014,4.0,0.0,1.0
745080,293.1737976074219,297.1499938964844,293.1499938964844,0.0488585531711578,-1373.3397216796875,304.15240478515625,0.6981366872787476,0.0961642116308212,0.0873718112707138,293.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5541439056396484,0.050000000745058,0.0482113510370254,293.3036193847656,297.1499938964844,293.1499938964844,0.0891088396310806,-1622.2625732421875,304.1648864746094,0.8009320497512817,0.1458092480897903,0.1031096130609512,293.187744140625,297.1499938964844,293.1499938964844,0.1560295969247818,-3444.94873046875,304.1539611816406,0.9325462579727172,0.2305585145950317,0.219140887260437,293.3091735839844,297.1499938964844,293.1499938964844,0.0065600513480603,-2319.39892578125,299.5522155761719,0.5541439056396484,0.050000000745058,0.228693887591362,291.1596984863281,291.1499938964844,274.8500061035156,271.4428405761719,285.678955078125,293.5131530761719,291.1594543457031,1.0,0.1965040862560272,0.726367712020874,0.726367712020874,1.0,1.0,-0.9154042601585388,0.3844024837017059,0.5310017466545105,0.1263870149850845,0.0,0.0,0.1865120828151703,26.380294799804688,25.0,-2.335276365280152,-5054.4287109375,84.62938690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106994628906,304.572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.1123189553618431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1382320523262024,0.138236328959465,-4.274106686352752e-06,0.0,0.0001139894593507,0.0,0.0,5.452717304229736,0.0,0.0,0.0,0.2758313715457916,4.0,0.0,1.0
745140,293.17333984375,297.1499938964844,293.1499938964844,0.0486746691167354,-1370.3221435546875,304.1522827148437,0.6976609230041504,0.0959511548280716,0.0871750935912132,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5542182922363281,0.050000000745058,0.0482108369469642,293.3011779785156,297.1499938964844,293.1499938964844,0.0879590213298797,-1605.69091796875,304.1642761230469,0.7982043027877808,0.1443414688110351,0.1020548194646835,293.1878967285156,297.1499938964844,293.1499938964844,0.1556106507778167,-3437.558837890625,304.15399169921875,0.9318655729293824,0.2300527244806289,0.218656525015831,293.3093566894531,297.1499938964844,293.1499938964844,0.0065319021232426,-2311.76123046875,299.5238647460937,0.5542182922363281,0.050000000745058,0.2286914587020874,291.1589050292969,291.1499938964844,274.8500061035156,271.4450378417969,285.675048828125,293.5047607421875,291.15869140625,1.0,0.1961806416511535,0.7263600826263428,0.7263600826263428,1.0,1.0,-0.9130855202674866,0.3833774328231811,0.5297080874443054,0.1260103434324264,0.0,0.0,0.1859980821609497,26.34478187561035,25.0,-2.21708083152771,-5044.8037109375,84.14022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052673339844,304.56475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.396484375,18000.0,0.0,0.0,0.1120577007532119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1379430443048477,0.1379473209381103,-4.273545528121758e-06,0.0,0.0001137243234552,0.0,0.0,5.44023323059082,0.0,0.0,0.0,0.2757824063301086,4.0,0.0,1.0
745200,293.1728820800781,297.1499938964844,293.1499938964844,0.0484982803463935,-1367.4278564453125,304.1521911621094,0.6972367763519287,0.0957476273179054,0.0869870707392692,293.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5543178915977478,0.050000000745058,0.048210147768259,293.2987670898437,297.1499938964844,293.1499938964844,0.086848460137844,-1589.6905517578125,304.1636962890625,0.7955852746963501,0.142901986837387,0.1010369881987571,293.187744140625,297.1499938964844,293.1499938964844,0.1552163809537887,-3430.610107421875,304.15399169921875,0.9312758445739746,0.2295994758605957,0.2182033658027649,293.3094787597656,297.1499938964844,293.1499938964844,0.0065039037726819,-2304.12451171875,299.49566650390625,0.5543178915977478,0.050000000745058,0.2286881804466247,291.1582336425781,291.1499938964844,274.8500061035156,271.4472351074219,285.6718444824219,293.49627685546875,291.1580810546875,1.0,0.1958661824464798,0.7263523936271667,0.7263523936271667,1.0,1.0,-0.9108679294586182,0.3823575973510742,0.528510332107544,0.1257593482732772,0.0,0.0,0.1855159848928451,26.30780982971192,25.0,-1.904368162155152,-5035.5625,83.6695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,304.557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.1118113249540329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1376758515834808,0.1376801133155822,-4.2730316636152565e-06,0.0,0.0001134742778958,0.0,0.0,5.428701877593994,0.0,0.0,0.0,0.2757372260093689,4.0,0.0,1.0
745260,293.1723937988281,297.1499938964844,293.1499938964844,0.0483292900025844,-1364.6541748046875,304.152099609375,0.6968634724617004,0.0955541208386421,0.0868080854415893,293.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5544409155845642,0.050000000745058,0.0482092909514904,293.2962341308594,297.1499938964844,293.1499938964844,0.0857707783579826,-1574.171142578125,304.1631774902344,0.7930619120597839,0.1415177434682846,0.100051000714302,293.1874084472656,297.1499938964844,293.1499938964844,0.1548580080270767,-3424.301025390625,304.1539001464844,0.9307980537414552,0.2291869968175888,0.2177954763174057,293.3095703125,297.1499938964844,293.1499938964844,0.0064759850502014,-2296.462646484375,299.4676208496094,0.5544409155845642,0.050000000745058,0.22868412733078,291.15777587890625,291.1499938964844,274.8500061035156,271.4494323730469,285.6690673828125,293.4875183105469,291.1576538085937,1.0,0.1955618858337402,0.726350724697113,0.726350724697113,1.0,1.0,-0.9087639451026917,0.3813595771789551,0.5274043679237366,0.1256085038185119,0.0,0.0,0.1850470006465912,26.26927375793457,25.0,-1.4869606494903564,-5026.63720703125,83.21929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2932434082031,304.551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.11158137768507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1374223381280899,0.1374266147613525,-4.272558271622984e-06,0.0,0.0001132409161073,0.0,0.0,5.417783737182617,0.0,0.0,0.0,0.2756946086883545,4.0,0.0,1.0
745320,293.171875,297.1499938964844,293.1499938964844,0.0481670573353767,-1361.991455078125,304.1520080566406,0.6965263485908508,0.0953694060444831,0.0866369381546974,293.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5545773506164551,0.050000000745058,0.0482083447277545,293.2936096191406,297.1499938964844,293.1499938964844,0.0847281366586685,-1559.16943359375,304.16265869140625,0.7906287908554077,0.1401797086000442,0.0990986078977584,293.18701171875,297.1499938964844,293.1499938964844,0.1545211523771286,-3418.3720703125,304.15380859375,0.9303849339485168,0.2287956923246383,0.2174141556024551,293.30963134765625,297.1499938964844,293.1499938964844,0.0064481967128813,-2288.79833984375,299.4397277832031,0.5545773506164551,0.050000000745058,0.2286796271800995,291.1574401855469,291.1499938964844,274.8500061035156,271.4516296386719,285.6665954589844,293.47869873046875,291.1573486328125,1.0,0.1952667236328125,0.7263490557670593,0.7263490557670593,1.0,1.0,-0.906749963760376,0.3803844451904297,0.5263655781745911,0.1255191713571548,0.0,0.0,0.1845846772193908,26.23013687133789,25.0,-1.145951747894287,-5017.861328125,82.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28680419921875,304.54400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.1113658174872398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1371736675500869,0.1371779292821884,-4.27210488851415e-06,0.0,0.0001130221426137,0.0,0.0,5.40709114074707,0.0,0.0,0.0,0.275653064250946,4.0,0.0,1.0
745380,293.1713562011719,297.1499938964844,293.1499938964844,0.0480127669870853,-1359.45947265625,304.1519470214844,0.696221649646759,0.0951944142580032,0.0864746496081352,293.8263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5547208786010742,0.050000000745058,0.0482073463499546,293.2909545898437,297.1499938964844,293.1499938964844,0.0837209150195121,-1544.6917724609375,304.1622009277344,0.7882809638977051,0.1388850510120391,0.0981798768043518,293.1865234375,297.1499938964844,293.1499938964844,0.1542010754346847,-3412.738037109375,304.1537170410156,0.930016279220581,0.2284218370914459,0.2170531451702118,293.30963134765625,297.1499938964844,293.1499938964844,0.0064206183888018,-2281.1572265625,299.4119567871094,0.5547208786010742,0.050000000745058,0.2286748886108398,291.1571960449219,291.1499938964844,274.8500061035156,271.4538269042969,285.6645202636719,293.47003173828125,291.1571350097656,1.0,0.1949817240238189,0.7263473868370056,0.7263473868370056,1.0,1.0,-0.9048194885253906,0.3794292509555816,0.5253902077674866,0.1254898309707641,0.0,0.0,0.1841318756341934,26.1914291381836,25.0,-0.8629220724105835,-5009.22509765625,82.3709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,304.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.1111660674214363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1369302719831466,0.1369345486164093,-4.271666966815246e-06,0.0,0.0001128194271586,0.0,0.0,5.396636009216309,0.0,0.0,0.0,0.2756125330924988,4.0,0.0,1.0
745440,293.1708374023437,297.1499938964844,293.1499938964844,0.0478650629520416,-1357.0357666015625,304.15185546875,0.6959396600723267,0.095027707517147,0.0863198190927505,293.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.554866373538971,0.050000000745058,0.0482063367962837,293.2882995605469,297.1499938964844,293.1499938964844,0.082738421857357,-1530.58544921875,304.1617736816406,0.7859874367713928,0.1376226097345352,0.0972851291298866,293.1860046386719,297.1499938964844,293.1499938964844,0.1538905650377273,-3407.26806640625,304.1535949707031,0.9296696782112122,0.2280592024326324,0.2167040556669235,293.3096008300781,297.1499938964844,293.1499938964844,0.0063931928016245,-2273.5234375,299.38427734375,0.554866373538971,0.050000000745058,0.2286701053380966,291.1570129394531,291.1499938964844,274.8500061035156,271.4560241699219,285.6628723144531,293.4615478515625,291.156982421875,1.0,0.1947051435708999,0.7263457179069519,0.7263457179069519,1.0,1.0,-0.9029466509819032,0.3784828186035156,0.5244638919830322,0.1255157440900802,0.0,0.0,0.1836801022291183,26.15381622314453,25.0,-0.5608097910881042,-5000.662109375,81.96922302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735595703125,304.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.923828125,18000.0,0.0,0.0,0.1109791100025177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1366899162530899,0.1366941928863525,-4.2712376853160094e-06,0.0,0.0001126296920119,0.0,0.0,5.386320114135742,0.0,0.0,0.0,0.2755726277828216,4.0,0.0,1.0
745500,293.1702880859375,297.1499938964844,293.1499938964844,0.04772524908185,-1354.7412109375,304.1517639160156,0.6956833600997925,0.0948720499873161,0.0861739665269851,293.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5550125241279602,0.050000000745058,0.0482053197920322,293.28564453125,297.1499938964844,293.1499938964844,0.0817814096808433,-1516.8616943359375,304.161376953125,0.7837508916854858,0.1363946050405502,0.0964152440428733,293.1854858398437,297.1499938964844,293.1499938964844,0.1535891145467758,-3401.95361328125,304.15350341796875,0.9293427467346193,0.2277084738016128,0.2163666635751724,293.3095397949219,297.1499938964844,293.1499938964844,0.0063658929429948,-2265.88818359375,299.3567810058594,0.5550125241279602,0.050000000745058,0.228665292263031,291.156982421875,291.1499938964844,274.8500061035156,271.4582214355469,285.6615295410156,293.4530029296875,291.1569519042969,1.0,0.1944377273321151,0.7263440489768982,0.7263440489768982,1.0,1.0,-0.9011345505714417,0.3775468468666076,0.523587703704834,0.1255960315465927,0.0,0.0,0.1832208484411239,26.11752700805664,25.0,-0.2771362662315368,-4992.166015625,81.58190155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,304.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.919921875,18000.0,0.0,0.0,0.1108055412769317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1364487558603286,0.1364530175924301,-4.270814315532334e-06,0.0,0.0001124535338021,0.0,0.0,5.37598180770874,0.0,0.0,0.0,0.2755326926708221,4.0,0.0,1.0
745560,293.1697082519531,297.1499938964844,293.1499938964844,0.047595951706171,-1352.6207275390625,304.15167236328125,0.6954622864723206,0.0947319790720939,0.0860394686460495,293.8236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5551615953445435,0.050000000745058,0.0482042878866195,293.2829895019531,297.1499938964844,293.1499938964844,0.0808463990688324,-1503.4730224609375,304.1610107421875,0.7815656661987305,0.1351972371339798,0.0955666825175285,293.1849060058594,297.1499938964844,293.1499938964844,0.1532968431711197,-3396.79833984375,304.15338134765625,0.9290376901626588,0.2273702025413513,0.2160400003194809,293.3094482421875,297.1499938964844,293.1499938964844,0.006338816601783,-2258.28564453125,299.32940673828125,0.5551615953445435,0.050000000745058,0.2286603897809982,291.156982421875,291.1499938964844,274.8500061035156,271.4604187011719,285.6600952148437,293.44384765625,291.1569519042969,1.0,0.194178357720375,0.7263473272323608,0.7263473272323608,1.0,1.0,-0.8993802070617676,0.3766214847564697,0.5227587223052979,0.1257290840148925,0.0,0.0,0.1827560067176818,26.08209991455078,25.0,-0.144407257437706,-4983.75048828125,81.20763397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605285644531,304.5154724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.93359375,18000.0,0.0,0.0,0.1106427609920501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.136204183101654,0.1362084597349167,-4.270389581506606e-06,0.0,0.0001122883331845,0.0,0.0,5.365507125854492,0.0,0.0,0.0,0.2754923105239868,4.0,0.0,1.0
745620,293.1690368652344,297.1499938964844,293.1499938964844,0.0474825575947761,-1350.763916015625,304.1515808105469,0.6952947974205017,0.0946119725704193,0.0859215036034584,293.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5553166270256042,0.050000000745058,0.0482032150030136,293.2803649902344,297.1499938964844,293.1499938964844,0.0799358412623405,-1490.4561767578125,304.1606750488281,0.7794415950775146,0.1340329796075821,0.0947411954402923,293.1842956542969,297.1499938964844,293.1499938964844,0.1530171632766723,-3391.865478515625,304.1532897949219,0.9287639260292052,0.2270469218492508,0.2157267183065414,293.3092956542969,297.1499938964844,293.1499938964844,0.0063120094127953,-2250.736328125,299.3021850585937,0.5553166270256042,0.050000000745058,0.2286552935838699,291.15692138671875,291.1499938964844,274.8500061035156,271.4626159667969,285.6586608886719,293.4342041015625,291.1568908691406,1.0,0.1939276307821273,0.7263506054878235,0.7263506054878235,1.0,1.0,-0.8976961970329285,0.3757123649120331,0.521983802318573,0.1259138882160186,0.0,0.0,0.1822980046272277,26.04707145690918,25.0,-0.1655189841985702,-4975.51025390625,80.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543334960937,304.5081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.931640625,18000.0,0.0,0.0,0.1104903817176818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.135960191488266,0.1359644681215286,-4.269962118996773e-06,0.0,0.0001121336899814,0.0,0.0,5.355056285858154,0.0,0.0,0.0,0.275452047586441,4.0,0.0,1.0
745680,293.1683349609375,297.1499938964844,293.1499938964844,0.0473858006298542,-1349.1824951171875,304.1514587402344,0.6951844096183777,0.0945114940404892,0.0858207792043685,293.8176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5554788112640381,0.050000000745058,0.0482020936906337,293.2777099609375,297.1499938964844,293.1499938964844,0.079048179090023,-1477.7894287109375,304.16033935546875,0.7773775458335876,0.1328998804092407,0.0939374044537544,293.18365478515625,297.1499938964844,293.1499938964844,0.1527502536773681,-3387.158935546875,304.1531677246094,0.9285237193107604,0.2267383784055709,0.2154270112514495,293.30908203125,297.1499938964844,293.1499938964844,0.0062854909338057,-2243.2470703125,299.2751159667969,0.5554788112640381,0.050000000745058,0.2286499738693237,291.1568298339844,291.1499938964844,274.8500061035156,271.4648132324219,285.6573486328125,293.42431640625,291.15679931640625,1.0,0.1936850398778915,0.7263538837432861,0.7263538837432861,1.0,1.0,-0.8960818648338318,0.3748197555541992,0.5212621092796326,0.126148447394371,0.0,0.0,0.1818524897098541,26.01220703125,25.0,-0.2323617935180664,-4967.52392578125,80.50208282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484436035156,304.5009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.900390625,18000.0,0.0,0.0,0.1103466749191284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.135721743106842,0.1357260197401046,-4.269538749213098e-06,0.0,0.000111987850687,0.0,0.0,5.344838619232178,0.0,0.0,0.0,0.2754126191139221,4.0,0.0,1.0
745740,293.16754150390625,297.1499938964844,293.1499938964844,0.0473080277442932,-1347.9146728515625,304.1513366699219,0.6951391696929932,0.0944329053163528,0.085739865899086,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5556485652923584,0.050000000745058,0.0482009164988994,293.27508544921875,297.1499938964844,293.1499938964844,0.0781866237521171,-1465.5185546875,304.1600341796875,0.775383710861206,0.131802350282669,0.0931584015488624,293.1829833984375,297.1499938964844,293.1499938964844,0.1524978578090667,-3382.709228515625,304.1530456542969,0.9283217787742616,0.2264467477798462,0.2151431590318679,293.3088073730469,297.1499938964844,293.1499938964844,0.0062592476606369,-2235.81298828125,299.24822998046875,0.5556485652923584,0.050000000745058,0.2286444008350372,291.1567077636719,291.1499938964844,274.8500061035156,271.4670104980469,285.6562194824219,293.4142150878906,291.1566467285156,1.0,0.1934517323970794,0.7263572216033936,0.7263572216033936,1.0,1.0,-0.8945477604866028,0.3739490509033203,0.5205987095832825,0.1264323741197586,0.0,0.0,0.1814203709363937,25.97748756408692,25.0,-0.2966185808181762,-4959.853515625,80.17193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2428894042969,304.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8515625,18000.0,0.0,0.0,0.1102119833230972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1354908049106598,0.1354950815439224,-4.26912447437644e-06,0.0,0.0001118511499953,0.0,0.0,5.334941864013672,0.0,0.0,0.0,0.2753743231296539,4.0,0.0,1.0
745800,293.1667175292969,297.1499938964844,293.1499938964844,0.047246016561985,-1346.9066162109375,304.1512145996094,0.695149838924408,0.094372808933258,0.0856754928827285,293.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5558258891105652,0.050000000745058,0.0481996946036815,293.2724304199219,297.1499938964844,293.1499938964844,0.077348418533802,-1453.603515625,304.15972900390625,0.7734546065330505,0.1307397633790969,0.0924018993973732,293.1822814941406,297.1499938964844,293.1499938964844,0.1522576510906219,-3378.474609375,304.1529235839844,0.928154468536377,0.2261698842048645,0.2148729562759399,293.3085021972656,297.1499938964844,293.1499938964844,0.0062332809902727,-2228.43310546875,299.2215270996094,0.5558258891105652,0.050000000745058,0.2286385893821716,291.15655517578125,291.1499938964844,274.8500061035156,271.4692077636719,285.6552429199219,293.4040222167969,291.156494140625,1.0,0.1932262629270553,0.7263604998588562,0.7263604998588562,1.0,1.0,-0.8930834531784058,0.373096615076065,0.5199868679046631,0.126761257648468,0.0,0.0,0.1809979081153869,25.94277000427246,25.0,-0.3397583663463592,-4952.44140625,79.85526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376708984375,304.48736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.1100839897990226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1352657675743103,0.1352700442075729,-4.268720658728853e-06,0.0,0.0001117212596,0.0,0.0,5.325300693511963,0.0,0.0,0.0,0.2753370106220245,4.0,0.0,1.0
745860,293.16583251953125,297.1499938964844,293.1499938964844,0.0472013317048549,-1346.1839599609375,304.15106201171875,0.6952241659164429,0.0943334251642227,0.0856292620301246,293.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5560135841369629,0.050000000745058,0.0481983982026577,293.26971435546875,297.1499938964844,293.1499938964844,0.076540470123291,-1442.1429443359375,304.159423828125,0.7716123461723328,0.1297241449356079,0.0916742235422134,293.1815185546875,297.1499938964844,293.1499938964844,0.1520311385393142,-3374.482177734375,304.1528015136719,0.9280291199684144,0.2259098887443542,0.2146180570125579,293.30810546875,297.1499938964844,293.1499938964844,0.0062075909227132,-2221.10791015625,299.1950378417969,0.5560135841369629,0.050000000745058,0.2286324501037597,291.1564025878906,291.1499938964844,274.8500061035156,271.4714050292969,285.6543273925781,293.3935852050781,291.1563415527344,1.0,0.1930093914270401,0.7263681888580322,0.7263681888580322,1.0,1.0,-0.8917016983032227,0.3722692131996155,0.5194324851036072,0.1271362453699112,0.0,0.0,0.1805861294269561,25.90767288208008,25.0,-0.3918584287166595,-4945.333984375,79.55363464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327880859375,304.4809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.751953125,18000.0,0.0,0.0,0.1099626272916793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1350466459989547,0.1350509077310562,-4.268327757017687e-06,0.0,0.0001115980921895,0.0,0.0,5.315916061401367,0.0,0.0,0.0,0.2753006815910339,4.0,0.0,1.0
745920,293.1649169921875,297.1499938964844,293.1499938964844,0.0471746288239955,-1345.7578125,304.15093994140625,0.6953676342964172,0.0943154245615005,0.0856016427278518,293.79803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5562152862548828,0.050000000745058,0.0481970123946666,293.2668762207031,297.1499938964844,293.1499938964844,0.0757703334093093,-1431.243896484375,304.1591186523437,0.7698808312416077,0.1287631690502166,0.0909820422530174,293.18072509765625,297.1499938964844,293.1499938964844,0.1518193930387497,-3370.75244140625,304.1526794433594,0.9279529452323914,0.2256676256656646,0.2143792510032653,293.30767822265625,297.1499938964844,293.1499938964844,0.0061821974813938,-2213.84716796875,299.1687316894531,0.5562152862548828,0.050000000745058,0.228625863790512,291.1562194824219,291.1499938964844,274.8500061035156,271.4736022949219,285.6534423828125,293.3828125,291.1561584472656,1.0,0.1928012371063232,0.7263758778572083,0.7263758778572083,1.0,1.0,-0.8904128670692444,0.3714720904827118,0.5189407467842102,0.1275549083948135,0.0,0.0,0.1801906824111938,25.87160873413086,25.0,-0.5048596262931824,-4938.58154296875,79.26790618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2282409667969,304.4746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6953125,18000.0,0.0,0.0,0.1098469868302345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1348347663879394,0.1348390430212021,-4.267945769242942e-06,0.0,0.0001114807237172,0.0,0.0,5.306842803955078,0.0,0.0,0.0,0.2752655446529388,4.0,0.0,1.0
745980,293.1639404296875,297.1499938964844,293.1499938964844,0.0471681058406829,-1345.66455078125,304.1507873535156,0.6955878138542175,0.09432053565979,0.0855947509407997,293.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5564322471618652,0.050000000745058,0.0481955185532569,293.2639465332031,297.1499938964844,293.1499938964844,0.0750436335802078,-1420.9840087890625,304.1587829589844,0.7682757377624512,0.1278581321239471,0.0903300642967224,293.17987060546875,297.1499938964844,293.1499938964844,0.1516246050596237,-3367.3251953125,304.1525573730469,0.9279313683509828,0.2254445999860763,0.2141584753990173,293.30718994140625,297.1499938964844,293.1499938964844,0.0061571300029754,-2206.662841796875,299.14263916015625,0.5564322471618652,0.050000000745058,0.2286188006401062,291.15594482421875,291.1499938964844,274.8500061035156,271.4757995605469,285.6525573730469,293.3717956542969,291.1558532714844,1.0,0.1926028132438659,0.7263835072517395,0.7263835072517395,1.0,1.0,-0.8892285227775574,0.3707114160060882,0.5185171365737915,0.1280161291360855,0.0,0.0,0.1798208355903625,25.83442687988281,25.0,-0.6791485548019409,-4932.2734375,78.99980926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240600585937,304.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1097371578216552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1346341222524643,0.1346383839845657,-4.267578788130777e-06,0.0,0.0001113692633225,0.0,0.0,5.298245906829834,0.0,0.0,0.0,0.2752322256565094,4.0,0.0,1.0
746040,293.16290283203125,297.1499938964844,293.1499938964844,0.0471790358424186,-1345.8590087890625,304.1506042480469,0.6958710551261902,0.0943450629711151,0.0856058001518249,293.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557006835937,0.5566593408584595,0.050000000745058,0.0481939613819122,293.2610168457031,297.1499938964844,293.1499938964844,0.0743500441312789,-1411.2130126953125,304.158447265625,0.7667645812034607,0.1269911080598831,0.0897087529301643,293.1789855957031,297.1499938964844,293.1499938964844,0.1514444649219513,-3364.158447265625,304.15240478515625,0.9279522895812988,0.2252377420663833,0.2139533907175064,293.306640625,297.1499938964844,293.1499938964844,0.0061323926784098,-2199.55517578125,299.11676025390625,0.5566593408584595,0.050000000745058,0.228611409664154,291.1556396484375,291.1499938964844,274.8500061035156,271.4779968261719,285.6518249511719,293.3608093261719,291.155517578125,1.0,0.1924131214618683,0.7263911962509155,0.7263911962509155,1.0,1.0,-0.8881294131278992,0.3699791729450226,0.5181502103805542,0.1285152286291122,0.0,0.0,0.1794784665107727,25.796817779541016,25.0,-0.8207648396492004,-4926.376953125,78.74681854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,304.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.1096322014927864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1344472169876098,0.1344514787197113,-4.267230451659998e-06,0.0,0.000111262750579,0.0,0.0,5.290232181549072,0.0,0.0,0.0,0.2752010524272918,4.0,0.0,1.0
746100,293.1618347167969,297.1499938964844,293.1499938964844,0.0472088381648063,-1346.3636474609375,304.15045166015625,0.6962183117866516,0.0943907126784324,0.0856365412473678,293.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5568928718566895,0.050000000745058,0.0481923632323741,293.25811767578125,297.1499938964844,293.1499938964844,0.073686808347702,-1401.8883056640625,304.1581420898437,0.765336811542511,0.1261593103408813,0.0891156867146492,293.1781005859375,297.1499938964844,293.1499938964844,0.1512797027826309,-3361.264404296875,304.1522827148437,0.9280122518539428,0.2250484973192215,0.2137655317783355,293.3060302734375,297.1499938964844,293.1499938964844,0.0061079431325197,-2192.509033203125,299.09112548828125,0.5568928718566895,0.050000000745058,0.2286038249731063,291.1552734375,291.1499938964844,274.8500061035156,271.4801940917969,285.6513977050781,293.3500366210937,291.1551818847656,1.0,0.1922334432601928,0.7263988852500916,0.7263988852500916,1.0,1.0,-0.8871169090270996,0.3692769110202789,0.5178400278091431,0.129050076007843,0.0,0.0,0.1791626811027526,25.75941276550293,25.0,-0.8570410013198853,-4920.91650390625,78.51004791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21649169921875,304.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.40625,18000.0,0.0,0.0,0.1095327958464622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.134275808930397,0.1342800706624984,-4.266908035788219e-06,0.0,0.0001111618621507,0.0,0.0,5.282881736755371,0.0,0.0,0.0,0.2751724123954773,4.0,0.0,1.0
746160,293.1607666015625,297.1499938964844,293.1499938964844,0.0472542345523834,-1347.1236572265625,304.1502990722656,0.6966158151626587,0.094454325735569,0.0856838822364807,293.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5571284890174866,0.050000000745058,0.0481907539069652,293.2552795410156,297.1499938964844,293.1499938964844,0.0730444192886352,-1392.872802734375,304.1578369140625,0.7639639973640442,0.1253539621829986,0.0885425060987472,293.1771850585937,297.1499938964844,293.1499938964844,0.1511272192001342,-3358.5859375,304.15216064453125,0.9280999302864076,0.2248743325471878,0.2135922461748123,293.30535888671875,297.1499938964844,293.1499938964844,0.0060837906785309,-2185.522705078125,299.06573486328125,0.5571284890174866,0.050000000745058,0.2285961806774139,291.1549987792969,291.1499938964844,274.8500061035156,271.4823913574219,285.6512756347656,293.339599609375,291.1549072265625,1.0,0.1920626163482666,0.7264087200164795,0.7264087200164795,1.0,1.0,-0.8861724138259888,0.3685976862907409,0.5175747275352478,0.1296151876449585,0.0,0.0,0.1788611859083175,25.72273826599121,25.0,-0.7839655876159668,-4915.74365234375,78.28687286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21307373046875,304.4530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.318359375,18000.0,0.0,0.0,0.1094382777810096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1341146230697631,0.1341188848018646,-4.266608357283985e-06,0.0,0.0001110659359255,0.0,0.0,5.275975227355957,0.0,0.0,0.0,0.2751454710960388,4.0,0.0,1.0
746220,293.15966796875,297.1499938964844,293.1499938964844,0.0473143383860588,-1348.124267578125,304.1501159667969,0.6970595717430115,0.0945350155234336,0.085747018456459,293.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5573647022247314,0.050000000745058,0.048189140856266,293.2524719238281,297.1499938964844,293.1499938964844,0.072420448064804,-1384.1309814453125,304.15753173828125,0.7626388072967529,0.1245729103684425,0.0879871100187301,293.1762390136719,297.1499938964844,293.1499938964844,0.1509861499071121,-3356.107666015625,304.1520080566406,0.9282118678092957,0.2247145622968673,0.2134329378604889,293.3046875,297.1499938964844,293.1499938964844,0.0060599064454436,-2178.5869140625,299.0406188964844,0.5573647022247314,0.050000000745058,0.2285885363817215,291.15478515625,291.1499938964844,274.8500061035156,271.4845886230469,285.6514587402344,293.3295288085937,291.1547241210937,1.0,0.1919004470109939,0.7264185547828674,0.7264185547828674,1.0,1.0,-0.885291337966919,0.3679401576519012,0.5173511505126953,0.1302070170640945,0.0,0.0,0.1785658895969391,25.68696594238281,25.0,-0.6379744410514832,-4910.76171875,78.07666778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098388671875,304.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.259765625,18000.0,0.0,0.0,0.1093483716249466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1339590847492218,0.1339633464813232,-4.266325049684383e-06,0.0,0.000110974695417,0.0,0.0,5.269319534301758,0.0,0.0,0.0,0.2751196324825287,4.0,0.0,1.0
746280,293.1585693359375,297.1499938964844,293.1499938964844,0.04738724604249,-1349.3343505859375,304.14996337890625,0.6975428462028503,0.0946307629346847,0.0858239233493805,293.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546630859375,0.557600736618042,0.050000000745058,0.0481875352561473,293.2497253417969,297.1499938964844,293.1499938964844,0.0718119069933891,-1375.6202392578125,304.15728759765625,0.7613528966903687,0.1238126829266548,0.087446741759777,293.17529296875,297.1499938964844,293.1499938964844,0.1508550494909286,-3353.803955078125,304.1518859863281,0.928343951702118,0.2245675474405288,0.2132858335971832,293.303955078125,297.1499938964844,293.1499938964844,0.0060362722724676,-2171.697509765625,299.0157165527344,0.557600736618042,0.050000000745058,0.2285809218883514,291.1546325683594,291.1499938964844,274.8500061035156,271.4867858886719,285.6519470214844,293.31982421875,291.15460205078125,1.0,0.1917459368705749,0.7264283895492554,0.7264283895492554,1.0,1.0,-0.8844649791717529,0.3673016428947449,0.5171632766723633,0.1308208554983139,0.0,0.0,0.1782712936401367,25.652084350585938,25.0,-0.462011843919754,-4905.89111328125,77.87782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.1092622950673103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1338055282831192,0.1338097900152206,-4.266051291779149e-06,0.0,0.0001108873402699,0.0,0.0,5.262757778167725,0.0,0.0,0.0,0.275094211101532,4.0,0.0,1.0
