time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746340,293.1574401855469,297.1499938964844,293.1499938964844,0.047474805265665,-1350.7843017578125,304.1498107910156,0.6980700492858887,0.0947435870766639,0.0859165415167808,293.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5578356981277466,0.050000000745058,0.0481859408318996,293.2470703125,297.1499938964844,293.1499938964844,0.0712208077311515,-1367.3680419921875,304.15704345703125,0.7601104378700256,0.1230757310986518,0.0869231671094894,293.1743469238281,297.1499938964844,293.1499938964844,0.1507354825735092,-3351.702880859375,304.1517639160156,0.9284977316856384,0.2244350463151931,0.2131527215242386,293.3031616210937,297.1499938964844,293.1499938964844,0.0060128974728286,-2164.858154296875,298.9911193847656,0.5578356981277466,0.050000000745058,0.2285733520984649,291.1545715332031,291.1499938964844,274.8500061035156,271.4889831542969,285.6527404785156,293.3105163574219,291.154541015625,1.0,0.1916002333164215,0.7264382243156433,0.7264382243156433,1.0,1.0,-0.8837006688117981,0.36668661236763,0.5170140862464905,0.1314547508955001,0.0,0.0,0.1779742240905761,25.61827278137207,25.0,-0.2893548011779785,-4901.11767578125,77.69184875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2040100097656,304.4398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.21875,18000.0,0.0,0.0,0.1091801971197128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1336519718170166,0.1336562484502792,-4.265782990842126e-06,0.0,0.0001108040232793,0.0,0.0,5.256203651428223,0.0,0.0,0.0,0.2750689089298248,4.0,0.0,1.0
746400,293.1562805175781,297.1499938964844,293.1499938964844,0.0475764721632003,-1352.465576171875,304.149658203125,0.6986421942710876,0.0948771461844444,0.086024522781372,293.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5580714344978333,0.050000000745058,0.0481843426823616,293.2444763183594,297.1499938964844,293.1499938964844,0.0706439986824989,-1359.3292236328125,304.15679931640625,0.7589061260223389,0.1223598644137382,0.08641367405653,293.1733703613281,297.1499938964844,293.1499938964844,0.1506258994340896,-3349.776611328125,304.1516418457031,0.9286741018295288,0.2243175953626632,0.2130322903394699,293.3023681640625,297.1499938964844,293.1499938964844,0.0059898067265748,-2158.07470703125,298.9667053222656,0.5580714344978333,0.050000000745058,0.2285657823085785,291.15460205078125,291.1499938964844,274.8500061035156,271.4911804199219,285.6546936035156,293.3030700683594,291.15460205078125,1.0,0.1914618760347366,0.7264480590820312,0.7264480590820312,1.0,1.0,-0.8829925656318665,0.3660940527915954,0.516898512840271,0.1321032643318176,0.0,0.0,0.1776663064956665,25.58506393432617,25.0,0.0334398038685321,-4896.14111328125,77.51693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201416015625,304.4358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23046875,18000.0,0.0,0.0,0.1091007813811302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1334955096244812,0.1334997713565826,-4.265514689905103e-06,0.0,0.0001107234202208,0.0,0.0,5.249532699584961,0.0,0.0,0.0,0.2750432193279266,4.0,0.0,1.0
746460,293.1549377441406,297.1499938964844,293.1499938964844,0.0477056987583637,-1354.5975341796875,304.1495056152344,0.6993194222450256,0.0950610265135765,0.0861641988158226,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5583199262619019,0.050000000745058,0.0481826663017272,293.2418518066406,297.1499938964844,293.1499938964844,0.0700850263237953,-1351.5491943359375,304.1565856933594,0.7577682733535767,0.1216766014695167,0.08592339605093,293.1723327636719,297.1499938964844,293.1499938964844,0.1505290567874908,-3348.069580078125,304.1515197753906,0.928906500339508,0.2242293506860733,0.2129328101873397,293.3015441894531,297.1499938964844,293.1499938964844,0.0059668119065463,-2151.265625,298.94268798828125,0.5583199262619019,0.050000000745058,0.2285578250885009,291.15496826171875,291.1499938964844,274.8500061035156,271.4933776855469,285.6602478027344,293.3016967773437,291.1551818847656,1.0,0.191332146525383,0.7264599800109863,0.7264599800109863,1.0,1.0,-0.8823795914649963,0.3655435442924499,0.5168360471725464,0.1327675879001617,0.0,0.0,0.1772979646921157,25.550689697265625,25.0,1.144611120223999,-4890.51318359375,77.35726165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991577148437,304.43243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.333984375,18000.0,0.0,0.0,0.1090231463313102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1333237141370773,0.1333279758691787,-4.265240477252519e-06,0.0,0.0001106446361518,0.0,0.0,5.24223518371582,0.0,0.0,0.0,0.2750152349472046,4.0,0.0,1.0
746520,293.1534729003906,297.1499938964844,293.1499938964844,0.0478712879121303,-1357.324462890625,304.1492919921875,0.7001388072967529,0.0952867120504379,0.0863455682992935,293.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557312011719,0.5585890412330627,0.050000000745058,0.0481808520853519,293.2392883300781,297.1499938964844,293.1499938964844,0.0695449411869049,-1344.041015625,304.1563720703125,0.7567099928855896,0.1210211366415023,0.0854538977146148,293.17120361328125,297.1499938964844,293.1499938964844,0.150447815656662,-3346.6318359375,304.1513977050781,0.9292165040969848,0.224167600274086,0.2128594815731048,293.3006896972656,297.1499938964844,293.1499938964844,0.005943895317614,-2144.417236328125,298.91912841796875,0.5585890412330627,0.050000000745058,0.2285492122173309,291.15594482421875,291.1499938964844,274.8500061035156,271.4955749511719,285.6658935546875,293.30084228515625,291.15625,1.0,0.1912112832069397,0.7264719605445862,0.7264719605445862,1.0,1.0,-0.8818838000297546,0.3650463819503784,0.5168374180793762,0.1334458440542221,0.0,0.0,0.1768078953027725,25.51394844055176,25.0,2.090428113937378,-4884.29052734375,77.21481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19732666015625,304.4278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.1089451760053634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1331041902303695,0.133108451962471,-4.264929430064512e-06,0.0,0.0001105655028368,0.0,0.0,5.232959270477295,0.0,0.0,0.0,0.2749801576137543,4.0,0.0,1.0
746580,293.1519775390625,297.1499938964844,293.1499938964844,0.0480688251554966,-1360.580078125,304.1490478515625,0.7010653614997864,0.0955408364534378,0.0865605100989341,293.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5588688850402832,0.050000000745058,0.0481789708137512,293.2367553710937,297.1499938964844,293.1499938964844,0.0690255463123321,-1336.834228515625,304.1561584472656,0.7557148933410645,0.1203889697790145,0.0850032716989517,293.1700439453125,297.1499938964844,293.1499938964844,0.1503878980875015,-3345.57666015625,304.1512451171875,0.9295846819877625,0.2241276204586029,0.2128102332353592,293.2998046875,297.1499938964844,293.1499938964844,0.0059212571941316,-2137.635009765625,298.8957824707031,0.5588688850402832,0.050000000745058,0.2285402864217758,291.1569519042969,291.1499938964844,274.8500061035156,271.4977722167969,285.67138671875,293.2999572753906,291.1571655273437,1.0,0.1911001801490783,0.7264838814735413,0.7264838814735413,1.0,1.0,-0.8814895153045654,0.36459681391716,0.5168927311897278,0.1341325491666793,0.0,0.0,0.1762387156486511,25.47635269165039,25.0,2.1930041313171387,-4877.33740234375,77.08905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.196044921875,304.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1088645532727241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1328292191028595,0.1328334808349609,-4.264535618858645e-06,0.0,0.0001104836846934,0.0,0.0,5.221339702606201,0.0,0.0,0.0,0.2749366760253906,4.0,0.0,1.0
746640,293.15045166015625,297.1499938964844,293.1499938964844,0.0482855439186096,-1364.15771484375,304.1488342285156,0.7020405530929565,0.0958107635378837,0.0867935046553611,293.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5591471791267395,0.050000000745058,0.0481771044433116,293.2342834472656,297.1499938964844,293.1499938964844,0.0685225576162338,-1329.87109375,304.15594482421875,0.7547527551651001,0.1197734996676445,0.0845656543970108,293.1688842773437,297.1499938964844,293.1499938964844,0.1503468006849289,-3344.8642578125,304.1510925292969,0.9299774765968324,0.2241023927927017,0.2127770036458969,293.2989196777344,297.1499938964844,293.1499938964844,0.005898967385292,-2130.966796875,298.87255859375,0.5591471791267395,0.050000000745058,0.2285314351320266,291.1576232910156,291.1499938964844,274.8500061035156,271.4999389648437,285.6767578125,293.299072265625,291.1577453613281,1.0,0.1909975111484527,0.7264958620071411,0.7264958620071411,1.0,1.0,-0.881158173084259,0.3641786277294159,0.5169795751571655,0.134819209575653,0.0,0.0,0.175663948059082,25.43957901000977,25.0,1.781890869140625,-4870.2841796875,76.97566223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,304.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.212890625,18000.0,0.0,0.0,0.1087792739272117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1325358599424362,0.1325401216745376,-4.2640767787816e-06,0.0,0.0001103971371776,0.0,0.0,5.208901882171631,0.0,0.0,0.0,0.27488973736763,4.0,0.0,1.0
746700,293.14898681640625,297.1499938964844,293.1499938964844,0.0485175363719463,-1367.99267578125,304.14862060546875,0.7030467391014099,0.0960938334465026,0.0870405510067939,293.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5594186782836914,0.050000000745058,0.0481752902269363,293.2319030761719,297.1499938964844,293.1499938964844,0.0680348500609397,-1323.134521484375,304.15576171875,0.7538154721260071,0.1191739812493324,0.0841401442885398,293.167724609375,297.1499938964844,293.1499938964844,0.1503227055072784,-3344.4599609375,304.15093994140625,0.9303833842277528,0.2240904569625854,0.2127579152584076,293.2979736328125,297.1499938964844,293.1499938964844,0.0058770352043211,-2124.413818359375,298.849365234375,0.5594186782836914,0.050000000745058,0.2285228222608566,291.1579284667969,291.1499938964844,274.8500061035156,271.50213623046875,285.6820068359375,293.2981262207031,291.1579895019531,1.0,0.1909035742282867,0.7265077829360962,0.7265077829360962,1.0,1.0,-0.8808809518814087,0.3637893795967102,0.5170915722846985,0.1355006098747253,0.0,0.0,0.1751016229391098,25.404342651367188,25.0,1.1891034841537476,-4863.474609375,76.87413024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,304.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.265625,18000.0,0.0,0.0,0.1086878329515457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1322430521249771,0.1322473138570785,-4.263582923158538e-06,0.0,0.0001103043323382,0.0,0.0,5.196448802947998,0.0,0.0,0.0,0.2748422026634216,4.0,0.0,1.0
746760,293.1475830078125,297.1499938964844,293.1499938964844,0.0487603321671485,-1372.0096435546875,304.1484375,0.704069197177887,0.096387043595314,0.0872977003455162,293.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.559680700302124,0.050000000745058,0.048173539340496,293.2296142578125,297.1499938964844,293.1499938964844,0.0675593540072441,-1316.5797119140625,304.15557861328125,0.7528945207595825,0.1185881271958351,0.0837247520685195,293.1665954589844,297.1499938964844,293.1499938964844,0.1503113508224487,-3344.28466796875,304.1507873535156,0.93079274892807,0.2240894436836242,0.21274995803833,293.2970275878906,297.1499938964844,293.1499938964844,0.0058554168790578,-2117.95361328125,298.8262939453125,0.559680700302124,0.050000000745058,0.2285145372152328,291.15802001953125,291.1499938964844,274.8500061035156,271.5043334960937,285.68707275390625,293.2972106933594,291.15802001953125,1.0,0.1908176094293594,0.7265179753303528,0.7265179753303528,1.0,1.0,-0.8806460499763489,0.3634250462055206,0.5172210335731506,0.136170893907547,0.0,0.0,0.1745553910732269,25.37092971801757,25.0,0.6359399557113647,-4857.01171875,76.7828140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19610595703125,304.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.108590081334114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1319585144519806,0.131962776184082,-4.2630867937987205e-06,0.0,0.0001102051246562,0.0,0.0,5.184332847595215,0.0,0.0,0.0,0.2747955918312073,4.0,0.0,1.0
746820,293.1462097167969,297.1499938964844,293.1499938964844,0.0490123704075813,-1376.182861328125,304.14825439453125,0.7051023840904236,0.0966892540454864,0.0875636488199234,293.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5599316954612732,0.050000000745058,0.0481718704104423,293.2274169921875,297.1499938964844,293.1499938964844,0.0670948848128318,-1310.1888427734375,304.1554260253906,0.7519862651824951,0.1180148124694824,0.0833187252283096,293.1654663085937,297.1499938964844,293.1499938964844,0.1503111273050308,-3344.30859375,304.1506652832031,0.93120139837265,0.2240983098745346,0.2127520442008972,293.29608154296875,297.1499938964844,293.1499938964844,0.0058340905234217,-2111.576171875,298.8033752441406,0.5599316954612732,0.050000000745058,0.2285066097974777,291.157958984375,291.1499938964844,274.8500061035156,271.50653076171875,285.69195556640625,293.2962646484375,291.1579284667969,1.0,0.1907393336296081,0.7265281677246094,0.7265281677246094,1.0,1.0,-0.8804494142532349,0.3630855083465576,0.5173639059066772,0.1368255913257599,0.0,0.0,0.1740293353796005,25.339448928833008,25.0,0.1516536474227905,-4850.90234375,76.70112609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,304.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.181640625,18000.0,0.0,0.0,0.1084861308336258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1316837817430496,0.131688043475151,-4.262600214133272e-06,0.0,0.0001100996305467,0.0,0.0,5.172630310058594,0.0,0.0,0.0,0.2747504115104675,4.0,0.0,1.0
746880,293.1448669433594,297.1499938964844,293.1499938964844,0.0492715388536453,-1380.4774169921875,304.1481018066406,0.7061407566070557,0.0969985201954841,0.0878364443778991,293.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5601720213890076,0.050000000745058,0.0481702759861946,293.22528076171875,297.1499938964844,293.1499938964844,0.0666389837861061,-1303.92724609375,304.1552429199219,0.7510856986045837,0.1174513548612594,0.0829200968146324,293.1643981933594,297.1499938964844,293.1499938964844,0.1503197699785232,-3344.490478515625,304.1505126953125,0.9316064119338988,0.2241152226924896,0.2127621620893478,293.2951354980469,297.1499938964844,293.1499938964844,0.005813019350171,-2105.26806640625,298.7805480957031,0.5601720213890076,0.050000000745058,0.2284990400075912,291.1578063964844,291.1499938964844,274.8500061035156,271.5087280273437,285.6966247558594,293.2952880859375,291.15771484375,1.0,0.1906674951314926,0.726538360118866,0.726538360118866,1.0,1.0,-0.8802829384803772,0.3627687096595764,0.5175142288208008,0.1374596357345581,0.0,0.0,0.173527106642723,25.30969619750977,25.0,-0.2747062146663666,-4845.13232421875,76.62735748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198486328125,304.3887023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.099609375,18000.0,0.0,0.0,0.1083771660923957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.131420224905014,0.1314244866371154,-4.262128186383052e-06,0.0,0.0001099890432669,0.0,0.0,5.161401271820068,0.0,0.0,0.0,0.274707019329071,4.0,0.0,1.0
746940,293.1435852050781,297.1499938964844,293.1499938964844,0.0495384000241756,-1384.9031982421875,304.1479797363281,0.7071830034255981,0.0973153933882713,0.0881166383624076,293.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5603992342948914,0.050000000745058,0.048168770968914,293.2232666015625,297.1499938964844,293.1499938964844,0.0661924481391906,-1297.805419921875,304.1551208496094,0.7501922249794006,0.1168986037373542,0.0825295001268386,293.163330078125,297.1499938964844,293.1499938964844,0.1503381878137588,-3344.846435546875,304.150390625,0.9320054650306702,0.2241410315036773,0.2127812206745147,293.294189453125,297.1499938964844,293.1499938964844,0.005792224779725,-2099.03662109375,298.75787353515625,0.5603992342948914,0.050000000745058,0.2284919023513794,291.1575012207031,291.1499938964844,274.8500061035156,271.51092529296875,285.7010498046875,293.2943420410156,291.15740966796875,1.0,0.190603032708168,0.7265486121177673,0.7265486121177673,1.0,1.0,-0.880149781703949,0.3624777197837829,0.5176720023155212,0.1380688399076461,0.0,0.0,0.1730592101812362,25.28199577331543,25.0,-0.6234058141708374,-4839.79736328125,76.56249237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20001220703125,304.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.990234375,18000.0,0.0,0.0,0.1082629263401031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1311730295419693,0.1311772912740707,-4.261678896000376e-06,0.0,0.0001098731081583,0.0,0.0,5.15086555480957,0.0,0.0,0.0,0.2746661901473999,4.0,0.0,1.0
747000,293.1423645019531,297.1499938964844,293.1499938964844,0.0498105771839618,-1389.4205322265625,304.1478576660156,0.708224892616272,0.09763765335083,0.0884020626544952,293.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.5606153011322021,0.050000000745058,0.0481673404574394,293.2213134765625,297.1499938964844,293.1499938964844,0.0657523497939109,-1291.7818603515625,304.1549987792969,0.7493013143539429,0.1163534671068191,0.0821446254849433,293.1623229980469,297.1499938964844,293.1499938964844,0.1503636538982391,-3345.3271484375,304.1502685546875,0.9323976039886476,0.2241735309362411,0.2128068953752517,293.2932434082031,297.1499938964844,293.1499938964844,0.0057716164737939,-2092.8515625,298.7352905273437,0.5606153011322021,0.050000000745058,0.2284851372241974,291.1571350097656,291.1499938964844,274.8500061035156,271.5131225585937,285.7052307128906,293.2933959960937,291.1570129394531,1.0,0.1905441433191299,0.7265588045120239,0.7265588045120239,1.0,1.0,-0.8800405263900757,0.3622089326381683,0.5178316235542297,0.1386505365371704,0.0,0.0,0.1726228594779968,25.25591468811035,25.0,-0.908064305782318,-4834.8427734375,76.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,304.3782043457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.1081454306840896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.130941554903984,0.1309458166360855,-4.261252797732595e-06,0.0,0.000109753862489,0.0,0.0,5.140997886657715,0.0,0.0,0.0,0.2746278643608093,4.0,0.0,1.0
747060,293.1412048339844,297.1499938964844,293.1499938964844,0.0500878244638443,-1394.0257568359375,304.1477355957031,0.7092594504356384,0.0979649126529693,0.0886925384402275,293.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5608187317848206,0.050000000745058,0.0481659993529319,293.2194519042969,297.1499938964844,293.1499938964844,0.0653183534741401,-1285.8521728515625,304.1548767089844,0.7484111189842224,0.1158153638243675,0.0817652568221092,293.16131591796875,297.1499938964844,293.1499938964844,0.1503961086273193,-3345.931884765625,304.1501770019531,0.9327807426452636,0.2242126315832138,0.2128392606973648,293.29229736328125,297.1499938964844,293.1499938964844,0.0057512456551194,-2086.72802734375,298.7128295898437,0.5608187317848206,0.050000000745058,0.2284787595272064,291.1566772460937,291.1499938964844,274.8500061035156,271.51531982421875,285.7091064453125,293.2924499511719,291.15655517578125,1.0,0.1904909461736679,0.7265675067901611,0.7265675067901611,1.0,1.0,-0.879954993724823,0.361964076757431,0.5179908871650696,0.1391987800598144,0.0,0.0,0.1722224652767181,25.23155403137207,25.0,-1.1322367191314695,-4830.30126953125,76.45277404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203125,304.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.728515625,18000.0,0.0,0.0,0.1080253422260284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1307281106710434,0.1307323724031448,-4.260855348547921e-06,0.0,0.0001096319901989,0.0,0.0,5.131895542144775,0.0,0.0,0.0,0.2745924592018127,4.0,0.0,1.0
747120,293.1400756835937,297.1499938964844,293.1499938964844,0.0503689348697662,-1398.698974609375,304.14764404296875,0.7102770209312439,0.0982960313558578,0.0889869257807731,293.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5610096454620361,0.050000000745058,0.0481647439301013,293.2176818847656,297.1499938964844,293.1499938964844,0.0648889690637588,-1279.9951171875,304.1547546386719,0.7475182414054871,0.115282766520977,0.0813901647925376,293.1603698730469,297.1499938964844,293.1499938964844,0.1504344940185547,-3346.64111328125,304.1500549316406,0.9331533908843994,0.2242574691772461,0.2128773778676986,293.2913513183594,297.1499938964844,293.1499938964844,0.0057310750707983,-2080.65380859375,298.69049072265625,0.5610096454620361,0.050000000745058,0.2284727990627288,291.1561889648437,291.1499938964844,274.8500061035156,271.5175170898437,285.7126770019531,293.29150390625,291.1560363769531,1.0,0.1904428005218505,0.7265762090682983,0.7265762090682983,1.0,1.0,-0.879888653755188,0.3617421984672546,0.5181464552879333,0.139710932970047,0.0,0.0,0.171858862042427,25.20880889892578,25.0,-1.3110735416412354,-4826.1572265625,76.40707397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044677734375,304.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.1079042255878448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1305331289768219,0.1305373907089233,-4.260487912688404e-06,0.0,0.000109509070171,0.0,0.0,5.123578071594238,0.0,0.0,0.0,0.2745600342750549,4.0,0.0,1.0
747180,293.1390380859375,297.1499938964844,293.1499938964844,0.0506539084017276,-1403.4403076171875,304.1475524902344,0.7112765908241272,0.0986309200525283,0.0892852395772934,293.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.5611860752105713,0.050000000745058,0.0481635816395282,293.2160339355469,297.1499938964844,293.1499938964844,0.0644644126296043,-1274.2137451171875,304.1546630859375,0.7466213703155518,0.1147560626268386,0.0810195654630661,293.1594543457031,297.1499938964844,293.1499938964844,0.1504792720079422,-3347.462890625,304.14996337890625,0.9335132241249084,0.224308505654335,0.2129217833280563,293.2904357910156,297.1499938964844,293.1499938964844,0.0057111294008791,-2074.63671875,298.6683044433594,0.5611860752105713,0.050000000745058,0.2284673005342483,291.1556701660156,291.1499938964844,274.8500061035156,271.51971435546875,285.7159118652344,293.29058837890625,291.155517578125,1.0,0.1904002726078033,0.7265849113464355,0.7265849113464355,1.0,1.0,-0.8798426985740662,0.3615453541278839,0.5182973742485046,0.1401832550764084,0.0,0.0,0.1715401262044906,25.18793678283692,25.0,-1.4358177185058594,-4822.4736328125,76.36774444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2055358886719,304.3651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.1077831983566284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1303607523441314,0.1303650140762329,-4.260157766111661e-06,0.0,0.0001093862447305,0.0,0.0,5.116220474243164,0.0,0.0,0.0,0.2745312452316284,4.0,0.0,1.0
747240,293.1380310058594,297.1499938964844,293.1499938964844,0.0509411580860614,-1408.223388671875,304.1474609375,0.7122577428817749,0.0989681407809257,0.089585967361927,293.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5613505244255066,0.050000000745058,0.048162505030632,293.2144470214844,297.1499938964844,293.1499938964844,0.0640429854393005,-1268.4837646484375,304.15460205078125,0.7457193732261658,0.114233449101448,0.0806520655751228,293.1585693359375,297.1499938964844,293.1499938964844,0.1505285203456878,-3348.363037109375,304.14990234375,0.9338614344596864,0.2243641167879104,0.2129707485437393,293.2895202636719,297.1499938964844,293.1499938964844,0.0056912866421043,-2068.637939453125,298.64617919921875,0.5613505244255066,0.050000000745058,0.2284621894359588,291.15509033203125,291.1499938964844,274.8500061035156,271.5219116210937,285.7188415527344,293.2896728515625,291.1549377441406,1.0,0.1903618574142456,0.7265936136245728,0.7265936136245728,1.0,1.0,-0.8798107504844666,0.3613696694374084,0.5184410810470581,0.1406174302101135,0.0,0.0,0.1712580621242523,25.16848564147949,25.0,-1.5273864269256592,-4819.15869140625,76.33299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2062683105469,304.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.271484375,18000.0,0.0,0.0,0.107663869857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1302070915699005,0.1302113533020019,-4.2598585423547775e-06,0.0,0.000109265143692,0.0,0.0,5.109657764434815,0.0,0.0,0.0,0.2745055258274078,4.0,0.0,1.0
747300,293.1370849609375,297.1499938964844,293.1499938964844,0.0512303933501243,-1413.0435791015625,304.1473999023437,0.7132193446159363,0.0993071943521499,0.0898888409137725,293.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.561501681804657,0.050000000745058,0.0481615141034126,293.2129211425781,297.1499938964844,293.1499938964844,0.0636244714260101,-1262.802734375,304.1545104980469,0.7448104619979858,0.1137144789099693,0.0802875310182571,293.15771484375,297.1499938964844,293.1499938964844,0.1505823284387588,-3349.343017578125,304.1498107910156,0.934195876121521,0.224424198269844,0.2130243331193924,293.2886047363281,297.1499938964844,293.1499938964844,0.0056716427206993,-2062.6875,298.6241760253906,0.561501681804657,0.050000000745058,0.2284574955701828,291.154541015625,291.1499938964844,274.8500061035156,271.52410888671875,285.7214050292969,293.28875732421875,291.15435791015625,1.0,0.1903276890516281,0.72660231590271,0.72660231590271,1.0,1.0,-0.8797925114631653,0.3612173199653625,0.5185751914978027,0.1410072743892669,0.0,0.0,0.1710169613361358,25.15056037902832,25.0,-1.5951954126358032,-4816.24169921875,76.30292510986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20660400390625,304.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.111328125,18000.0,0.0,0.0,0.1075475364923477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.130074143409729,0.1300784051418304,-4.259595243638614e-06,0.0,0.0001091470767278,0.0,0.0,5.103975296020508,0.0,0.0,0.0,0.2744832038879394,4.0,0.0,1.0
747360,293.1361694335937,297.1499938964844,293.1499938964844,0.051520824432373,-1417.8880615234375,304.1473388671875,0.7141605615615845,0.0996473133563995,0.0901930481195449,293.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5616397261619568,0.050000000745058,0.0481606125831604,293.2115173339844,297.1499938964844,293.1499938964844,0.0632080659270286,-1257.159423828125,304.1544494628906,0.7438930869102478,0.1131983622908592,0.0799252837896347,293.1568908691406,297.1499938964844,293.1499938964844,0.150640070438385,-3350.391845703125,304.1497497558594,0.9345160722732544,0.2244882583618164,0.213081955909729,293.2877502441406,297.1499938964844,293.1499938964844,0.0056521547958254,-2056.771728515625,298.6022644042969,0.5616397261619568,0.050000000745058,0.2284532040357589,291.1539306640625,291.1499938964844,274.8500061035156,271.5262756347656,285.7236022949219,293.2878723144531,291.1537780761719,1.0,0.1902973502874374,0.7266100645065308,0.7266100645065308,1.0,1.0,-0.8797850608825684,0.3610866069793701,0.5186984539031982,0.1413530558347702,0.0,0.0,0.1708171218633651,25.13408851623535,25.0,-1.6458948850631714,-4813.708984375,76.27693176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064819335937,304.3545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.1074356734752655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1299619376659393,0.1299661993980407,-4.259366505721118e-06,0.0,0.0001090335499611,0.0,0.0,5.099173069000244,0.0,0.0,0.0,0.2744642198085785,4.0,0.0,1.0
747420,293.1353454589844,297.1499938964844,293.1499938964844,0.0518118403851985,-1422.7464599609375,304.1473083496094,0.7150806188583374,0.0999877750873565,0.090498000383377,293.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5617645978927612,0.050000000745058,0.048159796744585,293.2101745605469,297.1499938964844,293.1499938964844,0.0627933070063591,-1251.547607421875,304.1543884277344,0.7429661750793457,0.1126845777034759,0.0795649513602256,293.1560974121094,297.1499938964844,293.1499938964844,0.1507014483213424,-3351.50390625,304.1496887207031,0.9348213076591492,0.2245559245347976,0.2131433188915252,293.2868957519531,297.1499938964844,293.1499938964844,0.0056328172795474,-2050.88916015625,298.5804748535156,0.5617645978927612,0.050000000745058,0.2284493297338485,291.1533203125,291.1499938964844,274.8500061035156,271.5284729003906,285.7254638671875,293.2870178222656,291.1531677246094,1.0,0.1902706325054168,0.7266178131103516,0.7266178131103516,1.0,1.0,-0.8797868490219116,0.3609770238399505,0.5188098549842834,0.1416543871164322,0.0,0.0,0.1706605106592178,25.119064331054688,25.0,-1.6750850677490234,-4811.5693359375,76.25472259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,304.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.787109375,18000.0,0.0,0.0,0.1073299944400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1298716366291046,0.129875898361206,-4.259175057086395e-06,0.0,0.0001089262950699,0.0,0.0,5.09529972076416,0.0,0.0,0.0,0.274448812007904,4.0,0.0,1.0
747480,293.1345520019531,297.1499938964844,293.1499938964844,0.0521027743816375,-1427.6077880859375,304.14727783203125,0.7159802913665771,0.1003280282020568,0.0908030495047569,293.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528625488281,0.5618777275085449,0.050000000745058,0.0481590591371059,293.2088928222656,297.1499938964844,293.1499938964844,0.0623793825507164,-1245.9559326171875,304.15435791015625,0.7420293092727661,0.112172245979309,0.0792058855295181,293.1553649902344,297.1499938964844,293.1499938964844,0.1507655084133148,-3352.662841796875,304.1496276855469,0.9351122975349426,0.2246263772249221,0.2132075577974319,293.2860412597656,297.1499938964844,293.1499938964844,0.0056136026978492,-2045.0311279296875,298.5587463378906,0.5618777275085449,0.050000000745058,0.228445827960968,291.1527404785156,291.1499938964844,274.8500061035156,271.5306701660156,285.7269897460937,293.28619384765625,291.1525573730469,1.0,0.1902467608451843,0.7266255617141724,0.7266255617141724,1.0,1.0,-0.8797948956489563,0.360886812210083,0.5189080834388733,0.1419120877981186,0.0,0.0,0.1705408245325088,25.105243682861328,25.0,-1.690913438796997,-4809.76708984375,76.23540496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047119140625,304.3486633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.1072308495640754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1298001408576965,0.1298044025897979,-4.259015895513585e-06,0.0,0.000108825683128,0.0,0.0,5.092225074768066,0.0,0.0,0.0,0.2744364738464355,4.0,0.0,1.0
747540,293.1338195800781,297.1499938964844,293.1499938964844,0.0523932613432407,-1432.466064453125,304.1472473144531,0.7168588042259216,0.1006675362586975,0.0911078229546547,293.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5619783997535706,0.050000000745058,0.0481583997607231,293.20770263671875,297.1499938964844,293.1499938964844,0.0619660504162311,-1240.38134765625,304.1543273925781,0.7410814166069031,0.1116609945893287,0.0788478925824165,293.1546325683594,297.1499938964844,293.1499938964844,0.1508322805166244,-3353.868408203125,304.1495666503906,0.9353880882263184,0.2246995270252227,0.213274672627449,293.2852478027344,297.1499938964844,293.1499938964844,0.0055945119820535,-2039.19775390625,298.5370788574219,0.5619783997535706,0.050000000745058,0.2284427285194397,291.1521301269531,291.1499938964844,274.8500061035156,271.5328674316406,285.7281799316406,293.2853698730469,291.1519470214844,1.0,0.1902258396148681,0.7266332507133484,0.7266332507133484,1.0,1.0,-0.8798084259033203,0.3608154952526092,0.5189929604530334,0.1421264559030532,0.0,0.0,0.1704617291688919,25.09271812438965,25.0,-1.6916744709014893,-4808.32568359375,76.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030639648437,304.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.1071397811174392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1297492980957031,0.1297535449266433,-4.258892658981495e-06,0.0,0.0001087332566385,0.0,0.0,5.090026378631592,0.0,0.0,0.0,0.2744275033473968,4.0,0.0,1.0
747600,293.1331481933594,297.1499938964844,293.1499938964844,0.0526827313005924,-1437.3118896484375,304.147216796875,0.7177165150642395,0.101005882024765,0.0914117842912674,293.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5620675683021545,0.050000000745058,0.0481578223407268,293.2065734863281,297.1499938964844,293.1499938964844,0.0615526549518108,-1234.8148193359375,304.1542663574219,0.7401219010353088,0.111150287091732,0.0784904584288597,293.1539611816406,297.1499938964844,293.1499938964844,0.15090112388134,-3355.109619140625,304.1495361328125,0.9356492161750792,0.2247749418020248,0.2133440971374511,293.2844543457031,297.1499938964844,293.1499938964844,0.0055755395442247,-2033.3870849609373,298.5155029296875,0.5620675683021545,0.050000000745058,0.2284399718046188,291.1515197753906,291.1499938964844,274.8500061035156,271.5350646972656,285.7290344238281,293.2845764160156,291.1513671875,1.0,0.190207377076149,0.7266409993171692,0.7266409993171692,1.0,1.0,-0.8798252940177917,0.3607610762119293,0.5190642476081848,0.1422998160123825,0.0,0.0,0.1704199761152267,25.08135986328125,25.0,-1.6759544610977173,-4807.21337890625,76.20491027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2008972167969,304.3435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.1070575639605522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1297175586223602,0.1297218054533004,-4.258802619006019e-06,0.0,0.0001086498232325,0.0,0.0,5.088638782501221,0.0,0.0,0.0,0.2744216620922088,4.0,0.0,1.0
747660,293.13250732421875,297.1499938964844,293.1499938964844,0.05297077819705,-1442.13818359375,304.1471862792969,0.7185531258583069,0.1013425812125206,0.0917145460844039,293.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5621451735496521,0.050000000745058,0.0481573157012462,293.2055358886719,297.1499938964844,293.1499938964844,0.0611389875411987,-1229.2535400390625,304.1542663574219,0.73915034532547,0.1106399595737457,0.0781334564089775,293.1533203125,297.1499938964844,293.1499938964844,0.1509719043970108,-3356.383544921875,304.14947509765625,0.9358954429626464,0.2248524725437164,0.2134158015251159,293.28369140625,297.1499938964844,293.1499938964844,0.0055566746741533,-2027.595458984375,298.4940185546875,0.5621451735496521,0.050000000745058,0.2284375727176666,291.15093994140625,291.1499938964844,274.8500061035156,271.5372619628906,285.7296142578125,293.2838134765625,291.1507873535156,1.0,0.1901913732290268,0.7266464233398438,0.7266464233398438,1.0,1.0,-0.8798447251319885,0.3607221245765686,0.5191226005554199,0.1424338370561599,0.0,0.0,0.1704173386096954,25.071212768554688,25.0,-1.6326550245285034,-4806.4404296875,76.19309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981811523437,304.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.106985792517662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1297060847282409,0.1297103464603424,-4.258748504071264e-06,0.0,0.0001085769836208,0.0,0.0,5.0881123542785645,0.0,0.0,0.0,0.2744191586971283,4.0,0.0,1.0
747720,293.1319580078125,297.1499938964844,293.1499938964844,0.0532570853829383,-1446.9395751953125,304.1471862792969,0.7193701863288879,0.1016775295138359,0.0920158624649047,293.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5622126460075378,0.050000000745058,0.048156876116991,293.2045593261719,297.1499938964844,293.1499938964844,0.060724664479494,-1223.6923828125,304.1542358398437,0.7381674647331238,0.1101297438144683,0.077776625752449,293.1526794433594,297.1499938964844,293.1499938964844,0.1510440111160278,-3357.6796875,304.1494445800781,0.9361283779144288,0.2249317765235901,0.213489294052124,293.2829284667969,297.1499938964844,293.1499938964844,0.0055379057303071,-2021.818603515625,298.4725952148437,0.5622126460075378,0.050000000745058,0.2284355014562606,291.150390625,291.1499938964844,274.8500061035156,271.5394592285156,285.7299194335937,293.2830505371094,291.1502380371094,1.0,0.1901773363351822,0.7266518473625183,0.7266518473625183,1.0,1.0,-0.8798654079437256,0.3606970310211181,0.5191683769226074,0.1425322443246841,0.0,0.0,0.1704470962285995,25.062084197998047,25.0,-1.5671817064285278,-4805.9560546875,76.18302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,304.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.009765625,18000.0,0.0,0.0,0.1069245263934135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1297117471694946,0.129716008901596,-4.258725766703719e-06,0.0,0.0001085148032871,0.0,0.0,5.088314056396484,0.0,0.0,0.0,0.2744194567203522,4.0,0.0,1.0
747780,293.13140869140625,297.1499938964844,293.1499938964844,0.0535412542521953,-1451.7093505859375,304.1471862792969,0.7201672196388245,0.1020102500915527,0.0923153832554817,293.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.562269926071167,0.050000000745058,0.0481565073132514,293.2036437988281,297.1499938964844,293.1499938964844,0.060309562832117,-1218.1295166015625,304.1542053222656,0.7371729016304016,0.1096195951104164,0.0774199292063713,293.152099609375,297.1499938964844,293.1499938964844,0.1511173695325851,-3358.996337890625,304.1494140625,0.9363479018211364,0.2250128239393234,0.2135646492242813,293.2822265625,297.1499938964844,293.1499938964844,0.0055192331783473,-2016.0560302734373,298.45123291015625,0.562269926071167,0.050000000745058,0.2284337282180786,291.1498718261719,291.1499938964844,274.8500061035156,271.5416259765625,285.72998046875,293.2823486328125,291.14971923828125,1.0,0.1901653409004211,0.7266572117805481,0.7266572117805481,1.0,1.0,-0.8798868060112,0.3606845140457153,0.5192022919654846,0.1425978988409042,0.0,0.0,0.1705108433961868,25.05404090881348,25.0,-1.4759242534637451,-4805.76806640625,76.17471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913146972656,304.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.1068755909800529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1297354847192764,0.1297397315502166,-4.25873622589279e-06,0.0,0.0001084651376004,0.0,0.0,5.089284420013428,0.0,0.0,0.0,0.2744227349758148,4.0,0.0,1.0
747840,293.13092041015625,297.1499938964844,293.1499938964844,0.0538233779370784,-1456.4490966796875,304.1471862792969,0.7209471464157104,0.1023410335183143,0.0926132053136825,293.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5623189210891724,0.050000000745058,0.0481561869382858,293.2027893066406,297.1499938964844,293.1499938964844,0.0598935522139072,-1212.5635986328125,304.1542053222656,0.7361684441566467,0.1091094017028808,0.0770632624626159,293.15155029296875,297.1499938964844,293.1499938964844,0.1511915475130081,-3360.32568359375,304.1493835449219,0.9365564584732056,0.2250952869653701,0.2136413902044296,293.2815246582031,297.1499938964844,293.1499938964844,0.0055006421171128,-2010.3033447265625,298.4299621582031,0.5623189210891724,0.050000000745058,0.228432223200798,291.1493835449219,291.1499938964844,274.8500061035156,271.5438232421875,285.7298278808594,293.2816467285156,291.1492614746094,1.0,0.1901548206806183,0.7266626358032227,0.7266626358032227,1.0,1.0,-0.8799082636833191,0.3606825768947601,0.5192257165908813,0.1426351070404052,0.0,0.0,0.1705997884273529,25.046825408935547,25.0,-1.3693372011184692,-4805.806640625,76.16764831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872863769531,304.3356628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.755859375,18000.0,0.0,0.0,0.106837585568428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1297727674245834,0.1297770291566848,-4.258772605680861e-06,0.0,0.0001084265677491,0.0,0.0,5.090833187103272,0.0,0.0,0.0,0.2744282782077789,4.0,0.0,1.0
747900,293.1304931640625,297.1499938964844,293.1499938964844,0.0541030950844287,-1461.1524658203125,304.1471862792969,0.7217097878456116,0.1026694327592849,0.0929090231657028,293.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5623598098754883,0.050000000745058,0.0481559224426746,293.20196533203125,297.1499938964844,293.1499938964844,0.0594765357673168,-1206.9930419921875,304.1542053222656,0.73515385389328,0.1085991486907005,0.0767066031694412,293.1510314941406,297.1499938964844,293.1499938964844,0.1512665152549743,-3361.66748046875,304.1493530273437,0.9367544651031494,0.2251791656017303,0.2137196511030197,293.2808837890625,297.1499938964844,293.1499938964844,0.005482128355652,-2004.558837890625,298.40875244140625,0.5623598098754883,0.050000000745058,0.2284309715032577,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,285.7294921875,293.2809753417969,291.1488342285156,1.0,0.1901458352804184,0.7266680598258972,0.7266680598258972,1.0,1.0,-0.8799294829368591,0.3606896996498108,0.5192397832870483,0.1426476389169693,0.0,0.0,0.1707144528627395,25.040483474731445,25.0,-1.246394157409668,-4806.07421875,76.16184997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,304.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6484375,18000.0,0.0,0.0,0.1068122610449791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1298240274190902,0.1298282891511917,-4.258835815562634e-06,0.0,0.0001084008617908,0.0,0.0,5.092978000640869,0.0,0.0,0.0,0.2744361758232116,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543804876506328,-1465.8209228515625,304.1471862792969,0.722457230091095,0.102995716035366,0.0932029262185096,293.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5623939633369446,0.050000000745058,0.048155702650547,293.20123291015625,297.1499938964844,293.1499938964844,0.0590585321187973,-1201.41845703125,304.1542053222656,0.7341305613517761,0.1080890223383903,0.07634998857975,293.1505432128906,297.1499938964844,293.1499938964844,0.1513419896364212,-3363.0166015625,304.1493530273437,0.9369436502456664,0.2252643406391143,0.2137991487979889,293.2802429199219,297.1499938964844,293.1499938964844,0.0054636909626424,-1998.822021484375,298.3876342773437,0.5623939633369446,0.050000000745058,0.2284299284219741,291.1485900878906,291.1499938964844,274.8500061035156,271.5482177734375,285.72900390625,293.28033447265625,291.1484680175781,1.0,0.1901380866765976,0.7266717553138733,0.7266717553138733,1.0,1.0,-0.8799501657485962,0.3607040643692016,0.5192461013793945,0.1426391899585724,0.0,0.0,0.1708486527204513,25.03485679626465,25.0,-1.1094870567321775,-4806.5244140625,76.15704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,304.3327331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5546875,18000.0,0.0,0.0,0.1067985445261001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1298862248659134,0.1298904716968536,-4.2589208533172496e-06,0.0,0.0001083869501599,0.0,0.0,5.095589637756348,0.0,0.0,0.0,0.27444589138031,4.0,0.0,1.0
748020,293.1297302246094,297.1499938964844,293.1499938964844,0.0546555034816265,-1470.453369140625,304.147216796875,0.7231905460357666,0.1033197864890098,0.0934948995709419,293.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5624222755432129,0.050000000745058,0.0481555201113224,293.20050048828125,297.1499938964844,293.1499938964844,0.0586397014558315,-1195.8416748046875,304.1542053222656,0.733099639415741,0.1075792461633682,0.0759935677051544,293.1500549316406,297.1499938964844,293.1499938964844,0.1514179557561874,-3364.37255859375,304.1493225097656,0.9371255040168762,0.2253507673740387,0.2138799428939819,293.2796325683594,297.1499938964844,293.1499938964844,0.0054453150369226,-1993.08837890625,298.3665466308594,0.5624222755432129,0.050000000745058,0.2284290492534637,291.14825439453125,291.1499938964844,274.8500061035156,271.5504150390625,285.7284240722656,293.2797241210937,291.1481628417969,1.0,0.1901314854621887,0.7266755104064941,0.7266755104064941,1.0,1.0,-0.8799705505371094,0.3607245087623596,0.5192460417747498,0.1426139622926712,0.0,0.0,0.1709991693496704,25.02988243103028,25.0,-0.9624797105789183,-4807.13427734375,76.15316009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1732482910156,304.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.474609375,18000.0,0.0,0.0,0.1067966744303703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1299577504396438,0.1299620121717453,-4.2590254452079535e-06,0.0,0.0001083850511349,0.0,0.0,5.098602294921875,0.0,0.0,0.0,0.274457186460495,4.0,0.0,1.0
748080,293.12939453125,297.1499938964844,293.1499938964844,0.0549282394349575,-1475.0516357421875,304.147216796875,0.7239114046096802,0.1036418452858924,0.0937850475311279,293.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5624456405639648,0.050000000745058,0.0481553673744201,293.1998596191406,297.1499938964844,293.1499938964844,0.0582203306257724,-1190.2669677734375,304.1542053222656,0.7320625185966492,0.1070703417062759,0.0756375938653945,293.14959716796875,297.1499938964844,293.1499938964844,0.1514942944049835,-3365.734130859375,304.1492919921875,0.9373013377189636,0.2254384160041809,0.2139618843793869,293.2790222167969,297.1499938964844,293.1499938964844,0.0054269996471703,-1987.3577880859373,298.3455505371094,0.5624456405639648,0.050000000745058,0.2284283339977264,291.1479797363281,291.1499938964844,274.8500061035156,271.5526123046875,285.72772216796875,293.2791442871094,291.1479187011719,1.0,0.1901258081197738,0.726679265499115,0.726679265499115,1.0,1.0,-0.8799908757209778,0.3607504069805145,0.5192404985427856,0.1425739526748657,0.0,0.0,0.1711612939834594,25.02543830871582,25.0,-0.8143407106399536,-4807.87060546875,76.15005493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,304.33038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.106805644929409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1300361454486847,0.1300404071807861,-4.259145043761237e-06,0.0,0.0001083941533579,0.0,0.0,5.10191011428833,0.0,0.0,0.0,0.2744696736335754,4.0,0.0,1.0
