time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748140,293.12908935546875,297.1499938964844,293.1499938964844,0.0551983453333377,-1479.6094970703125,304.147216796875,0.7246192097663879,0.1039614900946617,0.0940730348229408,293.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5624641180038452,0.050000000745058,0.0481552518904209,293.19921875,297.1499938964844,293.1499938964844,0.0578009895980358,-1184.7020263671875,304.1542053222656,0.7310205101966858,0.1065632924437522,0.0752826109528541,293.149169921875,297.1499938964844,293.1499938964844,0.151571124792099,-3367.102294921875,304.1492919921875,0.9374714493751526,0.2255274355411529,0.2140452116727829,293.2784729003906,297.1499938964844,293.1499938964844,0.0054087815806269,-1981.6414794921875,298.3246154785156,0.5624641180038452,0.050000000745058,0.228427767753601,291.14776611328125,291.1499938964844,274.8500061035156,271.5548095703125,285.7269287109375,293.278564453125,291.147705078125,1.0,0.1901211887598037,0.7266830205917358,0.7266830205917358,1.0,1.0,-0.8800117373466492,0.3607819080352783,0.5192298293113708,0.1425196230411529,0.0,0.0,0.1713344305753708,25.021543502807617,25.0,-0.6698118448257446,-4808.73876953125,76.14787292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1631164550781,304.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.1068271100521087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1301211714744568,0.1301254332065582,-4.259279648977099e-06,0.0,0.000108415937575,0.0,0.0,5.105503082275391,0.0,0.0,0.0,0.2744832932949066,4.0,0.0,1.0
748200,293.1288146972656,297.1499938964844,293.1499938964844,0.0554664246737957,-1484.13720703125,304.1472473144531,0.7253172993659973,0.1042793542146682,0.0943593829870224,293.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5624793767929077,0.050000000745058,0.0481551513075828,293.1986083984375,297.1499938964844,293.1499938964844,0.0573825612664222,-1179.1580810546875,304.1542053222656,0.7299767732620239,0.1060590222477912,0.0749292001128196,293.1487731933594,297.1499938964844,293.1499938964844,0.1516484022140503,-3368.4775390625,304.1492919921875,0.9376383423805236,0.2256176918745041,0.2141296416521072,293.2779235839844,297.1499938964844,293.1499938964844,0.0053905863314867,-1975.91748046875,298.3037414550781,0.5624793767929077,0.050000000745058,0.228427305817604,291.1475830078125,291.1499938964844,274.8500061035156,271.5569763183594,285.7260437011719,293.27801513671875,291.1475524902344,1.0,0.1901173144578933,0.7266867756843567,0.7266867756843567,1.0,1.0,-0.8800341486930847,0.3608183264732361,0.5192158222198486,0.1424541622400283,0.0,0.0,0.1715131998062133,25.017969131469727,25.0,-0.5359192490577698,-4809.69580078125,76.14643859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,304.3285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.1068577542901039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.130209743976593,0.1302140057086944,-4.259422894392628e-06,0.0,0.0001084470350178,0.0,0.0,5.109250545501709,0.0,0.0,0.0,0.2744975686073303,4.0,0.0,1.0
748260,293.12860107421875,297.1499938964844,293.1499938964844,0.0557324066758155,-1488.6339111328125,304.14727783203125,0.7260059714317322,0.1045951917767524,0.0946440175175666,293.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5624917149543762,0.050000000745058,0.0481550730764865,293.1980285644531,297.1499938964844,293.1499938964844,0.0569655373692512,-1173.6422119140625,304.1541748046875,0.7289325594902039,0.1055580899119377,0.0745778381824493,293.1484069824219,297.1499938964844,293.1499938964844,0.1517261862754821,-3369.860595703125,304.1492614746094,0.9378021955490112,0.2257089763879776,0.2142151892185211,293.27740478515625,297.1499938964844,293.1499938964844,0.0053724721074104,-1970.20458984375,298.28289794921875,0.5624917149543762,0.050000000745058,0.2284269332885742,291.1474609375,291.1499938964844,274.8500061035156,271.5591735839844,285.72509765625,293.2774963378906,291.1474304199219,1.0,0.1901141852140426,0.7266892790794373,0.7266892790794373,1.0,1.0,-0.8800586462020874,0.3608600497245788,0.5191985964775085,0.1423765867948532,0.0,0.0,0.1716965436935424,25.014673233032227,25.0,-0.4177494943141937,-4810.73974609375,76.14578247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15301513671875,304.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.1068973019719123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.130301222205162,0.1303054839372635,-4.259573415765772e-06,0.0,0.000108487176476,0.0,0.0,5.113124370574951,0.0,0.0,0.0,0.2745123505592346,4.0,0.0,1.0
748320,293.1283569335937,297.1499938964844,293.1499938964844,0.0559962131083011,-1493.097900390625,304.14727783203125,0.7266857028007507,0.1049088761210441,0.0949267894029617,293.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5625017881393433,0.050000000745058,0.0481550097465515,293.19744873046875,297.1499938964844,293.1499938964844,0.0565510019659996,-1168.16845703125,304.1541748046875,0.7278907299041748,0.1050619333982467,0.0742293521761894,293.1480407714844,297.1499938964844,293.1499938964844,0.1518044620752334,-3371.251708984375,304.1492614746094,0.9379640817642212,0.2258013188838958,0.2143017202615738,293.2768859863281,297.1499938964844,293.1499938964844,0.0053544086404144,-1964.4937744140625,298.2621154785156,0.5625017881393433,0.050000000745058,0.2284266352653503,291.1473693847656,291.1499938964844,274.8500061035156,271.5613708496094,285.7240600585937,293.2769775390625,291.1473388671875,1.0,0.1901117265224456,0.726691722869873,0.726691722869873,1.0,1.0,-0.8800858855247498,0.3609067797660827,0.519179105758667,0.142289251089096,0.0,0.0,0.1718829572200775,25.01158142089844,25.0,-0.3169506192207336,-4811.8642578125,76.14591979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14813232421875,304.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.1069447696208953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1303946673870086,0.1303989291191101,-4.259728939359775e-06,0.0,0.0001085353433154,0.0,0.0,5.11708402633667,0.0,0.0,0.0,0.2745274901390075,4.0,0.0,1.0
748380,293.128173828125,297.1499938964844,293.1499938964844,0.0562572889029979,-1497.52001953125,304.1473083496094,0.7273557782173157,0.105219766497612,0.0952071249485015,293.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5625099539756775,0.050000000745058,0.0481549575924873,293.1968994140625,297.1499938964844,293.1499938964844,0.0561409406363964,-1162.76318359375,304.1541748046875,0.7268564701080322,0.1045731306076049,0.0738854557275772,293.1476745605469,297.1499938964844,293.1499938964844,0.151883378624916,-3372.65283203125,304.1492614746094,0.9381247162818908,0.2258947640657425,0.2143893986940384,293.2763977050781,297.1499938964844,293.1499938964844,0.0053364285267889,-1958.7957763671875,298.2414245605469,0.5625099539756775,0.050000000745058,0.22842638194561,291.14727783203125,291.1499938964844,274.8500061035156,271.5635681152344,285.72296142578125,293.2764892578125,291.14727783203125,1.0,0.1901101022958755,0.7266942262649536,0.7266942262649536,1.0,1.0,-0.880117654800415,0.3609591424465179,0.5191584825515747,0.1421928703784942,0.0,0.0,0.1720717549324035,25.008663177490234,25.0,-0.2321119606494903,-4813.083984375,76.14710235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,304.3268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.1070009618997573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1304898113012313,0.1304940730333328,-4.259889010427287e-06,0.0,0.0001085923795471,0.0,0.0,5.121118545532227,0.0,0.0,0.0,0.2745429575443268,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565162599086761,-1501.91064453125,304.1473083496094,0.7280189990997314,0.1055287271738052,0.0954855903983116,293.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.562517523765564,0.050000000745058,0.0481549091637134,293.1963195800781,297.1499938964844,293.1499938964844,0.05573620647192,-1157.4368896484375,304.1541442871094,0.725832462310791,0.104092851281166,0.073546715080738,293.1473388671875,297.1499938964844,293.1499938964844,0.1519627869129181,-3374.0625,304.14923095703125,0.9382858276367188,0.2259892076253891,0.2144779711961746,293.27593994140625,297.1499938964844,293.1499938964844,0.0053184912540018,-1953.0982666015625,298.2207336425781,0.562517523765564,0.050000000745058,0.2284261584281921,291.1472473144531,291.1499938964844,274.8500061035156,271.5657653808594,285.7218322753906,293.2760314941406,291.147216796875,1.0,0.1901091188192367,0.7266967296600342,0.7266967296600342,1.0,1.0,-0.8801549673080444,0.3610166907310486,0.5191382765769958,0.1420900672674179,0.0,0.0,0.1722609251737594,25.005762100219727,25.0,-0.1588102728128433,-4814.3779296875,76.14928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,304.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.1070629879832267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1305855363607406,0.1305897980928421,-4.260051355231553e-06,0.0,0.0001086553238565,0.0,0.0,5.125179290771484,0.0,0.0,0.0,0.2745585441589355,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567731671035289,-1506.2706298828125,304.1473388671875,0.7286764979362488,0.105835735797882,0.0957622453570365,293.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5625253319740295,0.050000000745058,0.0481548570096492,293.1957092285156,297.1499938964844,293.1499938964844,0.0553387477993965,-1152.21533203125,304.15411376953125,0.7248243689537048,0.1036243289709091,0.0732148215174675,293.14703369140625,297.1499938964844,293.1499938964844,0.1520427465438842,-3375.4814453125,304.14923095703125,0.9384486675262452,0.2260845303535461,0.2145674377679824,293.2754821777344,297.1499938964844,293.1499938964844,0.0053006219677627,-1947.4097900390625,298.2001037597656,0.5625253319740295,0.050000000745058,0.228425920009613,291.147216796875,291.1499938964844,274.8500061035156,271.56793212890625,285.7206420898437,293.27557373046875,291.147216796875,1.0,0.1901088654994964,0.7266992330551147,0.7266992330551147,1.0,1.0,-0.880200207233429,0.3610804975032806,0.5191197395324707,0.1419810801744461,0.0,0.0,0.1724500060081482,25.002763748168945,25.0,-0.1006154790520668,-4815.75048828125,76.15270233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13507080078125,304.32647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.1071303337812423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.130681499838829,0.1306857615709304,-4.260215064277872e-06,0.0,0.0001087236669263,0.0,0.0,5.129252433776856,0.0,0.0,0.0,0.2745741903781891,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570282004773616,-1510.603271484375,304.1473693847656,0.729330837726593,0.1061411052942276,0.0960372388362884,293.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5625354647636414,0.050000000745058,0.0481547936797142,293.195068359375,297.1499938964844,293.1499938964844,0.0549533814191818,-1147.16162109375,304.1540832519531,0.7238462567329407,0.1031745001673698,0.0728937312960624,293.146728515625,297.1499938964844,293.1499938964844,0.1521234810352325,-3376.91357421875,304.14923095703125,0.9386168122291564,0.226181149482727,0.2146579176187515,293.2750549316406,297.1499938964844,293.1499938964844,0.0052828132174909,-1941.728515625,298.17950439453125,0.5625354647636414,0.050000000745058,0.2284256070852279,291.1471862792969,291.1499938964844,274.8500061035156,271.57012939453125,285.7193908691406,293.275146484375,291.1471862792969,1.0,0.1901094913482666,0.7267007231712341,0.7267007231712341,1.0,1.0,-0.8802589178085327,0.3611523509025574,0.5191065669059753,0.1418681442737579,0.0,0.0,0.1726389080286026,24.999401092529297,25.0,-0.0619998127222061,-4817.21142578125,76.15792083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1313171386719,304.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.1072021499276161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1307774484157562,0.1307817101478576,-4.260379228071543e-06,0.0,0.0001087965501938,0.0,0.0,5.133326053619385,0.0,0.0,0.0,0.2745898365974426,4.0,0.0,1.0
748620,293.12762451171875,297.1499938964844,293.1499938964844,0.0572816170752048,-1514.9129638671875,304.1473693847656,0.7299853563308716,0.1064450293779373,0.0963107943534851,293.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5625504851341248,0.050000000745058,0.0481546968221664,293.1943359375,297.1499938964844,293.1499938964844,0.054586537182331,-1142.3594970703125,304.15399169921875,0.722917377948761,0.1027505919337272,0.0725887939333915,293.1464538574219,297.1499938964844,293.1499938964844,0.1522054076194763,-3378.366943359375,304.14923095703125,0.9387950301170348,0.2262793183326721,0.2147497683763504,293.2746276855469,297.1499938964844,293.1499938964844,0.0052650715224444,-1936.0574951171875,298.1589660644531,0.5625504851341248,0.050000000745058,0.2284251600503921,291.1471862792969,291.1499938964844,274.8500061035156,271.57232666015625,285.71807861328125,293.27471923828125,291.1471862792969,1.0,0.1901112645864486,0.7267021536827087,0.7267021536827087,1.0,1.0,-0.880338728427887,0.3612354397773742,0.5191033482551575,0.141753539443016,0.0,0.0,0.1728286147117614,24.99535179138184,25.0,-0.0485648289322853,-4818.7861328125,76.16580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,304.32684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.24609375,18000.0,0.0,0.0,0.1072776615619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1308736354112625,0.1308778971433639,-4.260543846612563e-06,0.0,0.0001088731878553,0.0,0.0,5.137409687042236,0.0,0.0,0.0,0.2746055424213409,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575338527560234,-1519.20703125,304.1473999023437,0.7306411862373352,0.1067479029297828,0.096583291888237,293.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5625706315040588,0.050000000745058,0.0481545701622962,293.1935119628906,297.1499938964844,293.1499938964844,0.0542382821440696,-1137.808837890625,304.1539001464844,0.7220380306243896,0.1023512706160545,0.0722998902201652,293.14617919921875,297.1499938964844,293.1499938964844,0.152288556098938,-3379.84228515625,304.1492004394531,0.93898344039917,0.2263789772987365,0.2148428708314895,293.27423095703125,297.1499938964844,293.1499938964844,0.0052473843097686,-1930.3935546875,298.1384582519531,0.5625706315040588,0.050000000745058,0.228424534201622,291.14715576171875,291.1499938964844,274.8500061035156,271.57452392578125,285.7167663574219,293.2742919921875,291.14715576171875,1.0,0.1901142001152038,0.7267036437988281,0.7267036437988281,1.0,1.0,-0.8804399967193604,0.361329436302185,0.5191105604171753,0.1416384726762771,0.0,0.0,0.1730204075574875,24.990596771240234,25.0,-0.0568034760653972,-4820.47314453125,76.1763687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.3272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.1073555275797844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1309705674648285,0.1309748291969299,-4.260709374648286e-06,0.0,0.0001089522120309,0.0,0.0,5.141525745391846,0.0,0.0,0.0,0.2746213376522064,4.0,0.0,1.0
748740,293.12744140625,297.1499938964844,293.1499938964844,0.0577846840023994,-1523.4820556640625,304.1473999023437,0.7312995195388794,0.1070492342114448,0.0968544706702232,293.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5625975131988525,0.050000000745058,0.0481543950736522,293.19256591796875,297.1499938964844,293.1499938964844,0.0539150089025497,-1133.592041015625,304.1537780761719,0.721226692199707,0.1019831001758575,0.0720322728157043,293.1459045410156,297.1499938964844,293.1499938964844,0.1523732841014862,-3381.345458984375,304.1492004394531,0.9391850233078004,0.2264802008867263,0.214937537908554,293.2738342285156,297.1499938964844,293.1499938964844,0.0052297860383987,-1924.748291015625,298.11798095703125,0.5625975131988525,0.050000000745058,0.2284237146377563,291.1471252441406,291.1499938964844,274.8500061035156,271.57672119140625,285.71539306640625,293.2738952636719,291.1470947265625,1.0,0.1901187449693679,0.7267051339149475,0.7267051339149475,1.0,1.0,-0.8805696368217468,0.3614372611045837,0.5191323757171631,0.1415246427059173,0.0,0.0,0.1732163578271865,24.98496055603028,25.0,-0.086468331515789,-4822.31396484375,76.19055938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.1074356511235237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1310691833496093,0.1310734450817108,-4.260876266926061e-06,0.0,0.0001090335281332,0.0,0.0,5.145711898803711,0.0,0.0,0.0,0.2746374309062958,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580341257154941,-1527.7379150390625,304.1474304199219,0.7319586873054504,0.1073489412665367,0.0971243008971214,293.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5626294016838074,0.050000000745058,0.0481541901826858,293.19158935546875,297.1499938964844,293.1499938964844,0.0536130145192146,-1129.6593017578125,304.1536560058594,0.7204723358154297,0.1016402691602706,0.071782685816288,293.1456604003906,297.1499938964844,293.1499938964844,0.1524592339992523,-3382.870849609375,304.1492004394531,0.9393965005874634,0.2265825867652893,0.2150333374738693,293.2734375,297.1499938964844,293.1499938964844,0.0052122417837381,-1919.1107177734373,298.0975341796875,0.5626294016838074,0.050000000745058,0.2284227460622787,291.1470642089844,291.1499938964844,274.8500061035156,271.5788879394531,285.7139892578125,293.27349853515625,291.1470642089844,1.0,0.1901248097419738,0.7267066240310669,0.7267066240310669,1.0,1.0,-0.8807227611541748,0.3615560531616211,0.5191667079925537,0.1414129883050918,0.0,0.0,0.1734174489974975,24.97869682312012,25.0,-0.1264067739248275,-4824.2958984375,76.20792388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.1075170114636421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1311701089143753,0.1311743706464767,-4.261045887687942e-06,0.0,0.0001091161029762,0.0,0.0,5.14999532699585,0.0,0.0,0.0,0.2746538519859314,4.0,0.0,1.0
748860,293.1273193359375,297.1499938964844,293.1499938964844,0.058281697332859,-1531.966552734375,304.1474609375,0.7326192259788513,0.1076460927724838,0.0973921343684196,293.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5626680850982666,0.050000000745058,0.0481539405882358,293.19049072265625,297.1499938964844,293.1499938964844,0.053336102515459,-1126.059326171875,304.15350341796875,0.7197871804237366,0.1013296395540237,0.0715541690587997,293.1454162597656,297.1499938964844,293.1499938964844,0.1525465250015258,-3384.42041015625,304.149169921875,0.939620316028595,0.2266857028007507,0.2151300907135009,293.2730712890625,297.1499938964844,293.1499938964844,0.0051947790198028,-1913.4910888671875,298.0771179199219,0.5626680850982666,0.050000000745058,0.2284215688705444,291.14697265625,291.1499938964844,274.8486022949219,271.5801086425781,285.71221923828125,293.27313232421875,291.1469421386719,1.0,0.190132737159729,0.7267064452171326,0.7267064452171326,1.0,1.0,-0.8809022903442383,0.361681580543518,0.5192207098007202,0.1413180381059646,0.0,0.0,0.1736275255680084,24.9718074798584,25.0,-0.2332512140274047,-4826.53369140625,76.22895812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1179504394531,304.3298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.1075994074344635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1312746554613113,0.1312789171934127,-4.261220055923332e-06,0.0,0.0001091997182811,0.0,0.0,5.154431343078613,0.0,0.0,0.0,0.2746708691120147,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585278160870075,-1536.1763916015625,304.1474609375,0.733284592628479,0.1079408600926399,0.0976578071713447,293.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5627174377441406,0.050000000745058,0.0481536239385604,293.1892395019531,297.1499938964844,293.1499938964844,0.0530895963311195,-1122.862060546875,304.1533203125,0.7191886901855469,0.1010634750127792,0.0713507235050201,293.1451721191406,297.1499938964844,293.1499938964844,0.1526358723640442,-3386.009033203125,304.149169921875,0.9398615956306458,0.2267892956733703,0.2152272462844848,293.2726745605469,297.1499938964844,293.1499938964844,0.0051773539744317,-1907.882080078125,298.05670166015625,0.5627174377441406,0.050000000745058,0.2284200489521026,291.14678955078125,291.1499938964844,274.8444519042969,271.579345703125,285.7095642089844,293.27276611328125,291.1466979980469,1.0,0.1901425123214721,0.726706326007843,0.726706326007843,1.0,1.0,-0.8811123371124268,0.361809641122818,0.5193027257919312,0.141257494688034,0.0,0.0,0.1738615483045578,24.96402931213379,25.0,-0.5523520708084106,-4829.16943359375,76.25399017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162414550781,304.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.1076825037598609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1313869953155517,0.1313912570476532,-4.261401045368984e-06,0.0,0.0001092840539058,0.0,0.0,5.159190654754639,0.0,0.0,0.0,0.2746890485286712,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0587729960680007,-1540.3779296875,304.1474914550781,0.7339602708816528,0.1082331389188766,0.0979210138320922,293.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5627833604812622,0.050000000745058,0.0481531992554664,293.187744140625,297.1499938964844,293.1499938964844,0.0528921857476234,-1120.3121337890625,304.153076171875,0.7187322378158569,0.1008622348308563,0.0711873024702072,293.1449584960937,297.1499938964844,293.1499938964844,0.1527290791273117,-3387.67138671875,304.1491394042969,0.9401299953460692,0.2268935590982437,0.2153248935937881,293.2723083496094,297.1499938964844,293.1499938964844,0.0051601254381239,-1902.3438720703125,298.0362243652344,0.5627833604812622,0.050000000745058,0.2284180372953415,291.1463317871094,291.1499938964844,274.8376770019531,271.5767517089844,285.7059936523437,293.2723693847656,291.14617919921875,1.0,0.1901549249887466,0.7267062067985535,0.7267062067985535,1.0,1.0,-0.881372332572937,0.3619489669799804,0.5194234251976013,0.1412341296672821,0.0,0.0,0.1741508096456527,24.954570770263672,25.0,-1.0927753448486328,-4832.45703125,76.28524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11474609375,304.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.1077667698264122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1315196752548217,0.1315239369869232,-4.261599769961322e-06,0.0,0.0001093695755116,0.0,0.0,5.164795875549316,0.0,0.0,0.0,0.2747103273868561,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590178221464157,-1544.5809326171875,304.1474914550781,0.7346494197845459,0.1085238829255104,0.0981824398040771,293.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5628671646118164,0.050000000745058,0.0481526553630828,293.1860046386719,297.1499938964844,293.1499938964844,0.0527475662529468,-1118.456298828125,304.1527709960937,0.7184304594993591,0.1007269769906997,0.0710669457912445,293.1447448730469,297.1499938964844,293.1499938964844,0.1528262197971344,-3389.407958984375,304.1491394042969,0.9404278993606568,0.226998969912529,0.2154232263565063,293.2719421386719,297.1499938964844,293.1499938964844,0.0051429769955575,-1896.8385009765625,298.0156555175781,0.5628671646118164,0.050000000745058,0.2284154742956161,291.1456604003906,291.1499938964844,274.8283386230469,271.57232666015625,285.7015686035156,293.2720031738281,291.1454162597656,1.0,0.1901701986789703,0.7267060875892639,0.7267060875892639,1.0,1.0,-0.8816874027252197,0.3621024191379547,0.5195849537849426,0.1412471085786819,0.0,0.0,0.1745103597640991,24.9432373046875,25.0,-1.7188172340393066,-4836.5673828125,76.32329559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133117675781,304.33404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.107852965593338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1316830068826675,0.1316872686147689,-4.261832600604976e-06,0.0,0.0001094570470741,0.0,0.0,5.171682834625244,0.0,0.0,0.0,0.2747362852096557,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592625699937343,-1548.790283203125,304.1474914550781,0.7353554368019104,0.108813390135765,0.0984423905611038,293.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5629714727401733,0.050000000745058,0.0481519848108291,293.1839904785156,297.1499938964844,293.1499938964844,0.0526652000844478,-1117.41650390625,304.15240478515625,0.7183125615119934,0.10066719353199,0.0709974244236946,293.14453125,297.1499938964844,293.1499938964844,0.1529276669025421,-3391.225830078125,304.14910888671875,0.9407601952552797,0.2271059155464172,0.2155226916074752,293.2715759277344,297.1499938964844,293.1499938964844,0.0051259738393127,-1891.3870849609373,297.9950561523437,0.5629714727401733,0.050000000745058,0.2284122854471206,291.14471435546875,291.1499938964844,274.8165588378906,271.566162109375,285.6962890625,293.2716369628906,291.1444091796875,1.0,0.1901890188455581,0.7267059087753296,0.7267059087753296,1.0,1.0,-0.8820688128471375,0.3622754514217376,0.5197933316230774,0.1412972807884216,0.0,0.0,0.1749574691057205,24.92970848083496,25.0,-2.3549163341522217,-4841.68359375,76.36968231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,304.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.1079425290226936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.131887286901474,0.1318915486335754,-4.262118181941332e-06,0.0,0.0001095479456125,0.0,0.0,5.180291175842285,0.0,0.0,0.0,0.274768590927124,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.059507418423891,-1553.00830078125,304.14752197265625,0.7360801100730896,0.1091022863984108,0.0987013801932334,293.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5630965828895569,0.050000000745058,0.0481511801481246,293.18170166015625,297.1499938964844,293.1499938964844,0.0526489689946174,-1117.24169921875,304.1520080566406,0.7183902263641357,0.1006856560707092,0.0709820762276649,293.14434814453125,297.1499938964844,293.1499938964844,0.1530332416296005,-3393.120849609375,304.1490783691406,0.9411280155181884,0.2272150963544845,0.2156238108873367,293.2712097167969,297.1499938964844,293.1499938964844,0.0051090940833091,-1885.97900390625,297.97442626953125,0.5630965828895569,0.050000000745058,0.2284084558486938,291.1435546875,291.1499938964844,274.8023986816406,271.5583190917969,285.690185546875,293.2712707519531,291.1432189941406,1.0,0.1902120411396026,0.7267035245895386,0.7267035245895386,1.0,1.0,-0.8825223445892334,0.362470805644989,0.5200515389442444,0.1413836479187011,0.0,0.0,0.1755034327507019,24.913970947265625,25.0,-2.9205856323242188,-4847.919921875,76.42539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1101379394531,304.34014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.1080377027392387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1321401298046112,0.1321443915367126,-4.262474703864427e-06,0.0,0.0001096445339499,0.0,0.0,5.190953254699707,0.0,0.0,0.0,0.2748085856437683,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0597525164484977,-1557.237060546875,304.14752197265625,0.7368240356445312,0.109390951693058,0.0989598855376243,293.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5632417798042297,0.050000000745058,0.0481502451002597,293.1791687011719,297.1499938964844,293.1499938964844,0.0527003332972526,-1117.9498291015625,304.15155029296875,0.7186671495437622,0.1007835194468498,0.0710222572088241,293.1441345214844,297.1499938964844,293.1499938964844,0.15314282476902,-3395.08935546875,304.1490478515625,0.9415313005447388,0.2273269742727279,0.2157271802425384,293.2708435058594,297.1499938964844,293.1499938964844,0.0050923419184982,-1880.612548828125,297.95379638671875,0.5632417798042297,0.050000000745058,0.2284040302038192,291.14227294921875,291.1499938964844,274.7859802246094,271.5488586425781,285.6832580566406,293.2709045410156,291.1418762207031,1.0,0.1902398467063903,0.7267011404037476,0.7267011404037476,1.0,1.0,-0.8830512762069702,0.3626908957958221,0.5203604102134705,0.141505554318428,0.0,0.0,0.1761553585529327,24.896146774291992,25.0,-3.3825132846832275,-4855.33740234375,76.49121856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.759765625,18000.0,0.0,0.0,0.1081412360072135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1324465125799179,0.1324507743120193,-4.262915354047436e-06,0.0,0.0001097496060538,0.0,0.0,5.203887939453125,0.0,0.0,0.0,0.2748571634292602,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.059997834265232,-1561.4754638671875,304.14752197265625,0.7375854253768921,0.1096796691417694,0.0992182046175003,293.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5634044408798218,0.050000000745058,0.0481491982936859,293.1764221191406,297.1499938964844,293.1499938964844,0.0528126172721385,-1119.453369140625,304.15106201171875,0.7191222310066223,0.1009535416960716,0.0711125954985618,293.1439208984375,297.1499938964844,293.1499938964844,0.1532558500766754,-3397.120849609375,304.1490173339844,0.9419657588005066,0.2274416834115982,0.2158328890800476,293.2704467773437,297.1499938964844,293.1499938964844,0.0050757047720253,-1875.2803955078125,297.9331970214844,0.5634044408798218,0.050000000745058,0.2283990681171417,291.140869140625,291.1499938964844,274.76739501953125,271.5378723144531,285.6755676269531,293.2705078125,291.1404724121094,1.0,0.1902723610401153,0.7266987562179565,0.7266987562179565,1.0,1.0,-0.8836491703987122,0.3629334270954132,0.5207157135009766,0.1416603326797485,0.0,0.0,0.1769060939550399,24.876604080200195,25.0,-3.7546708583831774,-4863.8525390625,76.56658172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053161621094,304.34979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.345703125,18000.0,0.0,0.0,0.1082547754049301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.132803663611412,0.1328079402446746,-4.263438768248307e-06,0.0,0.0001098648353945,0.0,0.0,5.218984127044678,0.0,0.0,0.0,0.2749139964580536,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0602434501051902,-1565.724365234375,304.14752197265625,0.7383650541305542,0.1099686026573181,0.0994765311479568,293.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5635847449302673,0.050000000745058,0.048148039728403,293.1734619140625,297.1499938964844,293.1499938964844,0.0529902726411819,-1121.8109130859375,304.1505432128906,0.7197661995887756,0.1012005358934402,0.0712568834424018,293.1437072753906,297.1499938964844,293.1499938964844,0.1533725261688232,-3399.218017578125,304.14898681640625,0.9424324035644532,0.2275595963001251,0.2159414291381836,293.2700500488281,297.1499938964844,293.1499938964844,0.0050591751933097,-1869.9788818359373,297.91265869140625,0.5635847449302673,0.050000000745058,0.2283935844898224,291.1393737792969,291.1499938964844,274.7467346191406,271.525390625,285.6671447753906,293.2701416015625,291.1389465332031,1.0,0.1903102993965149,0.7266963720321655,0.7266963720321655,1.0,1.0,-0.8843218684196472,0.3632017374038696,0.5211201310157776,0.1418471038341522,0.0,0.0,0.1777650117874145,24.855342864990234,25.0,-4.031164646148682,-4873.54541015625,76.65255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019287109375,304.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.91015625,18000.0,0.0,0.0,0.1083813458681106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1332170069217682,0.1332212686538696,-4.264054950908758e-06,0.0,0.0001099932851502,0.0,0.0,5.236476898193359,0.0,0.0,0.0,0.2749800086021423,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604893118143081,-1569.9825439453125,304.14752197265625,0.7391617298126221,0.1102579981088638,0.0997350662946701,293.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5637807250022888,0.050000000745058,0.0481467843055725,293.1703186035156,297.1499938964844,293.1499938964844,0.0532307252287864,-1124.989990234375,304.1500244140625,0.7205886840820312,0.1015214622020721,0.0714532062411308,293.1434936523437,297.1499938964844,293.1499938964844,0.1534925550222396,-3401.375,304.1489562988281,0.9429284930229188,0.2276810556650161,0.2160530239343643,293.2696533203125,297.1499938964844,293.1499938964844,0.0050427578389644,-1864.70703125,297.8921813964844,0.5637807250022888,0.050000000745058,0.2283876240253448,291.1378173828125,291.1499938964844,274.7240600585937,271.5115051269531,285.657958984375,293.26971435546875,291.13739013671875,1.0,0.1903539150953292,0.7266939878463745,0.7266939878463745,1.0,1.0,-0.8850676417350769,0.3634958267211914,0.5215718150138855,0.142063558101654,0.0,0.0,0.1787301003932953,24.832630157470703,25.0,-4.217150688171387,-4884.390625,76.74925231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09771728515625,304.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.1085239350795745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.133686676621437,0.1336909383535385,-4.264767994754948e-06,0.0,0.0001101379966712,0.0,0.0,5.256381034851074,0.0,0.0,0.0,0.2750552594661712,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0607354119420051,-1574.2496337890625,304.14752197265625,0.7399752736091614,0.1105479225516319,0.0999939441680908,293.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5639918446540833,0.050000000745058,0.0481454357504844,293.1669921875,297.1499938964844,293.1499938964844,0.0535345412790775,-1128.9996337890625,304.14947509765625,0.7215884923934937,0.1019167825579643,0.0717021971940994,293.1432800292969,297.1499938964844,293.1499938964844,0.1536158919334411,-3403.590576171875,304.14892578125,0.9434532523155212,0.2278062254190445,0.2161679714918136,293.26922607421875,297.1499938964844,293.1499938964844,0.0050264531746506,-1859.4638671875,297.8717956542969,0.5639918446540833,0.050000000745058,0.2283812165260315,291.1362609863281,291.1499938964844,274.69952392578125,271.4962463378906,285.6480712890625,293.2693176269531,291.1358337402344,1.0,0.1904035806655883,0.7266879677772522,0.7266879677772522,1.0,1.0,-0.8858878016471863,0.3638163805007934,0.5220714211463928,0.1423076540231704,0.0,0.0,0.1798030138015747,24.808574676513672,25.0,-4.309845924377441,-4896.4052734375,76.85711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09259033203125,304.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0078125,18000.0,0.0,0.0,0.1086848750710487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1342145651578903,0.1342188268899917,-4.265581083018333e-06,0.0,0.0001103013346437,0.0,0.0,5.278781414031982,0.0,0.0,0.0,0.2751401364803314,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609816685318946,-1578.5238037109375,304.14752197265625,0.7408038973808289,0.1108385398983955,0.1002532988786697,293.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5642156600952148,0.050000000745058,0.0481440052390098,293.1635131835937,297.1499938964844,293.1499938964844,0.0538976453244686,-1133.7889404296875,304.1488952636719,0.7227508425712585,0.1023821532726287,0.0720007792115211,293.14306640625,297.1499938964844,293.1499938964844,0.1537422388792038,-3405.85888671875,304.1488952636719,0.9440032243728638,0.2279353439807891,0.2162864357233047,293.268798828125,297.1499938964844,293.1499938964844,0.0050102393142879,-1854.240234375,297.8515014648437,0.5642156600952148,0.050000000745058,0.2283744364976883,291.1347045898437,291.1499938964844,274.6731872558594,271.4797058105469,285.63751220703125,293.2688903808594,291.1343078613281,1.0,0.1904594600200653,0.7266818881034851,0.7266818881034851,1.0,1.0,-0.8867788910865784,0.3641632795333862,0.5226155519485474,0.1425769031047821,0.0,0.0,0.1809771806001663,24.78347587585449,25.0,-4.329783916473389,-4909.52880859375,76.97601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08648681640625,304.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5546875,18000.0,0.0,0.0,0.1088670641183853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1347983926534652,0.1348026543855667,-4.266493760951562e-06,0.0,0.0001104862312786,0.0,0.0,5.303590774536133,0.0,0.0,0.0,0.2752343118190765,4.0,0.0,1.0
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0612280815839767,-1582.8048095703125,304.14752197265625,0.7416473627090454,0.11112991720438,0.1005132421851158,293.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5644516944885254,0.050000000745058,0.0481425039470195,293.159912109375,297.1499938964844,293.1499938964844,0.0543212406337261,-1139.3763427734375,304.1483459472656,0.7240765690803528,0.1029188558459281,0.0723501592874527,293.142822265625,297.1499938964844,293.1499938964844,0.1538716554641723,-3408.180908203125,304.1488647460937,0.9445778131484984,0.2280686199665069,0.2164086997509002,293.26837158203125,297.1499938964844,293.1499938964844,0.0049941428005695,-1849.0438232421875,297.8313293457031,0.5644516944885254,0.050000000745058,0.2283672988414764,291.1331787109375,291.1499938964844,274.6451721191406,271.4619445800781,285.62628173828125,293.2684326171875,291.1327819824219,1.0,0.1905220001935959,0.726675808429718,0.726675808429718,1.0,1.0,-0.8877429366111755,0.364538162946701,0.5232047438621521,0.1428699344396591,0.0,0.0,0.1822548061609268,24.7574405670166,25.0,-4.282074928283691,-4923.78466796875,77.10652923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793151855469,304.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.10546875,18000.0,0.0,0.0,0.1090733185410499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1354401260614395,0.1354444026947021,-4.267510576028144e-06,0.0,0.0001106955533032,0.0,0.0,5.330900192260742,0.0,0.0,0.0,0.2753381729125976,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614746026694774,-1587.091552734375,304.14752197265625,0.7425034046173096,0.1114220917224884,0.100773811340332,293.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5646974444389343,0.050000000745058,0.0481409393250942,293.1562194824219,297.1499938964844,293.1499938964844,0.0547985807061195,-1145.6773681640625,304.14776611328125,0.7255446910858154,0.1035196706652641,0.0727450177073478,293.1426086425781,297.1499938964844,293.1499938964844,0.1540038734674453,-3410.551025390625,304.1488037109375,0.9451727867126464,0.2282059788703918,0.2165346890687942,293.2679138183594,297.1499938964844,293.1499938964844,0.0049781366251409,-1843.865234375,297.8112487792969,0.5646974444389343,0.050000000745058,0.2283598929643631,291.1316833496094,291.1499938964844,274.61553955078125,271.44305419921875,285.6144104003906,293.2680053710937,291.1312866210937,1.0,0.1905909478664398,0.7266697287559509,0.7266697287559509,1.0,1.0,-0.8887729644775391,0.3649389147758484,0.5238340497016907,0.1431831568479538,0.0,0.0,0.1836243867874145,24.73076057434082,25.0,-4.193375587463379,-4939.0703125,77.24790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711364746094,304.3955993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1093047633767128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1361345499753952,0.1361388266086578,-4.268623797543114e-06,0.0,0.0001109304430428,0.0,0.0,5.360495567321777,0.0,0.0,0.0,0.2754509150981903,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617212355136871,-1591.384033203125,304.14752197265625,0.7433717250823975,0.1117151007056236,0.1010350808501243,293.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5649523138999939,0.050000000745058,0.0481393225491046,293.1524353027344,297.1499938964844,293.1499938964844,0.0553312040865421,-1152.7158203125,304.147216796875,0.7271580696105957,0.1041863560676574,0.073186881840229,293.1423645019531,297.1499938964844,293.1499938964844,0.1541390568017959,-3412.97216796875,304.1487731933594,0.9457876086235046,0.2283476740121841,0.2166647017002105,293.2674560546875,297.1499938964844,293.1499938964844,0.0049622394144535,-1838.7098388671875,297.7913513183594,0.5649523138999939,0.050000000745058,0.2283522188663482,291.1302490234375,291.1499938964844,274.5843811035156,271.42303466796875,285.6018981933594,293.2675476074219,291.1298828125,1.0,0.1906667947769165,0.7266637086868286,0.7266637086868286,1.0,1.0,-0.8898715972900391,0.3653673231601715,0.5245042443275452,0.1435150504112243,0.0,0.0,0.1850883811712265,24.703536987304688,25.0,-4.066091537475586,-4955.41796875,77.40082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619201660156,304.4049987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.23046875,18000.0,0.0,0.0,0.1095644980669021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1368838250637054,0.1368880867958068,-4.26983751822263e-06,0.0,0.0001111940364353,0.0,0.0,5.392475605010986,0.0,0.0,0.0,0.2755729556083679,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619679167866706,-1595.6810302734375,304.14752197265625,0.7442505359649658,0.1120089441537857,0.1012970358133316,293.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5652143359184265,0.050000000745058,0.0481376647949218,293.1485900878906,297.1499938964844,293.1499938964844,0.055913507938385,-1160.4227294921875,304.14666748046875,0.728900671005249,0.1049128174781799,0.0736714005470275,293.14208984375,297.1499938964844,293.1499938964844,0.1542769223451614,-3415.439453125,304.14874267578125,0.946418821811676,0.2284936010837555,0.2167986184358596,293.2669982910156,297.1499938964844,293.1499938964844,0.0049464344047009,-1833.5721435546875,297.77154541015625,0.5652143359184265,0.050000000745058,0.2283443659543991,291.1288757324219,291.1499938964844,274.55181884765625,271.4020080566406,285.5888366699219,293.2670593261719,291.1285095214844,1.0,0.1907492727041244,0.7266513705253601,0.7266513705253601,1.0,1.0,-0.8910329341888428,0.3658208549022674,0.5252120494842529,0.1438613831996917,0.0,0.0,0.1866369247436523,24.67598342895508,25.0,-3.9081130027771,-4972.74755859375,77.56460571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,304.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8046875,18000.0,0.0,0.0,0.1098529547452926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.13768370449543,0.1376879662275314,-4.271146735845832e-06,0.0,0.0001114867845899,0.0,0.0,5.426669120788574,0.0,0.0,0.0,0.2757036089897156,4.0,0.0,1.0
749820,293.1271057128906,297.1499938964844,293.1499938964844,0.0622146166861057,-1599.9818115234375,304.14752197265625,0.7451390027999878,0.1123036593198776,0.1015597656369209,293.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5654825568199158,0.050000000745058,0.0481359735131263,293.1446838378906,297.1499938964844,293.1499938964844,0.0565461628139019,-1168.8111572265625,304.1461181640625,0.7307743430137634,0.1056999862194061,0.0741994678974151,293.141845703125,297.1499938964844,293.1499938964844,0.1544176191091537,-3417.955078125,304.14874267578125,0.94706529378891,0.2286440432071685,0.216936782002449,293.2665100097656,297.1499938964844,293.1499938964844,0.0049307299777865,-1828.4539794921875,297.7518920898437,0.5654825568199158,0.050000000745058,0.2283363342285156,291.1275634765625,291.1499938964844,274.5179138183594,271.3800354003906,285.5751953125,293.2665710449219,291.1272277832031,1.0,0.190838873386383,0.7266390323638916,0.7266390323638916,1.0,1.0,-0.8922587037086487,0.366301953792572,0.5259567499160767,0.1442211270332336,0.0,0.0,0.1882698684930801,24.648250579833984,25.0,-3.722646951675415,-4991.08056640625,77.73986053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0405578613281,304.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.396484375,18000.0,0.0,0.0,0.1101735234260559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1385351866483688,0.1385394632816314,-4.272553724149475e-06,0.0,0.0001118121144827,0.0,0.0,5.463129043579102,0.0,0.0,0.0,0.2758431136608124,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624612681567668,-1604.2852783203125,304.14752197265625,0.7460352778434753,0.1125991195440292,0.1018231436610221,293.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5657551884651184,0.050000000745058,0.0481342561542987,293.1407470703125,297.1499938964844,293.1499938964844,0.0572212412953376,-1177.78173828125,304.1455993652344,0.7327587008476257,0.1065391823649406,0.0747647508978843,293.1416015625,297.1499938964844,293.1499938964844,0.1545608043670654,-3420.5126953125,304.1487121582031,0.947723388671875,0.2287985682487487,0.2170787453651428,293.2660217285156,297.1499938964844,293.1499938964844,0.0049151116982102,-1823.3509521484373,297.7323608398437,0.5657551884651184,0.050000000745058,0.2283281832933426,291.1263122558594,291.1499938964844,274.4827880859375,271.3571472167969,285.5610046386719,293.2660827636719,291.1260070800781,1.0,0.1909348666667938,0.7266267538070679,0.7266267538070679,1.0,1.0,-0.8935399055480957,0.3668074309825897,0.5267325043678284,0.1445907801389694,0.0,0.0,0.1899734735488891,24.62049865722656,25.0,-3.5258944034576416,-5010.30224609375,77.92527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02862548828125,304.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.998046875,18000.0,0.0,0.0,0.1105238571763038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1394315361976623,0.139435812830925,-4.274047569197137e-06,0.0,0.0001121676614275,0.0,0.0,5.501572132110596,0.0,0.0,0.0,0.2759904265403747,4.0,0.0,1.0
