time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749940,293.1270446777344,297.1499938964844,293.1499938964844,0.0627078562974929,-1608.591064453125,304.14752197265625,0.7469385266304016,0.1128953918814659,0.1020872592926025,293.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5660313963890076,0.050000000745058,0.0481325201690197,293.1368103027344,297.1499938964844,293.1499938964844,0.0579417310655117,-1187.3787841796875,304.1451110839844,0.734862744808197,0.1074339672923088,0.075370080769062,293.1413269042969,297.1499938964844,293.1499938964844,0.1547067761421203,-3423.11767578125,304.148681640625,0.9483924508094788,0.2289576381444931,0.2172250300645828,293.2655029296875,297.1499938964844,293.1499938964844,0.0048995944671332,-1818.267822265625,297.7130126953125,0.5660313963890076,0.050000000745058,0.2283199578523636,291.1251525878906,291.1499938964844,274.4465637207031,271.3334350585937,285.5462646484375,293.2655944824219,291.1248474121094,1.0,0.1910380274057388,0.7266144156455994,0.7266144156455994,1.0,1.0,-0.8948811292648315,0.3673402965068817,0.5275408029556274,0.1449684649705886,0.0,0.0,0.1917519271373748,24.592863082885746,25.0,-3.3164331912994385,-5030.474609375,78.12193298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0158996582031,304.4455261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.619140625,18000.0,0.0,0.0,0.1109084114432334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1403759121894836,0.1403801888227462,-4.275636001693783e-06,0.0,0.0001125579365179,0.0,0.0,5.542146682739258,0.0,0.0,0.0,0.2761461138725281,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629543140530586,-1612.8978271484375,304.14752197265625,0.7478469014167786,0.1131922975182533,0.10235196352005,293.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.56630939245224,0.050000000745058,0.04813077673316,293.13287353515625,297.1499938964844,293.1499938964844,0.0586988665163517,-1197.4912109375,304.1446228027344,0.7370649576187134,0.1083745881915092,0.0760083794593811,293.1410522460937,297.1499938964844,293.1499938964844,0.1548551172018051,-3425.7626953125,304.1486511230469,0.9490687251091005,0.229120671749115,0.2173750400543213,293.2650146484375,297.1499938964844,293.1499938964844,0.0048841619864106,-1813.1995849609373,297.6937561035156,0.56630939245224,0.050000000745058,0.228311687707901,291.1240539550781,291.1499938964844,274.4092712402344,271.3089599609375,285.5310363769531,293.2650756835937,291.123779296875,1.0,0.191147431731224,0.7266021370887756,0.7266021370887756,1.0,1.0,-0.8962720036506653,0.3678973615169525,0.5283746123313904,0.1453489959239959,0.0,0.0,0.1935904622077942,24.56545829772949,25.0,-3.101645946502685,-5051.47705078125,78.32823944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0025939941406,304.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.248046875,18000.0,0.0,0.0,0.111323282122612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1413609832525253,0.1413652598857879,-4.277304469724186e-06,0.0,0.0001129789743572,0.0,0.0,5.584544658660889,0.0,0.0,0.0,0.2763089835643768,4.0,0.0,1.0
750060,293.1269836425781,297.1499938964844,293.1499938964844,0.0632005780935287,-1617.204833984375,304.14752197265625,0.7487591505050659,0.1134897917509079,0.1026172488927841,293.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5665881633758545,0.050000000745058,0.0481290370225906,293.1289367675781,297.1499938964844,293.1499938964844,0.059493102133274,-1208.129638671875,304.1441650390625,0.7393680810928345,0.1093619018793106,0.0766803473234176,293.1407775878906,297.1499938964844,293.1499938964844,0.1550059765577316,-3428.4501953125,304.14862060546875,0.94975084066391,0.2292878478765487,0.2175290286540985,293.2644958496094,297.1499938964844,293.1499938964844,0.0048688193783164,-1808.14794921875,297.6746520996094,0.5665881633758545,0.050000000745058,0.2283034175634384,291.123046875,291.1499938964844,274.3710327148437,271.2837829589844,285.51531982421875,293.2645874023437,291.122802734375,1.0,0.1912634074687957,0.7265833020210266,0.7265833020210266,1.0,1.0,-0.897713840007782,0.3684797585010528,0.5292341113090515,0.1457274854183197,0.0,0.0,0.1954890638589859,24.538393020629883,25.0,-2.88269567489624,-5073.3310546875,78.54463958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9887390136719,304.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.892578125,18000.0,0.0,0.0,0.1117706075310707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1423875540494918,0.1423918306827545,-4.279057066014502e-06,0.0,0.0001134329577325,0.0,0.0,5.628809928894043,0.0,0.0,0.0,0.2764792442321777,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634465366601944,-1621.509521484375,304.14752197265625,0.7496733069419861,0.1137876734137535,0.1028829589486122,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5668660402297974,0.050000000745058,0.0481273010373115,293.12506103515625,297.1499938964844,293.1499938964844,0.060320395976305,-1219.2452392578125,304.1437072753906,0.7417629361152649,0.1103914231061935,0.0773828700184822,293.1405029296875,297.1499938964844,293.1499938964844,0.1551592051982879,-3431.177734375,304.1485900878906,0.950435757637024,0.2294590026140213,0.2176868170499801,293.26397705078125,297.1499938964844,293.1499938964844,0.0048535536043345,-1803.10888671875,297.6557006835937,0.5668660402297974,0.050000000745058,0.2282952070236206,291.12213134765625,291.1499938964844,274.3319396972656,271.25799560546875,285.4991149902344,293.2640686035156,291.12188720703125,1.0,0.1913857161998748,0.7265645265579224,0.7265645265579224,1.0,1.0,-0.8992021679878235,0.3690879642963409,0.5301141738891602,0.1460997015237808,0.0,0.0,0.1974402815103531,24.511796951293945,25.0,-2.6638293266296387,-5095.9951171875,78.77059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,304.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.552734375,18000.0,0.0,0.0,0.112249456346035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1434522420167923,0.1434565186500549,-4.280888788343873e-06,0.0,0.0001139189262175,0.0,0.0,5.674806594848633,0.0,0.0,0.0,0.2766563594341278,4.0,0.0,1.0
750180,293.1269226074219,297.1499938964844,293.1499938964844,0.0636920854449272,-1625.8106689453125,304.14752197265625,0.7505879998207092,0.1140858381986618,0.1031490266323089,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5671420097351074,0.050000000745058,0.0481255874037742,293.1212158203125,297.1499938964844,293.1499938964844,0.0611799471080303,-1230.8314208984375,304.1432800292969,0.7442488074302673,0.1114624217152595,0.0781155228614807,293.1402282714844,297.1499938964844,293.1499938964844,0.1553148031234741,-3433.9453125,304.1485595703125,0.951121985912323,0.2296341061592102,0.2178484350442886,293.2634582519531,297.1499938964844,293.1499938964844,0.004838393535465,-1798.092041015625,297.6368408203125,0.5671420097351074,0.050000000745058,0.2282870560884475,291.12127685546875,291.1499938964844,274.2921142578125,271.23162841796875,285.482421875,293.2635498046875,291.1210632324219,1.0,0.1915144324302673,0.7265456914901733,0.7265456914901733,1.0,1.0,-0.9007363319396972,0.3697231709957123,0.5310131907463074,0.1464620679616928,0.0,0.0,0.1994424611330032,24.485759735107425,25.0,-2.4468960762023926,-5119.47509765625,79.0062026977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9600524902344,304.48974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.228515625,18000.0,0.0,0.0,0.1127604320645332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.144554853439331,0.1445591300725937,-4.282798727217596e-06,0.0,0.0001144375055446,0.0,0.0,5.722534656524658,0.0,0.0,0.0,0.2768403887748718,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639370530843734,-1630.1046142578125,304.1475524902344,0.7515008449554443,0.1143839508295059,0.1034151837229728,293.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5674143433570862,0.050000000745058,0.0481238961219787,293.117431640625,297.1499938964844,293.1499938964844,0.062066800892353,-1242.826171875,304.14288330078125,0.7468135952949524,0.1125693395733833,0.0788743793964386,293.13995361328125,297.1499938964844,293.1499938964844,0.1554726064205169,-3436.749267578125,304.1485290527344,0.9518062472343444,0.2298128306865692,0.2180135697126388,293.262939453125,297.1499938964844,293.1499938964844,0.0048232967965304,-1793.083740234375,297.6181335449219,0.5674143433570862,0.050000000745058,0.2282790392637252,291.1204833984375,291.1499938964844,274.2515869140625,271.2047424316406,285.4652709960937,293.2630310058594,291.12030029296875,1.0,0.1916491240262985,0.7265268564224243,0.7265268564224243,1.0,1.0,-0.9023104906082152,0.3703845143318176,0.5319259762763977,0.1468087434768676,0.0,0.0,0.2014875560998916,24.46039772033692,25.0,-2.235983371734619,-5143.7158203125,79.2506332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,304.5013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91796875,18000.0,0.0,0.0,0.1133014112710952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.145691379904747,0.1456956714391708,-4.284782335162163e-06,0.0,0.0001149865274783,0.0,0.0,5.771831035614014,0.0,0.0,0.0,0.2770306766033172,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641812831163406,-1634.3890380859375,304.1475524902344,0.752410352230072,0.1146818250417709,0.1036812886595726,293.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5676820278167725,0.050000000745058,0.0481222383677959,293.1137390136719,297.1499938964844,293.1499938964844,0.0629801303148269,-1255.2220458984375,304.1425170898437,0.7494556307792664,0.1137114018201828,0.079658918082714,293.1396484375,297.1499938964844,293.1499938964844,0.1556325554847717,-3439.589599609375,304.14849853515625,0.95248681306839,0.2299951165914535,0.2181822061538696,293.2624206542969,297.1499938964844,293.1499938964844,0.0048083011060953,-1788.0970458984375,297.5995483398437,0.5676820278167725,0.050000000745058,0.2282711863517761,291.1197814941406,291.1499938964844,274.2105407714844,271.1774597167969,285.4476318359375,293.26251220703125,291.1195983886719,1.0,0.1917898654937744,0.7265080809593201,0.7265080809593201,1.0,1.0,-0.9039236903190612,0.3710727095603943,0.5328510403633118,0.1471365988254547,0.0,0.0,0.2035739868879318,24.43579864501953,25.0,-2.029165744781494,-5168.72216796875,79.5039291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,304.51318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1138726770877838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1468616127967834,0.1468659043312072,-4.2868382479355205e-06,0.0,0.0001155662903329,0.0,0.0,5.822694778442383,0.0,0.0,0.0,0.2772272229194641,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.064424529671669,-1638.659423828125,304.1475524902344,0.7533142566680908,0.1149791106581687,0.1039470583200454,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5679435133934021,0.050000000745058,0.0481206253170967,293.110107421875,297.1499938964844,293.1499938964844,0.0639160647988319,-1267.9700927734375,304.1421813964844,0.7521647810935974,0.1148841902613639,0.0804660767316818,293.1393737792969,297.1499938964844,293.1499938964844,0.1557943969964981,-3442.4609375,304.14849853515625,0.9531610012054444,0.2301806062459945,0.218354046344757,293.2619323730469,297.1499938964844,293.1499938964844,0.0047933720052242,-1783.120361328125,297.5810852050781,0.5679435133934021,0.050000000745058,0.2282635271549224,291.119140625,291.1499938964844,274.16900634765625,271.1498107910156,285.4295654296875,293.2619934082031,291.1189880371094,1.0,0.1919362694025039,0.7264818549156189,0.7264818549156189,1.0,1.0,-0.905571222305298,0.3717861175537109,0.5337851047515869,0.1474394351243972,0.0,0.0,0.2056951522827148,24.41205787658692,25.0,-1.820281982421875,-5194.4482421875,79.76542663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161376953125,304.5253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.337890625,18000.0,0.0,0.0,0.1144722700119018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.148062527179718,0.1480668038129806,-4.288962827558862e-06,0.0,0.000116174807772,0.0,0.0,5.875003337860107,0.0,0.0,0.0,0.2774296104907989,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0646664351224899,-1642.9091796875,304.1475524902344,0.7542099952697754,0.1152753755450248,0.1042121276259422,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11871337890625,0.5681974291801453,0.050000000745058,0.0481190606951713,293.1065673828125,297.1499938964844,293.1499938964844,0.0648727491497993,-1281.048095703125,304.1418762207031,0.7549353837966919,0.1160857528448104,0.0812944695353508,293.1390991210937,297.1499938964844,293.1499938964844,0.1559579223394394,-3445.360107421875,304.1484680175781,0.9538263082504272,0.2303691357374191,0.2185289412736892,293.26141357421875,297.1499938964844,293.1499938964844,0.0047785197384655,-1778.1571044921875,297.562744140625,0.5681974291801453,0.050000000745058,0.2282561063766479,291.1185913085937,291.1499938964844,274.1270751953125,271.1218566894531,285.4110717773437,293.2615051269531,291.11846923828125,1.0,0.1920883059501648,0.7264556288719177,0.7264556288719177,1.0,1.0,-0.9072506427764891,0.3725258111953735,0.5347248315811157,0.1477147936820984,0.0,0.0,0.2078465521335601,24.389312744140625,25.0,-1.6087814569473269,-5220.87939453125,80.03495788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017333984375,304.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.076171875,18000.0,0.0,0.0,0.1150998547673225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.149292305111885,0.1492965966463089,-4.291154709790135e-06,0.0,0.0001168117232737,0.0,0.0,5.928689479827881,0.0,0.0,0.0,0.2776375710964203,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649068430066108,-1647.1357421875,304.1475524902344,0.7550961971282959,0.115570344030857,0.1044762507081031,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5684431195259094,0.050000000745058,0.0481175482273101,293.1031188964844,297.1499938964844,293.1499938964844,0.0658455789089202,-1294.3955078125,304.1415710449219,0.7577547430992126,0.1173106580972671,0.0821402221918106,293.13885498046875,297.1499938964844,293.1499938964844,0.1561228036880493,-3448.28076171875,304.1484375,0.9544808864593506,0.2305601239204406,0.2187063544988632,293.2608947753906,297.1499938964844,293.1499938964844,0.0047637270763516,-1773.201904296875,297.54449462890625,0.5684431195259094,0.050000000745058,0.2282489389181137,291.1181030273437,291.1499938964844,274.0848693847656,271.0936889648437,285.39215087890625,293.260986328125,291.1180114746094,1.0,0.1922452598810196,0.7264294624328613,0.7264294624328613,1.0,1.0,-0.908955693244934,0.3732901513576507,0.5356655120849609,0.147958904504776,0.0,0.0,0.2100208848714828,24.367542266845703,25.0,-1.4038336277008057,-5247.9404296875,80.31141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8876647949219,304.5504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.826171875,18000.0,0.0,0.0,0.1157514601945877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1505468487739563,0.1505511403083801,-4.293405254429672e-06,0.0,0.0001174730132333,0.0,0.0,5.983578681945801,0.0,0.0,0.0,0.2778504192829132,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.065145343542099,-1651.331787109375,304.1475830078125,0.7559699416160583,0.1158634945750236,0.1047389954328537,293.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.5686788558959961,0.050000000745058,0.0481161028146743,293.0998229980469,297.1499938964844,293.1499938964844,0.0668341144919395,-1308.0079345703125,304.1413269042969,0.7606194019317627,0.1185583844780922,0.0830030664801597,293.1385803222656,297.1499938964844,293.1499938964844,0.1562889516353607,-3451.2216796875,304.1484375,0.9551222920417786,0.2307534962892532,0.2188862562179565,293.2604064941406,297.1499938964844,293.1499938964844,0.0047490061260759,-1768.25927734375,297.5263366699219,0.5686788558959961,0.050000000745058,0.2282420843839645,291.1177062988281,291.1499938964844,274.04248046875,271.0653686523437,285.3728332519531,293.260498046875,291.1176147460937,1.0,0.1924073249101638,0.7264032363891602,0.7264032363891602,1.0,1.0,-0.9106854796409608,0.3740795850753784,0.5366058945655823,0.1481691151857376,0.0,0.0,0.2122164219617843,24.346923828125,25.0,-1.2031368017196655,-5275.63720703125,80.59495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8739929199219,304.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59765625,18000.0,0.0,0.0,0.1164278537034988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1518256068229675,0.1518298983573913,-4.295715825719526e-06,0.0,0.0001181594707304,0.0,0.0,6.0396575927734375,0.0,0.0,0.0,0.2780681550502777,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653817430138588,-1655.49365234375,304.1475830078125,0.7568299174308777,0.1161545366048812,0.1050000935792923,293.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5689042806625366,0.050000000745058,0.0481147244572639,293.0966186523437,297.1499938964844,293.1499938964844,0.0678339973092079,-1321.826904296875,304.1410827636719,0.7635164260864258,0.1198236346244812,0.0838792845606803,293.1383056640625,297.1499938964844,293.1499938964844,0.1564559638500213,-3454.17529296875,304.1484069824219,0.9557488560676576,0.2309486418962478,0.2190680801868438,293.2599182128906,297.1499938964844,293.1499938964844,0.0047343368642032,-1763.3226318359375,297.5082702636719,0.5689042806625366,0.050000000745058,0.2282355278730392,291.11737060546875,291.1499938964844,274.0,271.0369567871094,285.3531799316406,293.260009765625,291.1173095703125,1.0,0.1925737708806991,0.726377010345459,0.726377010345459,1.0,1.0,-0.9124339818954468,0.3748921453952789,0.5375418663024902,0.1483425498008728,0.0,0.0,0.2144262939691543,24.327430725097656,25.0,-1.0040104389190674,-5303.89697265625,80.88447570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8608093261719,304.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.380859375,18000.0,0.0,0.0,0.1171250417828559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1531249433755874,0.1531292349100113,-4.298079147702083e-06,0.0,0.0001188670212286,0.0,0.0,6.09677267074585,0.0,0.0,0.0,0.2782901525497436,4.0,0.0,1.0
750660,293.1268615722656,297.1499938964844,293.1499938964844,0.0656156316399574,-1659.614013671875,304.1475830078125,0.7576736211776733,0.11644297093153,0.1052591279149055,293.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5691179633140564,0.050000000745058,0.0481134168803691,293.0935363769531,297.1499938964844,293.1499938964844,0.0688439384102821,-1335.8348388671875,304.140869140625,0.7664394378662109,0.1211046501994133,0.0847677886486053,293.1380615234375,297.1499938964844,293.1499938964844,0.1566236019134521,-3457.1376953125,304.1484069824219,0.9563585519790648,0.2311453968286514,0.219251662492752,293.25946044921875,297.1499938964844,293.1499938964844,0.00471972534433,-1758.393798828125,297.4903259277344,0.5691179633140564,0.050000000745058,0.2282293438911438,291.1170959472656,291.1499938964844,273.95751953125,271.0085144042969,285.3332214355469,293.259521484375,291.1170349121094,1.0,0.1927445828914642,0.7263434529304504,0.7263434529304504,1.0,1.0,-0.9141989946365356,0.3757261931896209,0.5384728312492371,0.1484763622283935,0.0,0.0,0.2166471928358078,24.3092041015625,25.0,-0.7990915179252625,-5332.69677734375,81.17984008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84820556640625,304.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.185546875,18000.0,0.0,0.0,0.1178427264094352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1544433832168579,0.1544476896524429,-4.300494310882641e-06,0.0,0.0001195953882415,0.0,0.0,6.154868125915527,0.0,0.0,0.0,0.2785162329673767,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658466070890426,-1663.685546875,304.1476135253906,0.7584988474845886,0.1167282909154892,0.1055156514048576,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5693191289901733,0.050000000745058,0.0481121912598609,293.0906066894531,297.1499938964844,293.1499938964844,0.0698600560426712,-1349.978271484375,304.14068603515625,0.7693755030632019,0.1223966851830482,0.0856652110815048,293.1378479003906,297.1499938964844,293.1499938964844,0.1567913740873336,-3460.10009765625,304.1483764648437,0.9569492340087892,0.2313431799411773,0.2194364964962005,293.2590026855469,297.1499938964844,293.1499938964844,0.0047051468864083,-1753.4647216796875,297.4724426269531,0.5693191289901733,0.050000000745058,0.228223517537117,291.1169128417969,291.1499938964844,273.9151306152344,270.9801330566406,285.3129272460937,293.2590637207031,291.11688232421875,1.0,0.1929192245006561,0.7263098955154419,0.7263098955154419,1.0,1.0,-0.9159748554229736,0.3765805661678314,0.5393943190574646,0.1485697478055954,0.0,0.0,0.2188717275857925,24.292293548583984,25.0,-0.5884830951690674,-5361.96240234375,81.48011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83624267578125,304.60418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.009765625,18000.0,0.0,0.0,0.1185777932405471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1557769328355789,0.1557812392711639,-4.302954948798288e-06,0.0,0.0001203413848998,0.0,0.0,6.21377420425415,0.0,0.0,0.0,0.2787457406520843,4.0,0.0,1.0
750780,293.126953125,297.1499938964844,293.1499938964844,0.0660740882158279,-1667.6976318359375,304.14764404296875,0.7593022584915161,0.1170097962021827,0.1057690754532814,293.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5695061087608337,0.050000000745058,0.0481110513210296,293.0877990722656,297.1499938964844,293.1499938964844,0.0708818137645721,-1364.2486572265625,304.1405334472656,0.7723192572593689,0.1236994639039039,0.086571104824543,293.1376037597656,297.1499938964844,293.1499938964844,0.1569590270519256,-3463.057373046875,304.1483764648437,0.9575183987617492,0.2315417528152465,0.2196224182844162,293.2585754394531,297.1499938964844,293.1499938964844,0.0046906336210668,-1748.5452880859375,297.4546203613281,0.5695061087608337,0.050000000745058,0.2282181233167648,291.1167907714844,291.1499938964844,273.8729248046875,270.9518737792969,285.2924194335937,293.2586364746094,291.1167907714844,1.0,0.1930978447198867,0.7262762784957886,0.7262762784957886,1.0,1.0,-0.9177600145339966,0.3774547576904297,0.5403052568435669,0.148621916770935,0.0,0.0,0.2210963368415832,24.276905059814453,25.0,-0.3743601441383362,-5391.67529296875,81.78536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250427246094,304.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.87109375,18000.0,0.0,0.0,0.1193306967616081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1571237593889236,0.1571280658245086,-4.305461516196374e-06,0.0,0.0001211054841405,0.0,0.0,6.273420333862305,0.0,0.0,0.0,0.2789784371852875,4.0,0.0,1.0
750840,293.1270446777344,297.1499938964844,293.1499938964844,0.066298097372055,-1671.6507568359375,304.14764404296875,0.7600845694541931,0.1172874197363853,0.1060193255543708,293.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.569679856300354,0.050000000745058,0.0481099933385849,293.0851745605469,297.1499938964844,293.1499938964844,0.0719054490327835,-1378.592529296875,304.140380859375,0.7752593159675598,0.1250077337026596,0.0874819755554199,293.13739013671875,297.1499938964844,293.1499938964844,0.1571261286735534,-3466.002685546875,304.1483764648437,0.9580666422843932,0.2317404448986053,0.219808742403984,293.2581481933594,297.1499938964844,293.1499938964844,0.004676145967096,-1743.6236572265625,297.4368896484375,0.569679856300354,0.050000000745058,0.2282131016254425,291.11676025390625,291.1499938964844,273.8309936523437,270.9237976074219,285.27166748046875,293.2582092285156,291.1167907714844,1.0,0.1932794600725174,0.72624272108078,0.72624272108078,1.0,1.0,-0.9195486903190612,0.3783458173274994,0.5412029027938843,0.1486331224441528,0.0,0.0,0.2233148515224456,24.262840270996094,25.0,-0.1601420491933822,-5421.72998046875,82.0942611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8145751953125,304.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73828125,18000.0,0.0,0.0,0.1200962960720062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1584797352552414,0.1584840416908264,-4.307999461161671e-06,0.0,0.0001218824691022,0.0,0.0,6.333620548248291,0.0,0.0,0.0,0.2792136073112488,4.0,0.0,1.0
750900,293.12713623046875,297.1499938964844,293.1499938964844,0.0665180534124374,-1675.5345458984375,304.1476745605469,0.7608423829078674,0.1175604313611984,0.1062657684087753,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.56983882188797,0.050000000745058,0.0481090284883976,293.0826721191406,297.1499938964844,293.1499938964844,0.0729288980364799,-1392.9796142578125,304.1402587890625,0.7781859636306763,0.1263180077075958,0.0883959606289863,293.13720703125,297.1499938964844,293.1499938964844,0.157292291522026,-3468.928955078125,304.1483459472656,0.958591103553772,0.2319388091564178,0.2199951261281967,293.2577209472656,297.1499938964844,293.1499938964844,0.0046616760082542,-1738.6964111328125,297.4192199707031,0.56983882188797,0.050000000745058,0.228208526968956,291.1168212890625,291.1499938964844,273.7894592285156,270.8959655761719,285.25079345703125,293.2578125,291.1168518066406,1.0,0.1934639513492584,0.7262091636657715,0.7262091636657715,1.0,1.0,-0.9213372468948364,0.3792521059513092,0.5420851707458496,0.1486025750637054,0.0,0.0,0.2255228459835052,24.25029563903809,25.0,0.05499954149127,-5452.083984375,82.40642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804931640625,304.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.634765625,18000.0,0.0,0.0,0.1208738386631012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1598423570394516,0.1598466634750366,-4.310570147936232e-06,0.0,0.0001226715830853,0.0,0.0,6.394273281097412,0.0,0.0,0.0,0.2794508039951324,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667332708835601,-1679.3359375,304.147705078125,0.7615718841552734,0.1178279742598533,0.1065076738595962,293.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.5699813365936279,0.050000000745058,0.0481081642210483,293.08038330078125,297.1499938964844,293.1499938964844,0.0739485099911689,-1407.35595703125,304.14019775390625,0.7810851335525513,0.127625823020935,0.0893096998333931,293.13702392578125,297.1499938964844,293.1499938964844,0.1574569046497345,-3471.824951171875,304.1483459472656,0.9590886235237122,0.2321362197399139,0.2201809585094452,293.2573547363281,297.1499938964844,293.1499938964844,0.004647231195122,-1733.7659912109375,297.4015808105469,0.5699813365936279,0.050000000745058,0.2282044291496276,291.116943359375,291.1499938964844,273.7484130859375,270.8684997558594,285.2298278808594,293.2574157714844,291.11700439453125,1.0,0.1936509758234024,0.7261651754379272,0.7261651754379272,1.0,1.0,-0.9231194853782654,0.3801686465740204,0.5429508090019226,0.1485293358564376,0.0,0.0,0.2277132123708725,24.23948097229004,25.0,0.2831113040447235,-5482.6513671875,82.7210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79620361328125,304.6629333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.56640625,18000.0,0.0,0.0,0.121661365032196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1612075418233871,0.1612118482589721,-4.313166755309794e-06,0.0,0.0001234708179254,0.0,0.0,6.455202102661133,0.0,0.0,0.0,0.2796893715858459,4.0,0.0,1.0
751020,293.1273803710937,297.1499938964844,293.1499938964844,0.0669433325529098,-1683.0479736328125,304.1477355957031,0.7622717618942261,0.1180896610021591,0.1067446246743202,293.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.570107102394104,0.050000000745058,0.0481074042618274,293.0782470703125,297.1499938964844,293.1499938964844,0.0749614909291267,-1421.6795654296875,304.14013671875,0.783946692943573,0.1289277821779251,0.0902205556631088,293.1368713378906,297.1499938964844,293.1499938964844,0.1576194316148758,-3474.680908203125,304.1483459472656,0.9595581889152528,0.2323321551084518,0.2203657627105713,293.2569885253906,297.1499938964844,293.1499938964844,0.0046327952295541,-1728.8265380859375,297.3840026855469,0.570107102394104,0.050000000745058,0.2282008081674575,291.1171569824219,291.1499938964844,273.7078857421875,270.8414001464844,285.20880126953125,293.2570495605469,291.11724853515625,1.0,0.1938400119543075,0.726121187210083,0.726121187210083,1.0,1.0,-0.924890637397766,0.3810940980911255,0.5437965393066406,0.1484158933162689,0.0,0.0,0.2298789620399475,24.230409622192383,25.0,0.5205754637718201,-5513.34521484375,83.03731536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,304.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.52734375,18000.0,0.0,0.0,0.1224561482667923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1625709533691406,0.1625752598047256,-4.3157806430826895e-06,0.0,0.0001242774305865,0.0,0.0,6.516213417053223,0.0,0.0,0.0,0.279928594827652,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671484321355819,-1686.6734619140625,304.1477966308594,0.7629429697990417,0.1183456629514694,0.1069767475128173,293.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5702170729637146,0.050000000745058,0.048106737434864,293.0762939453125,297.1499938964844,293.1499938964844,0.0759658887982368,-1435.9200439453125,304.1401062011719,0.7867640852928162,0.13022081553936,0.0911265760660171,293.13671875,297.1499938964844,293.1499938964844,0.157779723405838,-3477.4951171875,304.1483764648437,0.9600008130073548,0.2325263917446136,0.2205492407083511,293.25665283203125,297.1499938964844,293.1499938964844,0.0046183667145669,-1723.8780517578125,297.366455078125,0.5702170729637146,0.050000000745058,0.2281976491212844,291.1174621582031,291.1499938964844,273.6680603027344,270.8148193359375,285.18780517578125,293.2567138671875,291.1175842285156,1.0,0.1940304785966873,0.7260772585868835,0.7260772585868835,1.0,1.0,-0.9266478419303894,0.3820264935493469,0.5446213483810425,0.1482639908790588,0.0,0.0,0.2320171892642974,24.22295379638672,25.0,0.75932776927948,-5544.091796875,83.35444641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7815246582031,304.6940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.513671875,18000.0,0.0,0.0,0.1232555136084556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1639299839735031,0.1639343053102493,-4.318404990044655e-06,0.0,0.0001250886707566,0.0,0.0,6.577189922332764,0.0,0.0,0.0,0.2801679968833923,4.0,0.0,1.0
751140,293.1277160644531,297.1499938964844,293.1499938964844,0.067347839474678,-1690.1993408203125,304.1478271484375,0.7635818123817444,0.1185950934886932,0.1072032451629638,293.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.570309579372406,0.050000000745058,0.0481061749160289,293.07452392578125,297.1499938964844,293.1499938964844,0.0769588649272918,-1450.0333251953125,304.1401062011719,0.7895258069038391,0.1315010040998459,0.0920250043272972,293.1365966796875,297.1499938964844,293.1499938964844,0.1579373031854629,-3480.25830078125,304.1483764648437,0.960413694381714,0.2327183932065963,0.2207309156656265,293.25634765625,297.1499938964844,293.1499938964844,0.0046039288863539,-1718.9146728515625,297.34893798828125,0.570309579372406,0.050000000745058,0.2281949967145919,291.11785888671875,291.1499938964844,273.62896728515625,270.78875732421875,285.1668701171875,293.25640869140625,291.11798095703125,1.0,0.1942221224308014,0.7260332703590393,0.7260332703590393,1.0,1.0,-0.928385853767395,0.3829624652862549,0.5454233884811401,0.1480753421783447,0.0,0.0,0.234120562672615,24.217334747314453,25.0,0.9992490410804749,-5574.8046875,83.67179870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756042480469,304.7098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5390625,18000.0,0.0,0.0,0.1240579560399055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1652798652648925,0.1652841866016388,-4.32103388448013e-06,0.0,0.0001259030541405,0.0,0.0,6.637920379638672,0.0,0.0,0.0,0.2804067134857178,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675414726138114,-1693.6240234375,304.1478576660156,0.7641884088516235,0.1188378408551216,0.1074240133166313,293.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.570385217666626,0.050000000745058,0.0481057204306125,293.0729675292969,297.1499938964844,293.1499938964844,0.0779380574822425,-1463.9830322265625,304.1401062011719,0.7922244668006897,0.1327653229236602,0.0929135233163833,293.1365051269531,297.1499938964844,293.1499938964844,0.1580918729305267,-3482.966064453125,304.1483764648437,0.9607972502708436,0.2329078167676925,0.2209104597568512,293.2560729980469,297.1499938964844,293.1499938964844,0.0045894822105765,-1713.936767578125,297.3314514160156,0.570385217666626,0.050000000745058,0.2281928211450576,291.11834716796875,291.1499938964844,273.5907287597656,270.7633056640625,285.1460876464844,293.2561340332031,291.1184997558594,1.0,0.194414421916008,0.7259892821311951,0.7259892821311951,1.0,1.0,-0.9301009774208068,0.3838993310928345,0.5462016463279724,0.1478522270917892,0.0,0.0,0.236184224486351,24.213491439819336,25.0,1.2423542737960815,-5605.3994140625,83.98857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77069091796875,304.7259826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59375,18000.0,0.0,0.0,0.1248608082532882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1666170805692672,0.1666214019060135,-4.3236591409367975e-06,0.0,0.0001267178449779,0.0,0.0,6.698241710662842,0.0,0.0,0.0,0.2806441485881805,4.0,0.0,1.0
751260,293.1281433105469,297.1499938964844,293.1499938964844,0.0677283033728599,-1696.9287109375,304.1479187011719,0.7647581696510315,0.119072712957859,0.1076379567384719,293.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.570442259311676,0.050000000745058,0.0481053739786148,293.07159423828125,297.1499938964844,293.1499938964844,0.078900046646595,-1477.7159423828125,304.1401672363281,0.7948474884033203,0.1340094208717346,0.0937888622283935,293.13641357421875,297.1499938964844,293.1499938964844,0.1582426875829696,-3485.6044921875,304.1484069824219,0.9611481428146362,0.2330939322710037,0.2210872024297714,293.255859375,297.1499938964844,293.1499938964844,0.0045750043354928,-1708.93603515625,297.31396484375,0.570442259311676,0.050000000745058,0.2281911820173263,291.118896484375,291.1499938964844,273.5534362792969,270.7385559082031,285.12554931640625,293.2558898925781,291.1190795898437,1.0,0.1946069896221161,0.7259392142295837,0.7259392142295837,1.0,1.0,-0.9317865371704102,0.3848320245742798,0.5469545125961304,0.1475957185029983,0.0,0.0,0.2381968647241592,24.211668014526367,25.0,1.484583616256714,-5635.74462890625,84.30386352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76690673828125,304.7422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.703125,18000.0,0.0,0.0,0.1256617456674575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1679341048002243,0.1679384261369705,-4.326269390730886e-06,0.0,0.0001275307004107,0.0,0.0,6.757819175720215,0.0,0.0,0.0,0.2808789610862732,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679091662168502,-1700.1282958984375,304.14794921875,0.7652961015701294,0.1193006634712219,0.1078458800911903,293.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194152832031,0.5704835653305054,0.050000000745058,0.0481051206588745,293.0704345703125,297.1499938964844,293.1499938964844,0.0798454731702804,-1491.2381591796875,304.1402282714844,0.7973987460136414,0.1352337002754211,0.094651311635971,293.1363525390625,297.1499938964844,293.1499938964844,0.1583900302648544,-3488.178955078125,304.1484375,0.9614709615707396,0.2332768887281417,0.2212612181901931,293.2556457519531,297.1499938964844,293.1499938964844,0.0045605171471834,-1703.9208984375,297.2964782714844,0.5704835653305054,0.050000000745058,0.2281899899244308,291.1195678710937,291.1499938964844,273.5172119140625,270.71453857421875,285.1052551269531,293.25567626953125,291.1197509765625,1.0,0.1947993338108062,0.7258891463279724,0.7258891463279724,1.0,1.0,-0.9334439635276794,0.3857606053352356,0.5476833581924438,0.1473106443881988,0.0,0.0,0.2401604503393173,24.21149253845215,25.0,1.72607421875,-5665.80517578125,84.61734771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76416015625,304.7587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.833984375,18000.0,0.0,0.0,0.1264585256576538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1692310273647308,0.1692353636026382,-4.328858267399482e-06,0.0,0.0001283393212361,0.0,0.0,6.816640377044678,0.0,0.0,0.0,0.2811111211776733,4.0,0.0,1.0
751380,293.128662109375,297.1499938964844,293.1499938964844,0.0680833384394645,-1703.2095947265625,304.14801025390625,0.7657992243766785,0.1195208579301834,0.108047030866146,293.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5705082416534424,0.050000000745058,0.0481049716472625,293.0694580078125,297.1499938964844,293.1499938964844,0.0807713270187377,-1504.5030517578125,304.14031982421875,0.7998683452606201,0.1364337652921676,0.0954979807138443,293.1363220214844,297.1499938964844,293.1499938964844,0.158533290028572,-3490.679443359375,304.1484680175781,0.961763560771942,0.233456090092659,0.2214319556951522,293.2554626464844,297.1499938964844,293.1499938964844,0.0045459824614226,-1698.8780517578125,297.27899169921875,0.5705082416534424,0.050000000745058,0.2281892746686935,291.12030029296875,291.1499938964844,273.4820861816406,270.69140625,285.0853271484375,293.2554931640625,291.1205139160156,1.0,0.1949910670518875,0.7258391380310059,0.7258391380310059,1.0,1.0,-0.935067653656006,0.3866815865039825,0.5483860969543457,0.1469991654157638,0.0,0.0,0.2420655488967895,24.21312522888184,25.0,1.964560627937317,-5695.46533203125,84.92816925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7624816894531,304.7753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0078125,18000.0,0.0,0.0,0.1272486895322799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1705013215541839,0.1705056577920913,-4.33141667599557e-06,0.0,0.0001291412481805,0.0,0.0,6.874410152435303,0.0,0.0,0.0,0.2813394069671631,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682509839534759,-1706.175537109375,304.1480712890625,0.7662686705589294,0.119733415544033,0.1082415357232093,293.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5705170631408691,0.050000000745058,0.048104915767908,293.06866455078125,297.1499938964844,293.1499938964844,0.0816760435700416,-1517.4844970703125,304.14044189453125,0.802252471446991,0.1376069188117981,0.0963271856307983,293.1363220214844,297.1499938964844,293.1499938964844,0.1586723774671554,-3493.103515625,304.14849853515625,0.9620270133018494,0.2336313277482986,0.221599206328392,293.2553100585937,297.1499938964844,293.1499938964844,0.0045314109884202,-1693.8114013671875,297.2615051269531,0.5705170631408691,0.050000000745058,0.228189006447792,291.1211242675781,291.1499938964844,273.4481811523437,270.66912841796875,285.0657958984375,293.2553405761719,291.1213684082031,1.0,0.1951817572116851,0.7257890701293945,0.7257890701293945,1.0,1.0,-0.936655342578888,0.38759246468544,0.5490628480911255,0.1466648280620575,0.0,0.0,0.2439090758562088,24.216482162475582,25.0,2.201984167098999,-5724.6484375,85.23572540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7619323730469,304.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.21875,18000.0,0.0,0.0,0.1280300021171569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1717420667409896,0.1717464029788971,-4.333936431066832e-06,0.0,0.0001299341674894,0.0,0.0,6.930985450744629,0.0,0.0,0.0,0.2815632820129394,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684112310409545,-1709.010009765625,304.14813232421875,0.7667005658149719,0.1199372932314872,0.1084284335374832,293.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.121826171875,0.5705086588859558,0.050000000745058,0.0481049641966819,293.068115234375,297.1499938964844,293.1499938964844,0.0825553834438324,-1530.1177978515625,304.1405639648437,0.8045381307601929,0.1387477368116378,0.0971348509192466,293.1363220214844,297.1499938964844,293.1499938964844,0.1588065475225448,-3495.4384765625,304.1485290527344,0.9622583985328674,0.233801782131195,0.2217622697353363,293.2552185058594,297.1499938964844,293.1499938964844,0.0045167892239987,-1688.7158203125,297.24395751953125,0.5705086588859558,0.050000000745058,0.2281892448663711,291.1220092773437,291.1499938964844,273.4156188964844,270.6478576660156,285.0467834472656,293.2552490234375,291.1222839355469,1.0,0.1953708529472351,0.7257390022277832,0.7257390022277832,1.0,1.0,-0.9381993412971495,0.3884884715080261,0.5497108697891235,0.1463102251291275,0.0,0.0,0.2456792593002319,24.221773147583008,25.0,2.4277663230896,-5753.20361328125,85.5388412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7625732421875,304.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.48046875,18000.0,0.0,0.0,0.1287991553544998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1729447245597839,0.1729490607976913,-4.336403435445391e-06,0.0,0.000130714761326,0.0,0.0,6.985972881317139,0.0,0.0,0.0,0.2817811667919159,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685644671320915,-1711.7200927734375,304.148193359375,0.7670974731445312,0.1201330199837684,0.1086080819368362,293.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.5704846382141113,0.050000000745058,0.0481051057577133,293.0677490234375,297.1499938964844,293.1499938964844,0.0834090337157249,-1542.3955078125,304.1407470703125,0.8067206144332886,0.1398559659719467,0.0979204624891281,293.1363830566406,297.1499938964844,293.1499938964844,0.158935859799385,-3497.685546875,304.1485595703125,0.9624599814414978,0.2339674532413482,0.2219210267066955,293.2551574707031,297.1499938964844,293.1499938964844,0.0045021125115454,-1683.5906982421875,297.22637939453125,0.5704846382141113,0.050000000745058,0.2281899154186248,291.1230163574219,291.1499938964844,273.38446044921875,270.6276550292969,285.0283508300781,293.2551574707031,291.123291015625,1.0,0.1955579817295074,0.725680410861969,0.725680410861969,1.0,1.0,-0.9396992325782776,0.3893666863441467,0.5503324866294861,0.1459376364946365,0.0,0.0,0.2473752498626709,24.228818893432617,25.0,2.649207353591919,-5781.06884765625,85.83711242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76434326171875,304.8257141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.77734375,18000.0,0.0,0.0,0.1295541226863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1741075068712234,0.174111858010292,-4.338809503678931e-06,0.0,0.0001314809633186,0.0,0.0,7.0392746925354,0.0,0.0,0.0,0.2819926738739013,4.0,0.0,1.0
751620,293.1299743652344,297.1499938964844,293.1499938964844,0.0687107741832733,-1714.3067626953125,304.14825439453125,0.7674607038497925,0.1203208044171333,0.1087805703282356,293.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.5704460144042969,0.050000000745058,0.0481053367257118,293.0675964355469,297.1499938964844,293.1499938964844,0.0842358544468879,-1554.298095703125,304.1408996582031,0.8087734580039978,0.1409301161766052,0.0986827984452247,293.1364440917969,297.1499938964844,293.1499938964844,0.1590600907802581,-3499.84130859375,304.1485900878906,0.9626331925392152,0.2341282218694687,0.2220752835273742,293.255126953125,297.1499938964844,293.1499938964844,0.0044873766601085,-1678.434326171875,297.2087707519531,0.5704460144042969,0.050000000745058,0.228191003203392,291.12408447265625,291.1499938964844,273.3548278808594,270.6085510253906,285.01055908203125,293.255126953125,291.1243591308594,1.0,0.1957427114248275,0.7256218791007996,0.7256218791007996,1.0,1.0,-0.9411532282829284,0.3902262151241302,0.5509269833564758,0.1455517411231994,0.0,0.0,0.2489912658929824,24.237512588500977,25.0,2.865667819976806,-5808.15673828125,86.12996673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767333984375,304.8426208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.11328125,18000.0,0.0,0.0,0.1302923262119293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1752258241176605,0.1752301752567291,-4.341144631325733e-06,0.0,0.0001322301541222,0.0,0.0,7.090669631958008,0.0,0.0,0.0,0.2821968793869018,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688509196043014,-1716.7841796875,304.1483154296875,0.7677947282791138,0.12050162255764,0.1089467257261276,293.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5703950524330139,0.050000000745058,0.0481056421995162,293.0675964355469,297.1499938964844,293.1499938964844,0.0850371122360229,-1565.841552734375,304.14111328125,0.8107085824012756,0.1419714391231537,0.0994228571653366,293.1365051269531,297.1499938964844,293.1499938964844,0.1591796576976776,-3501.912841796875,304.14862060546875,0.9627818465232848,0.2342845350503921,0.2222253978252411,293.255126953125,297.1499938964844,293.1499938964844,0.0044725891202688,-1673.249755859375,297.19110107421875,0.5703950524330139,0.050000000745058,0.2281924486160278,291.1252136230469,291.1499938964844,273.3268127441406,270.5906677246094,284.9934387207031,293.255126953125,291.1255187988281,1.0,0.1959249526262283,0.7255632877349854,0.7255632877349854,1.0,1.0,-0.942564070224762,0.3910672068595886,0.5514968633651733,0.1451563686132431,0.0,0.0,0.2505295574665069,24.247615814208984,25.0,3.0815157890319824,-5834.45068359375,86.41749572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713623046875,304.8594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.484375,18000.0,0.0,0.0,0.1310130357742309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1763000190258026,0.17630435526371,-4.343407454143744e-06,0.0,0.0001329615770373,0.0,0.0,7.140159130096436,0.0,0.0,0.0,0.2823937535285949,4.0,0.0,1.0
