time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751740,293.1307067871094,297.1499938964844,293.1499938964844,0.0689846277236938,-1719.146728515625,304.1483764648437,0.768098771572113,0.1206751763820648,0.1091062650084495,293.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.5703316926956177,0.050000000745058,0.0481060221791267,293.0678100585937,297.1499938964844,293.1499938964844,0.0858099460601806,-1576.9818115234375,304.1413269042969,0.8125277757644653,0.1429761797189712,0.1001378670334816,293.1365966796875,297.1499938964844,293.1499938964844,0.1592941731214523,-3503.8935546875,304.148681640625,0.9629054069519044,0.2344360053539276,0.2223710268735885,293.2551574707031,297.1499938964844,293.1499938964844,0.0044577280059456,-1668.0289306640625,297.1733703613281,0.5703316926956177,0.050000000745058,0.2281942516565323,291.1264038085937,291.1499938964844,273.30047607421875,270.57403564453125,284.97711181640625,293.2551574707031,291.1267395019531,1.0,0.1961042135953903,0.7255047559738159,0.7255047559738159,1.0,1.0,-0.94392728805542,0.3918862342834472,0.5520410537719727,0.144754558801651,0.0,0.0,0.2519794702529907,24.25915908813477,25.0,3.2908217906951904,-5859.80810546875,86.69883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,304.8763732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8984375,18000.0,0.0,0.0,0.1317128688097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.177322119474411,0.1773264706134796,-4.345583420217736e-06,0.0,0.0001336718269158,0.0,0.0,7.187368869781494,0.0,0.0,0.0,0.2825818359851837,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.069112405180931,-1721.40380859375,304.1484375,0.768375813961029,0.1208420172333717,0.109259694814682,293.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5702574849128723,0.050000000745058,0.0481064654886722,293.06817626953125,297.1499938964844,293.1499938964844,0.0865541622042656,-1587.7137451171875,304.1415405273437,0.8142396211624146,0.1439439803361892,0.1008274778723716,293.13671875,297.1499938964844,293.1499938964844,0.159403845667839,-3505.787353515625,304.1487121582031,0.9630064368247986,0.2345828115940094,0.222512274980545,293.2552490234375,297.1499938964844,293.1499938964844,0.0044428026303648,-1662.77587890625,297.1556091308594,0.5702574849128723,0.050000000745058,0.2281963676214218,291.127685546875,291.1499938964844,273.27593994140625,270.55877685546875,284.96160888671875,293.2552185058594,291.1280517578125,1.0,0.1962802112102508,0.7254461646080017,0.7254461646080017,1.0,1.0,-0.9452431797981262,0.3926822543144226,0.5525609254837036,0.1443497091531753,0.0,0.0,0.2533385157585144,24.27197456359864,25.0,3.4865896701812744,-5884.15966796875,86.97371673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.782958984375,304.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.349609375,18000.0,0.0,0.0,0.1323896646499633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1782890260219574,0.1782933622598648,-4.347662525105989e-06,0.0,0.0001343586918665,0.0,0.0,7.232137203216553,0.0,0.0,0.0,0.2827604711055755,4.0,0.0,1.0
751860,293.13153076171875,297.1499938964844,293.1499938964844,0.0692342519760131,-1723.55517578125,304.14849853515625,0.7686262726783752,0.121002085506916,0.1094069555401802,293.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.570172905921936,0.050000000745058,0.0481069758534431,293.0687255859375,297.1499938964844,293.1499938964844,0.0872681587934494,-1598.0128173828125,304.14178466796875,0.815846860408783,0.1448726654052734,0.1014900729060173,293.1368713378906,297.1499938964844,293.1499938964844,0.1595085710287094,-3507.5927734375,304.14874267578125,0.9630854725837708,0.234724685549736,0.2226489782333374,293.2553405761719,297.1499938964844,293.1499938964844,0.0044278167188167,-1657.491943359375,297.13775634765625,0.570172905921936,0.050000000745058,0.2281987816095352,291.1290283203125,291.1499938964844,273.2532653808594,270.544921875,284.9469909667969,293.2553405761719,291.12939453125,1.0,0.1964525878429412,0.725385308265686,0.725385308265686,1.0,1.0,-0.9465092420578004,0.3934527337551117,0.553056538105011,0.143944039940834,0.0,0.0,0.2546002268791199,24.286029815673828,25.0,3.658910751342773,-5907.3994140625,87.24153900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7904968261719,304.9098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.1330405920743942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1791950613260269,0.1791994124650955,-4.3496334001247305e-06,0.0,0.0001350192906102,0.0,0.0,7.2741923332214355,0.0,0.0,0.0,0.2829285264015198,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.069350741803646,-1725.6112060546875,304.1485595703125,0.7688533067703247,0.1211560294032096,0.1095486357808113,293.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5700796246528625,0.050000000745058,0.0481075346469879,293.0694274902344,297.1499938964844,293.1499938964844,0.0879524424672126,-1607.884521484375,304.1420288085937,0.8173572421073914,0.1457623988389969,0.1021259501576423,293.13702392578125,297.1499938964844,293.1499938964844,0.1596086621284485,-3509.315185546875,304.1488037109375,0.963145077228546,0.2348618656396865,0.2227812856435775,293.2554931640625,297.1499938964844,293.1499938964844,0.0044127600267529,-1652.17431640625,297.1198425292969,0.5700796246528625,0.050000000745058,0.2282014340162277,291.13043212890625,291.1499938964844,273.23260498046875,270.5325622558594,284.9333190917969,293.2554626464844,291.1307983398437,1.0,0.1966211646795272,0.7253244519233704,0.7253244519233704,1.0,1.0,-0.9477267861366272,0.3941973745822906,0.5535293817520142,0.1435413956642151,0.0,0.0,0.255765289068222,24.301149368286133,25.0,3.8193960189819336,-5929.49658203125,87.50223541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7991638183594,304.9263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.361328125,18000.0,0.0,0.0,0.1336640417575836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1800395846366882,0.1800439357757568,-4.3514901335584e-06,0.0,0.0001356520078843,0.0,0.0,7.31348180770874,0.0,0.0,0.0,0.2830857932567596,4.0,0.0,1.0
751980,293.13232421875,297.1499938964844,293.1499938964844,0.069461889564991,-1727.5718994140625,304.14862060546875,0.7690573930740356,0.1213038489222526,0.1096847280859947,293.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5699779391288757,0.050000000745058,0.0481081493198871,293.0703125,297.1499938964844,293.1499938964844,0.0886055156588554,-1617.3057861328125,304.1423034667969,0.8187716603279114,0.1466111093759536,0.102733626961708,293.1371765136719,297.1499938964844,293.1499938964844,0.1597039401531219,-3510.9521484375,304.1488342285156,0.9631855487823486,0.2349941283464431,0.2229090481996536,293.2556457519531,297.1499938964844,293.1499938964844,0.0043976376764476,-1646.824951171875,297.10186767578125,0.5699779391288757,0.050000000745058,0.2282043397426605,291.1318664550781,291.1499938964844,273.2140197753906,270.52178955078125,284.9206848144531,293.255615234375,291.1322631835937,1.0,0.1967856734991073,0.7252635955810547,0.7252635955810547,1.0,1.0,-0.9488935470581056,0.3949143886566162,0.5539791584014893,0.1431439816951751,0.0,0.0,0.2568281888961792,24.31731414794922,25.0,3.964908599853516,-5950.36328125,87.75528717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089904785156,304.9427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.916015625,18000.0,0.0,0.0,0.1342575699090957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1808180212974548,0.1808223724365234,-4.353223630459979e-06,0.0,0.0001362543553113,0.0,0.0,7.349783897399902,0.0,0.0,0.0,0.2832313477993011,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695681273937225,-1729.4453125,304.148681640625,0.7692407369613647,0.1214460656046867,0.109815701842308,293.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5698688626289368,0.050000000745058,0.0481088049709796,293.07135009765625,297.1499938964844,293.1499938964844,0.0892270505428314,-1626.2706298828125,304.142578125,0.8200937509536743,0.1474180668592453,0.1033127084374427,293.1373596191406,297.1499938964844,293.1499938964844,0.1597945690155029,-3512.506103515625,304.1488952636719,0.9632086753845216,0.2351216524839401,0.2230323404073715,293.255859375,297.1499938964844,293.1499938964844,0.0043824566528201,-1641.4462890625,297.0838317871094,0.5698688626289368,0.050000000745058,0.22820745408535,291.13336181640625,291.1499938964844,273.1976013183594,270.5126342773437,284.9091186523437,293.2558288574219,291.1337585449219,1.0,0.1969459056854248,0.7252026796340942,0.7252026796340942,1.0,1.0,-0.950009822845459,0.3956027626991272,0.554407000541687,0.1427546441555023,0.0,0.0,0.2577880024909973,24.33442497253418,25.0,4.104019641876221,-5969.94873046875,88.00049591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199157714844,304.9588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.49609375,18000.0,0.0,0.0,0.1348194330930709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1815287619829177,0.1815331131219864,-4.354827524366556e-06,0.0,0.0001368245866615,0.0,0.0,7.3830060958862305,0.0,0.0,0.0,0.2833648025989532,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696694478392601,-1731.2308349609375,304.14874267578125,0.7694034576416016,0.1215826272964477,0.1099415197968483,293.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5697526335716248,0.050000000745058,0.0481095053255558,293.0725402832031,297.1499938964844,293.1499938964844,0.089815005660057,-1634.7486572265625,304.1428527832031,0.8213217258453369,0.148180603981018,0.1038612350821495,293.1375427246094,297.1499938964844,293.1499938964844,0.1598803848028183,-3513.974365234375,304.14892578125,0.9632142186164856,0.2352441549301147,0.2231509834527969,293.2560729980469,297.1499938964844,293.1499938964844,0.0043672127649188,-1636.036865234375,297.0657043457031,0.5697526335716248,0.050000000745058,0.2282107770442962,291.1348876953125,291.1499938964844,273.1834411621094,270.50518798828125,284.898681640625,293.25604248046875,291.13531494140625,1.0,0.1971015334129333,0.7251418232917786,0.7251418232917786,1.0,1.0,-0.9510725736618042,0.396260529756546,0.5548120141029358,0.142375111579895,0.0,0.0,0.2586382329463959,24.35247802734375,25.0,4.226980686187744,-5988.14892578125,88.23725128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319396972656,304.97479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.1353468149900436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1821663826704025,0.1821707338094711,-4.356290901341708e-06,0.0,0.0001373598206555,0.0,0.0,7.412886142730713,0.0,0.0,0.0,0.28348508477211,4.0,0.0,1.0
752160,293.1335754394531,297.1499938964844,293.1499938964844,0.0697662532329559,-1732.9359130859375,304.1488037109375,0.7695475220680237,0.1217140182852745,0.1100625768303871,293.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.569629967212677,0.050000000745058,0.0481102466583251,293.0738830566406,297.1499938964844,293.1499938964844,0.0903692319989204,-1642.73681640625,304.14312744140625,0.8224583268165588,0.1488985568284988,0.1043789610266685,293.13775634765625,297.1499938964844,293.1499938964844,0.15996153652668,-3515.3603515625,304.14898681640625,0.9632036685943604,0.2353617846965789,0.2232650518417358,293.2563171386719,297.1499938964844,293.1499938964844,0.0043519050814211,-1630.5970458984375,297.0475158691406,0.569629967212677,0.050000000745058,0.228214293718338,291.136474609375,291.1499938964844,273.1716613769531,270.4995422363281,284.8894348144531,293.2562561035156,291.13690185546875,1.0,0.197252407670021,0.725078284740448,0.725078284740448,1.0,1.0,-0.952082097530365,0.3968864977359772,0.5551955699920654,0.1420072466135025,0.0,0.0,0.259378969669342,24.371383666992188,25.0,4.341811180114746,-6004.9208984375,88.46539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84503173828125,304.99041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.74609375,18000.0,0.0,0.0,0.1358382999897003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1827298402786255,0.1827342063188552,-4.3576083044172265e-06,0.0,0.0001378586021019,0.0,0.0,7.439358711242676,0.0,0.0,0.0,0.2835919260978699,4.0,0.0,1.0
752220,293.1340026855469,297.1499938964844,293.1499938964844,0.0698587894439697,-1734.564697265625,304.1488342285156,0.7696743011474609,0.1218404993414878,0.1101791635155677,293.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5695016980171204,0.050000000745058,0.0481110215187072,293.0753479003906,297.1499938964844,293.1499938964844,0.0908891782164573,-1650.2265625,304.1434326171875,0.8235049247741699,0.1495708972215652,0.1048653498291969,293.1379699707031,297.1499938964844,293.1499938964844,0.1600380688905716,-3516.663818359375,304.1490173339844,0.9631780982017516,0.2354745268821716,0.2233745604753494,293.2565612792969,297.1499938964844,293.1499938964844,0.0043365391902625,-1625.12841796875,297.0292358398437,0.5695016980171204,0.050000000745058,0.2282179743051529,291.1380920410156,291.1499938964844,273.1623229980469,270.49578857421875,284.8814392089844,293.25653076171875,291.1385192871094,1.0,0.197398379445076,0.7250147461891174,0.7250147461891174,1.0,1.0,-0.9530380964279176,0.3974803388118744,0.5555577278137207,0.1416531354188919,0.0,0.0,0.2600080370903015,24.39107894897461,25.0,4.453453063964844,-6020.21533203125,88.68470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859130859375,305.00567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.40625,18000.0,0.0,0.0,0.136292353272438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1832172870635986,0.1832216531038284,-4.358774276624899e-06,0.0,0.0001383194030495,0.0,0.0,7.462325572967529,0.0,0.0,0.0,0.2836849391460418,4.0,0.0,1.0
752280,293.1343994140625,297.1499938964844,293.1499938964844,0.0699473693966865,-1736.122802734375,304.1488952636719,0.7697851657867432,0.1219625324010849,0.1102916374802589,293.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5693681836128235,0.050000000745058,0.048111829906702,293.07696533203125,297.1499938964844,293.1499938964844,0.0913746133446693,-1657.2142333984375,304.14373779296875,0.8244631290435791,0.1501969695091247,0.1053201630711555,293.13818359375,297.1499938964844,293.1499938964844,0.1601100265979766,-3517.886474609375,304.1490783691406,0.963138222694397,0.235582560300827,0.2234796583652496,293.2568359375,297.1499938964844,293.1499938964844,0.0043211202137172,-1619.6328125,297.01092529296875,0.5693681836128235,0.050000000745058,0.2282218188047409,291.1397399902344,291.1499938964844,273.1555480957031,270.4939270019531,284.8747253417969,293.2568054199219,291.14019775390625,1.0,0.1975394189357757,0.7249512672424316,0.7249512672424316,1.0,1.0,-0.9539408087730408,0.3980417549610138,0.5558990836143494,0.1413143277168274,0.0,0.0,0.2605259120464325,24.411523818969727,25.0,4.569984436035156,-6034.00341796875,88.8951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741760253906,305.0206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08984375,18000.0,0.0,0.0,0.136708527803421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1836284697055816,0.1836328357458114,-4.359788817964727e-06,0.0,0.000138741772389,0.0,0.0,7.481765270233154,0.0,0.0,0.0,0.2837640047073364,4.0,0.0,1.0
752340,293.13482666015625,297.1499938964844,293.1499938964844,0.0700319781899452,-1737.60986328125,304.14892578125,0.7698798179626465,0.1220800578594207,0.1103999838232994,293.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5692290663719177,0.050000000745058,0.0481126755475997,293.0787658691406,297.1499938964844,293.1499938964844,0.0918222591280937,-1663.651611328125,304.1440734863281,0.8253263831138611,0.1507725417613983,0.105740338563919,293.138427734375,297.1499938964844,293.1499938964844,0.1601772159337997,-3519.024169921875,304.14910888671875,0.963083267211914,0.2356855571269989,0.2235800474882125,293.25714111328125,297.1499938964844,293.1499938964844,0.0043056444264948,-1614.10888671875,296.9925231933594,0.5692290663719177,0.050000000745058,0.2282258123159408,291.1414489746094,291.1499938964844,273.1513977050781,270.4941101074219,284.8693542480469,293.257080078125,291.1418762207031,1.0,0.1976750195026397,0.7248877286911011,0.7248877286911011,1.0,1.0,-0.9547858834266664,0.3985682129859924,0.5562176704406738,0.1409915387630462,0.0,0.0,0.2609233558177948,24.432756423950195,25.0,4.674687385559082,-6046.14501953125,89.09581756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89019775390625,305.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80078125,18000.0,0.0,0.0,0.1370831131935119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1839562654495239,0.1839606165885925,-4.360635557532078e-06,0.0,0.0001391219411743,0.0,0.0,7.497336387634277,0.0,0.0,0.0,0.2838277518749237,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701131299138069,-1739.0352783203125,304.14898681640625,0.7699599266052246,0.1221936717629432,0.1105047091841697,293.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5690849423408508,0.050000000745058,0.0481135509908199,293.0806884765625,297.1499938964844,293.1499938964844,0.0922326073050499,-1669.546142578125,304.1444091796875,0.8260972499847412,0.1512977629899978,0.1061262413859367,293.138671875,297.1499938964844,293.1499938964844,0.1602399945259094,-3520.083740234375,304.149169921875,0.9630142450332642,0.2357838749885559,0.2236760109663009,293.2574462890625,297.1499938964844,293.1499938964844,0.0042901192791759,-1608.559814453125,296.9740600585937,0.5690849423408508,0.050000000745058,0.2282299697399139,291.1431579589844,291.1499938964844,273.1499938964844,270.4963684082031,284.8653259277344,293.25738525390625,291.14361572265625,1.0,0.1978053152561187,0.7248241901397705,0.7248241901397705,1.0,1.0,-0.9555747509002686,0.3990602493286133,0.5565145015716553,0.1406854838132858,0.0,0.0,0.2612054347991943,24.454729080200195,25.0,4.772746562957764,-6056.658203125,89.28692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9070739746094,305.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.529296875,18000.0,0.0,0.0,0.1374168395996093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1842033267021179,0.1842076778411865,-4.361318133305758e-06,0.0,0.0001394606224494,0.0,0.0,7.509153366088867,0.0,0.0,0.0,0.2838766276836395,4.0,0.0,1.0
752460,293.135498046875,297.1499938964844,293.1499938964844,0.0701984465122222,-1740.53759765625,304.1490173339844,0.7700601816177368,0.1223280727863311,0.110614538192749,293.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5689480900764465,0.050000000745058,0.0481143817305564,293.0826416015625,297.1499938964844,293.1499938964844,0.0926091820001602,-1674.9503173828125,304.1447448730469,0.8267987370491028,0.1517909169197082,0.1064811050891876,293.1387939453125,297.1499938964844,293.1499938964844,0.160306304693222,-3521.209228515625,304.1492004394531,0.962962567806244,0.2359020560979843,0.2237765192985534,293.25762939453125,297.1499938964844,293.1499938964844,0.0042749946005642,-1603.1455078125,296.9559020996094,0.5689480900764465,0.050000000745058,0.2282339036464691,291.1448974609375,291.1499938964844,273.1499938964844,270.4996643066406,284.8621826171875,293.2575988769531,291.1453552246094,1.0,0.1979304701089859,0.724761426448822,0.724761426448822,1.0,1.0,-0.9563347101211548,0.3995335400104522,0.5568011999130249,0.1403912603855133,0.0,0.0,0.2613677382469177,24.47562789916992,25.0,4.732240676879883,-6065.671875,89.47083282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9248352050781,305.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.271484375,18000.0,0.0,0.0,0.1377064883708953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1843647062778473,0.1843690723180771,-4.361824267107295e-06,0.0,0.0001397545856889,0.0,0.0,7.516975402832031,0.0,0.0,0.0,0.2839096486568451,4.0,0.0,1.0
752520,293.13555908203125,297.1499938964844,293.1499938964844,0.0703077688813209,-1742.4791259765625,304.14898681640625,0.7702605128288269,0.1224951818585395,0.1107504740357399,293.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5688455104827881,0.050000000745058,0.0481150038540363,293.0846252441406,297.1499938964844,293.1499938964844,0.092966191470623,-1680.0753173828125,304.1450500488281,0.8274893760681152,0.152252972126007,0.1068162843585014,293.1387634277344,297.1499938964844,293.1499938964844,0.1603992134332656,-3522.8173828125,304.149169921875,0.9630006551742554,0.2360532134771347,0.2239041030406952,293.2575988769531,297.1499938964844,293.1499938964844,0.0042603057809174,-1597.8944091796875,296.93817138671875,0.5688455104827881,0.050000000745058,0.2282368689775467,291.1464233398437,291.1499938964844,273.1499938964844,270.5028991699219,284.85888671875,293.25762939453125,291.1467590332031,1.0,0.1980524510145187,0.7246987223625183,0.7246987223625183,1.0,1.0,-0.9571377038955688,0.4000257849693298,0.5571119785308838,0.1401044279336929,0.0,0.0,0.2614539563655853,24.491714477539062,25.0,4.137127876281738,-6073.75244140625,89.6556625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,305.0746154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.92578125,18000.0,0.0,0.0,0.1379535347223281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1844564229249954,0.1844607889652252,-4.362164872873109e-06,0.0,0.0001400053006364,0.0,0.0,7.521510601043701,0.0,0.0,0.0,0.2839296162128448,4.0,0.0,1.0
752580,293.1355285644531,297.1499938964844,293.1499938964844,0.0704427286982536,-1744.892333984375,304.14892578125,0.7705497741699219,0.1226854026317596,0.1109121292829513,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5687682628631592,0.050000000745058,0.0481154769659042,293.0867614746094,297.1499938964844,293.1499938964844,0.0932945609092712,-1684.7908935546875,304.1453552246094,0.8281338810920715,0.1526613235473632,0.107121042907238,293.1385803222656,297.1499938964844,293.1499938964844,0.1605235487222671,-3524.9970703125,304.14910888671875,0.9631166458129884,0.2362290620803833,0.2240595668554306,293.25738525390625,297.1499938964844,293.1499938964844,0.004246081225574,-1592.83349609375,296.920654296875,0.5687682628631592,0.050000000745058,0.2282391041517257,291.1474304199219,291.1499938964844,273.1499938964844,270.506103515625,284.85546875,293.2574157714844,291.1476135253906,1.0,0.1981716901063919,0.7246360182762146,0.7246360182762146,1.0,1.0,-0.9579705595970154,0.4005312323570251,0.5574393272399902,0.1398221850395202,0.0,0.0,0.2615214884281158,24.50420188903809,25.0,3.073946237564087,-6081.373046875,89.84077453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623413085937,305.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.318359375,18000.0,0.0,0.0,0.1381558030843734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1845099180936813,0.1845142692327499,-4.362365871202201e-06,0.0,0.0001402105699526,0.0,0.0,7.524160385131836,0.0,0.0,0.0,0.2839416563510895,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705937147140502,-1747.601806640625,304.1488647460937,0.770879328250885,0.1228889375925064,0.1110889390110969,293.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5686955451965332,0.050000000745058,0.0481159165501594,293.0890808105469,297.1499938964844,293.1499938964844,0.0935835838317871,-1688.9383544921875,304.1456604003906,0.8286861777305603,0.1530056297779083,0.107385829091072,293.1383361816406,297.1499938964844,293.1499938964844,0.1606694161891937,-3527.566650390625,304.14898681640625,0.9632647037506104,0.2364199310541153,0.2242324948310852,293.25701904296875,297.1499938964844,293.1499938964844,0.0042323321104049,-1587.9615478515625,296.9033203125,0.5686955451965332,0.050000000745058,0.2282412052154541,291.14794921875,291.1499938964844,273.1499938964844,270.50927734375,284.8519592285156,293.257080078125,291.14801025390625,1.0,0.1982883363962173,0.7245732545852661,0.7245732545852661,1.0,1.0,-0.9587933421134948,0.4010322690010071,0.5577610731124878,0.1395378708839416,0.0,0.0,0.2616057991981506,24.51589012145996,25.0,2.011321783065796,-6089.03662109375,90.02286529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815673828125,305.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.1383194923400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1845643669366836,0.1845687329769134,-4.362508661870379e-06,0.0,0.0001403766946168,0.0,0.0,7.526754379272461,0.0,0.0,0.0,0.2839526832103729,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.070756584405899,-1750.5302734375,304.1487731933594,0.7712293267250061,0.1231032907962799,0.1112773269414901,293.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5686174035072327,0.050000000745058,0.0481163933873176,293.0916442871094,297.1499938964844,293.1499938964844,0.093820609152317,-1692.33203125,304.1460266113281,0.8291102051734924,0.1532736420631408,0.1076000705361366,293.1380615234375,297.1499938964844,293.1499938964844,0.1608313918113708,-3530.425048828125,304.1488952636719,0.963424563407898,0.2366229593753814,0.2244191318750381,293.2565002441406,297.1499938964844,293.1499938964844,0.0042189229279756,-1583.2210693359375,296.88623046875,0.5686174035072327,0.050000000745058,0.2282434552907943,291.1481628417969,291.1499938964844,273.1499938964844,270.51239013671875,284.848388671875,293.256591796875,291.148193359375,1.0,0.198401853442192,0.7245105504989624,0.7245105504989624,1.0,1.0,-0.9595827460289,0.4015189707279205,0.558063805103302,0.1392463445663452,0.0,0.0,0.2617056369781494,24.528057098388672,25.0,1.194324612617493,-6096.79296875,90.19934844970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0006408691406,305.1095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.1384448558092117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.184629887342453,0.1846342533826828,-4.362639629107434e-06,0.0,0.0001405039365636,0.0,0.0,7.5298075675964355,0.0,0.0,0.0,0.2839648723602295,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709273442625999,-1753.6036376953125,304.148681640625,0.7715850472450256,0.1233257800340652,0.1114739030599594,293.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5685279965400696,0.050000000745058,0.0481169410049915,293.0944519042969,297.1499938964844,293.1499938964844,0.0940015539526939,-1694.91064453125,304.1464233398437,0.8293936252593994,0.1534630954265594,0.1077611967921257,293.13775634765625,297.1499938964844,293.1499938964844,0.1610037237405777,-3533.4658203125,304.1487731933594,0.9635815620422364,0.2368348389863968,0.2246152907609939,293.25592041015625,297.1499938964844,293.1499938964844,0.004205850418657,-1578.6016845703125,296.8694152832031,0.5685279965400696,0.050000000745058,0.2282460480928421,291.14825439453125,291.1499938964844,273.1499938964844,270.51544189453125,284.84478759765625,293.2560119628906,291.14825439453125,1.0,0.1985119730234146,0.7244454026222229,0.7244454026222229,1.0,1.0,-0.9603254199028016,0.4019857347011566,0.5583397150039673,0.1389429420232772,0.0,0.0,0.2618134319782257,24.54144096374512,25.0,0.6298239827156067,-6104.48046875,90.36878204345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,305.1212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.1385377794504165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.184703379869461,0.1847077459096908,-4.362782419775613e-06,0.0,0.0001405982329742,0.0,0.0,7.5332255363464355,0.0,0.0,0.0,0.2839783430099487,4.0,0.0,1.0
752820,293.1348876953125,297.1499938964844,293.1499938964844,0.0711046084761619,-1756.796142578125,304.1485900878906,0.7719399333000183,0.1235551536083221,0.1116773635149002,293.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5684242844581604,0.050000000745058,0.0481175743043422,293.09747314453125,297.1499938964844,293.1499938964844,0.0941222533583641,-1696.6138916015625,304.1468505859375,0.8295250535011292,0.1535692065954208,0.1078657135367393,293.1374206542969,297.1499938964844,293.1499938964844,0.1611843109130859,-3536.65087890625,304.148681640625,0.9637287259101868,0.2370539605617523,0.2248192131519317,293.2552490234375,297.1499938964844,293.1499938964844,0.0041930531151592,-1574.0797119140625,296.8528747558594,0.5684242844581604,0.050000000745058,0.2282490581274032,291.14825439453125,291.1499938964844,273.1499938964844,270.5184936523437,284.84112548828125,293.2553405761719,291.14825439453125,1.0,0.1986182630062103,0.7243802547454834,0.7243802547454834,1.0,1.0,-0.961012840270996,0.4024299681186676,0.5585829019546509,0.1386242657899856,0.0,0.0,0.2619290947914123,24.55636978149414,25.0,0.2413617074489593,-6111.98486328125,90.52996063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0370483398437,305.13262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.138602003455162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1847824901342392,0.184786856174469,-4.362937033874914e-06,0.0,0.0001406634110026,0.0,0.0,7.536907196044922,0.0,0.0,0.0,0.2839928567409515,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712871253490448,-1760.08544921875,304.1485290527344,0.7722892165184021,0.1237903609871864,0.1118864938616752,293.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.568304717540741,0.050000000745058,0.0481183044612407,293.10076904296875,297.1499938964844,293.1499938964844,0.0941812321543693,-1697.420654296875,304.1473083496094,0.8295003175735474,0.1535906046628952,0.107912503182888,293.1370849609375,297.1499938964844,293.1499938964844,0.161371424794197,-3539.94873046875,304.1485595703125,0.9638614654541016,0.2372790575027465,0.2250292897224426,293.2545166015625,297.1499938964844,293.1499938964844,0.004180503077805,-1569.64404296875,296.8365783691406,0.568304717540741,0.050000000745058,0.2282525300979614,291.148193359375,291.1499938964844,273.1499938964844,270.5214538574219,284.83740234375,293.254638671875,291.148193359375,1.0,0.1987203508615493,0.7243151068687439,0.7243151068687439,1.0,1.0,-0.9616398215293884,0.402850329875946,0.5587894916534424,0.1382869333028793,0.0,0.0,0.2620539963245392,24.572996139526367,25.0,-0.0263794772326946,-6119.26416015625,90.68205261230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,305.1435852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.1386426389217376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1848676800727844,0.1848720461130142,-4.363103926152689e-06,0.0,0.0001407046511303,0.0,0.0,7.540872573852539,0.0,0.0,0.0,0.2840085029602051,4.0,0.0,1.0
752940,293.1344299316406,297.1499938964844,293.1499938964844,0.0714745670557022,-1763.4654541015625,304.1484375,0.7726304531097412,0.1240310370922088,0.1121010109782219,293.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5681678652763367,0.050000000745058,0.0481191463768482,293.1042785644531,297.1499938964844,293.1499938964844,0.09417375177145,-1697.262451171875,304.1477966308594,0.8293078541755676,0.1535217314958572,0.1078973338007927,293.1367492675781,297.1499938964844,293.1499938964844,0.1615645289421081,-3543.35009765625,304.1484680175781,0.9639770984649658,0.2375096976757049,0.2252451628446579,293.25372314453125,297.1499938964844,293.1499938964844,0.0041681793518364,-1565.2867431640625,296.8205261230469,0.5681678652763367,0.050000000745058,0.2282565087080001,291.1481018066406,291.1499938964844,273.1499938964844,270.5244140625,284.8336181640625,293.2538452148437,291.1481018066406,1.0,0.1988177001476287,0.7242499589920044,0.7242499589920044,1.0,1.0,-0.9621999263763428,0.4032446444034576,0.5589552521705627,0.1379279196262359,0.0,0.0,0.2621886134147644,24.591455459594727,25.0,-0.1877525597810745,-6126.28271484375,90.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696105957031,305.154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19921875,18000.0,0.0,0.0,0.138661503791809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1849597245454788,0.1849640905857086,-4.36328400610364e-06,0.0,0.0001407238014508,0.0,0.0,7.545157432556152,0.0,0.0,0.0,0.2840254306793213,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716659575700759,-1766.9183349609375,304.1483764648437,0.7729610800743103,0.1242763549089431,0.112320028245449,293.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5680133104324341,0.050000000745058,0.048120092600584,293.1080322265625,297.1499938964844,293.1499938964844,0.0940986946225166,-1696.123291015625,304.1483459472656,0.8289455771446228,0.1533617973327636,0.1078194603323936,293.13641357421875,297.1499938964844,293.1499938964844,0.1617623269557953,-3546.831298828125,304.1484069824219,0.9640735983848572,0.2377450466156005,0.2254658043384552,293.2528991699219,297.1499938964844,293.1499938964844,0.0041560688987374,-1561.001708984375,296.8047180175781,0.5680133104324341,0.050000000745058,0.2282610088586807,291.14801025390625,291.1499938964844,273.1499938964844,270.5273132324219,284.82977294921875,293.2530212402344,291.1479797363281,1.0,0.1989098787307739,0.7241848111152649,0.7241848111152649,1.0,1.0,-0.9626895785331726,0.4036122262477875,0.5590773224830627,0.1375441551208496,0.0,0.0,0.2623314559459686,24.61172866821289,25.0,-0.278757095336914,-6132.998046875,90.95494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840148925781,305.16387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.140625,18000.0,0.0,0.0,0.1386639475822448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.185058131814003,0.1850624978542328,-4.363477728475118e-06,0.0,0.0001407262752763,0.0,0.0,7.549741268157959,0.0,0.0,0.0,0.2840435206890106,4.0,0.0,1.0
753060,293.1339416503906,297.1499938964844,293.1499938964844,0.0718611478805542,-1770.4412841796875,304.1483154296875,0.7732797265052795,0.1245260685682296,0.1125434190034866,293.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5678402185440063,0.050000000745058,0.0481211580336093,293.112060546875,297.1499938964844,293.1499938964844,0.0939511507749557,-1693.9317626953125,304.1488952636719,0.8284017443656921,0.1531050205230713,0.1076744198799133,293.1360778808594,297.1499938964844,293.1499938964844,0.1619646251201629,-3550.388671875,304.1483154296875,0.964149534702301,0.2379848212003708,0.2256910949945449,293.25201416015625,297.1499938964844,293.1499938964844,0.0041441675275564,-1556.7872314453125,296.78912353515625,0.5678402185440063,0.050000000745058,0.2282660603523254,291.1479187011719,291.1499938964844,273.1499938964844,270.5301513671875,284.8258361816406,293.2521667480469,291.1478881835937,1.0,0.1989962756633758,0.7241193056106567,0.7241193056106567,1.0,1.0,-0.9631025791168212,0.4039507508277893,0.559151828289032,0.137133240699768,0.0,0.0,0.262482076883316,24.633882522583008,25.0,-0.3109259307384491,-6139.365234375,91.07379913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970458984375,305.17303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.087890625,18000.0,0.0,0.0,0.1386514604091644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1851626634597778,0.1851670295000076,-4.363685548014473e-06,0.0,0.0001407136005582,0.0,0.0,7.554615020751953,0.0,0.0,0.0,0.2840627431869507,4.0,0.0,1.0
753120,293.1336669921875,297.1499938964844,293.1499938964844,0.072059266269207,-1774.018798828125,304.14825439453125,0.7735857963562012,0.1247793659567833,0.1127702817320823,293.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5676500201225281,0.050000000745058,0.0481223315000534,293.11627197265625,297.1499938964844,293.1499938964844,0.0937354937195777,-1690.751953125,304.1495056152344,0.8276877999305725,0.1527570486068725,0.1074664145708084,293.1357116699219,297.1499938964844,293.1499938964844,0.1621704548597335,-3554.005126953125,304.14825439453125,0.9642057418823242,0.2382283359766006,0.2259201258420944,293.2511291503906,297.1499938964844,293.1499938964844,0.0041324486956,-1552.6336669921875,296.7737731933594,0.5676500201225281,0.050000000745058,0.2282716184854507,291.1477966308594,291.1499938964844,273.1499938964844,270.532958984375,284.82177734375,293.25128173828125,291.14776611328125,1.0,0.1990768313407898,0.7240538001060486,0.7240538001060486,1.0,1.0,-0.9634420275688172,0.4042623937129974,0.5591796636581421,0.1366935670375824,0.0,0.0,0.2626388072967529,24.657690048217773,25.0,-0.3173216879367828,-6145.37939453125,91.18074035644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,305.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.041015625,18000.0,0.0,0.0,0.1386292278766632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1852719038724899,0.1852762699127197,-4.3639047362376e-06,0.0,0.0001406910450896,0.0,0.0,7.559711933135986,0.0,0.0,0.0,0.2840829193592071,4.0,0.0,1.0
753180,293.1334228515625,297.1499938964844,293.1499938964844,0.0722604095935821,-1777.652587890625,304.1482238769531,0.7738781571388245,0.1250362992286682,0.1130007281899452,293.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.567441463470459,0.050000000745058,0.0481236167252063,293.1207275390625,297.1499938964844,293.1499938964844,0.0934421941637992,-1686.4453125,304.1501159667969,0.8267807364463806,0.1523064821958542,0.1071866750717163,293.1353759765625,297.1499938964844,293.1499938964844,0.162379965186119,-3557.683837890625,304.148193359375,0.9642406105995178,0.2384757101535797,0.2261531054973602,293.2502136230469,297.1499938964844,293.1499938964844,0.0041209291666746,-1548.547119140625,296.7586669921875,0.567441463470459,0.050000000745058,0.2282777279615402,291.147705078125,291.1499938964844,273.1499938964844,270.53570556640625,284.8176574707031,293.2503662109375,291.1476745605469,1.0,0.199150413274765,0.7239882349967957,0.7239882349967957,1.0,1.0,-0.9636967778205872,0.404542326927185,0.5591544508934021,0.1362229585647583,0.0,0.0,0.262801855802536,24.683246612548828,25.0,-0.3035868406295776,-6150.9775390625,91.27366638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1187744140625,305.1890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.1385989487171173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18538598716259,0.1853903532028198,-4.364135747891851e-06,0.0,0.0001406603114446,0.0,0.0,7.565039157867432,0.0,0.0,0.0,0.2841040194034576,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724637731909751,-1781.328369140625,304.1481628417969,0.774158239364624,0.1252959966659546,0.1132338792085647,293.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5672177672386169,0.050000000745058,0.0481250025331974,293.1253356933594,297.1499938964844,293.1499938964844,0.0930826514959335,-1681.177490234375,304.1507568359375,0.8257086873054504,0.1517678797245025,0.106845811009407,293.13507080078125,297.1499938964844,293.1499938964844,0.162592351436615,-3561.41015625,304.14813232421875,0.9642575979232788,0.2387261688709259,0.2263891547918319,293.2492980957031,297.1499938964844,293.1499938964844,0.00410957634449,-1544.5159912109375,296.7437438964844,0.5672177672386169,0.050000000745058,0.2282842844724655,291.1476135253906,291.1499938964844,273.1499938964844,270.5384216308594,284.8134155273437,293.2494506835937,291.1476135253906,1.0,0.1992177069187164,0.7239227294921875,0.7239227294921875,1.0,1.0,-0.9638784527778624,0.4047963321208954,0.5590821504592896,0.1357217580080032,0.0,0.0,0.2629694938659668,24.71015167236328,25.0,-0.2817941606044769,-6156.22119140625,91.3542251586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,305.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.1385645866394043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1855037063360214,0.1855080723762512,-4.364375399745768e-06,0.0,0.0001406254450557,0.0,0.0,7.570539474487305,0.0,0.0,0.0,0.284125804901123,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726693496108055,-1785.0458984375,304.14813232421875,0.7744249701499939,0.1255583018064499,0.1134697347879409,293.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5669779777526855,0.050000000745058,0.0481264889240264,293.1301574707031,297.1499938964844,293.1499938964844,0.0926483646035194,-1674.824951171875,304.1513977050781,0.8244503140449524,0.15113066136837,0.106436014175415,293.1347351074219,297.1499938964844,293.1499938964844,0.1628076732158661,-3565.185791015625,304.1480712890625,0.9642555117607116,0.238979697227478,0.2266284376382827,293.24835205078125,297.1499938964844,293.1499938964844,0.0040984055958688,-1540.5458984375,296.7290344238281,0.5669779777526855,0.050000000745058,0.2282913476228714,291.1475524902344,291.1499938964844,273.1499938964844,270.5411071777344,284.80908203125,293.2485046386719,291.14752197265625,1.0,0.1992776542901992,0.7238571643829346,0.7238571643829346,1.0,1.0,-0.9639769196510316,0.4050197601318359,0.5589571595191956,0.1351886689662933,0.0,0.0,0.2631416320800781,24.73848342895508,25.0,-0.2521067559719085,-6161.05859375,91.42047119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,305.2022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.1385277509689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1856250464916229,0.1856294125318527,-4.364623691799352e-06,0.0,0.0001405880611855,0.0,0.0,7.576212406158447,0.0,0.0,0.0,0.2841483056545257,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728766322135925,-1788.796142578125,304.1481018066406,0.7746790647506714,0.1258227825164795,0.1137077510356903,293.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5667237639427185,0.050000000745058,0.048128068447113,293.1351318359375,297.1499938964844,293.1499938964844,0.092142678797245,-1667.4365234375,304.15203857421875,0.8230130076408386,0.1504000425338745,0.1059604510664939,293.1343994140625,297.1499938964844,293.1499938964844,0.1630254834890365,-3569.001953125,304.1480407714844,0.9642361402511596,0.2392359673976898,0.2268704622983932,293.24737548828125,297.1499938964844,293.1499938964844,0.0040874113328754,-1536.634765625,296.7145690917969,0.5667237639427185,0.050000000745058,0.2282988429069519,291.1474609375,291.1499938964844,273.1499938964844,270.5437316894531,284.8046569824219,293.2475280761719,291.1474609375,1.0,0.1993301957845688,0.7237920761108398,0.7237920761108398,1.0,1.0,-0.9639949202537536,0.4052139222621918,0.5587809681892395,0.134624183177948,0.0,0.0,0.263316810131073,24.76801490783692,25.0,-0.21393983066082,-6165.50732421875,91.47259521484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1408996582031,305.20770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.1384908258914947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1857491135597229,0.1857534795999527,-4.36487925981055e-06,0.0,0.0001405505900038,0.0,0.0,7.582016944885254,0.0,0.0,0.0,0.284171313047409,4.0,0.0,1.0
753420,293.1324462890625,297.1499938964844,293.1499938964844,0.0730853155255317,-1792.573486328125,304.1480712890625,0.7749212384223938,0.126088947057724,0.113947607576847,293.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5664566159248352,0.050000000745058,0.0481297336518764,293.1402587890625,297.1499938964844,293.1499938964844,0.0915665701031684,-1659.0264892578125,304.1527099609375,0.821397602558136,0.1495775133371353,0.1054201126098632,293.13409423828125,297.1499938964844,293.1499938964844,0.1632454842329025,-3572.854736328125,304.1479797363281,0.9642012119293212,0.2394946068525314,0.2271150201559066,293.24639892578125,297.1499938964844,293.1499938964844,0.0040765921585261,-1532.7821044921875,296.7003173828125,0.5664566159248352,0.050000000745058,0.2283067405223846,291.1474304199219,291.1499938964844,273.1499938964844,270.5463256835937,284.80010986328125,293.2465515136719,291.1474304199219,1.0,0.1993750780820846,0.7237269878387451,0.7237269878387451,1.0,1.0,-0.9639330506324768,0.4053788483142853,0.5585541725158691,0.1340289413928985,0.0,0.0,0.263493537902832,24.79855728149414,25.0,-0.1686288863420486,-6169.5673828125,91.51036834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14569091796875,305.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.1384555846452713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1858749538660049,0.1858793199062347,-4.365140284789959e-06,0.0,0.0001405148213962,0.0,0.0,7.58790922164917,0.0,0.0,0.0,0.2841947376728058,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732949152588844,-1796.369384765625,304.1480407714844,0.7751525044441223,0.126356303691864,0.1141887605190277,293.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661783814430237,0.050000000745058,0.0481314733624458,293.1455078125,297.1499938964844,293.1499938964844,0.0909260734915733,-1649.6832275390625,304.15338134765625,0.8196154832839966,0.1486710458993911,0.1048206612467765,293.1337890625,297.1499938964844,293.1499938964844,0.1634672433137893,-3576.735595703125,304.14794921875,0.964152693748474,0.239755243062973,0.2273616194725036,293.2453918457031,297.1499938964844,293.1499938964844,0.0040659387595951,-1528.9847412109375,296.6862487792969,0.5661783814430237,0.050000000745058,0.228314995765686,291.1473999023437,291.1499938964844,273.1499938964844,270.5488586425781,284.79547119140625,293.2455444335937,291.1473999023437,1.0,0.1994126737117767,0.7236618399620056,0.7236618399620056,1.0,1.0,-0.9637973308563232,0.4055169820785522,0.558280348777771,0.1334045380353927,0.0,0.0,0.2636703848838806,24.82990455627441,25.0,-0.1183825358748436,-6173.27099609375,91.53466033935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1494140625,305.2168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1384231746196746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1860014945268631,0.1860058605670929,-4.365404947748175e-06,0.0,0.0001404819195158,0.0,0.0,7.593838691711426,0.0,0.0,0.0,0.284218281507492,4.0,0.0,1.0
