time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753540,293.1319885253906,297.1499938964844,293.1499938964844,0.0735052525997161,-1800.1802978515625,304.14801025390625,0.7753726243972778,0.1266245990991592,0.1144310534000396,293.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5658893585205078,0.050000000745058,0.0481332875788211,293.1508483886719,297.1499938964844,293.1499938964844,0.0902127772569656,-1639.2857666015625,304.154052734375,0.8176422119140625,0.1476712673902511,0.1041544899344444,293.1335144042969,297.1499938964844,293.1499938964844,0.1636907309293747,-3580.64404296875,304.1479187011719,0.9640909433364868,0.2400178164243698,0.2276103198528289,293.244384765625,297.1499938964844,293.1499938964844,0.0040554786100983,-1525.252197265625,296.6724548339844,0.5658893585205078,0.050000000745058,0.2283235937356948,291.1473999023437,291.1499938964844,273.1499938964844,270.5513610839844,284.790771484375,293.2445373535156,291.1473999023437,1.0,0.1994416564702987,0.7235967516899109,0.7235967516899109,1.0,1.0,-0.9635775089263916,0.40562304854393,0.5579544305801392,0.1327514499425888,0.0,0.0,0.2638455331325531,24.861974716186523,25.0,-0.0580433905124664,-6176.5595703125,91.54328155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,305.2204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1383951604366302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1861276775598526,0.1861320436000824,-4.365670974948444e-06,0.0,0.0001404534996254,0.0,0.0,7.599756240844727,0.0,0.0,0.0,0.2842418551445007,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737158432602882,-1803.9976806640625,304.1479797363281,0.77558434009552,0.1268933415412902,0.1146739348769187,293.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5655928254127502,0.050000000745058,0.0481351502239704,293.1562805175781,297.1499938964844,293.1499938964844,0.08944071829319,-1628.039306640625,304.1547241210937,0.8155056834220886,0.1465963721275329,0.1034346967935562,293.1332397460937,297.1499938964844,293.1499938964844,0.1639153659343719,-3584.5703125,304.1478881835937,0.9640201330184937,0.2402818500995636,0.2278605252504348,293.24334716796875,297.1499938964844,293.1499938964844,0.0040451888926327,-1521.5765380859375,296.6588439941406,0.5655928254127502,0.050000000745058,0.2283324301242828,291.1473999023437,291.1499938964844,273.1499938964844,270.5538024902344,284.78594970703125,293.2435302734375,291.1473999023437,1.0,0.199463278055191,0.7235316634178162,0.7235316634178162,1.0,1.0,-0.9632893204689026,0.4057038426399231,0.5575854778289795,0.1320729553699493,0.0,0.0,0.2640171945095062,24.894418716430664,25.0,0.0078975297510623,-6179.5078125,91.538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537780761719,305.2237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.1383716762065887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1862521767616272,0.186256542801857,-4.365936547401361e-06,0.0,0.0001404296635882,0.0,0.0,7.605600833892822,0.0,0.0,0.0,0.2842651307582855,4.0,0.0,1.0
753660,293.131591796875,297.1499938964844,293.1499938964844,0.0739264637231826,-1807.8173828125,304.1479797363281,0.7757880091667175,0.1271621137857437,0.1149171441793441,293.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5652897357940674,0.050000000745058,0.0481370612978935,293.1617431640625,297.1499938964844,293.1499938964844,0.088606908917427,-1615.9027099609375,304.1553649902344,0.8131897449493408,0.1454429924488067,0.1026586890220642,293.1329650878906,297.1499938964844,293.1499938964844,0.1641410738229751,-3588.512939453125,304.1478576660156,0.963941216468811,0.2405470907688141,0.228112131357193,293.2423095703125,297.1499938964844,293.1499938964844,0.0040350803174078,-1517.96142578125,296.6455078125,0.5652897357940674,0.050000000745058,0.2283414900302887,291.1474304199219,291.1499938964844,273.1499938964844,270.55621337890625,284.78106689453125,293.2424621582031,291.1474609375,1.0,0.199476882815361,0.7234694361686707,0.7234694361686707,1.0,1.0,-0.9629288911819458,0.4057572782039642,0.557171642780304,0.1313711702823639,0.0,0.0,0.264183759689331,24.92711639404297,25.0,0.0753891170024871,-6182.08935546875,91.52030181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547241210937,305.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90234375,18000.0,0.0,0.0,0.1383534520864486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1863738000392913,0.1863781660795211,-4.366198481875472e-06,0.0,0.000140411168104,0.0,0.0,7.611316680908203,0.0,0.0,0.0,0.2842879295349121,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741366893053054,-1811.6314697265625,304.14794921875,0.7759851813316345,0.1274305284023285,0.1151601895689964,293.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5649823546409607,0.050000000745058,0.0481390058994293,293.1672058105469,297.1499938964844,293.1499938964844,0.0877167731523513,-1602.95751953125,304.156005859375,0.8106964826583862,0.1442191749811172,0.1018316969275474,293.1326904296875,297.1499938964844,293.1499938964844,0.1643674969673156,-3592.4658203125,304.1478271484375,0.9638569951057434,0.2408133298158645,0.2283647507429123,293.2412414550781,297.1499938964844,293.1499938964844,0.0040251589380204,-1514.4097900390625,296.6324157714844,0.5649823546409607,0.050000000745058,0.2283507138490677,291.1474914550781,291.1499938964844,273.1499938964844,270.5585632324219,284.7761535644531,293.2414245605469,291.14752197265625,1.0,0.1994827091693878,0.7234072685241699,0.7234072685241699,1.0,1.0,-0.9625018835067748,0.4057846963405609,0.5567172169685364,0.1306487470865249,0.0,0.0,0.2643435001373291,24.959810256958008,25.0,0.1446748524904251,-6184.3251953125,91.48844146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1550598144531,305.2288818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.93359375,18000.0,0.0,0.0,0.1383406519889831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1864911913871765,0.1864955574274063,-4.36645404988667e-06,0.0,0.0001403981732437,0.0,0.0,7.616839408874512,0.0,0.0,0.0,0.2843100130558014,4.0,0.0,1.0
753780,293.1312561035156,297.1499938964844,293.1499938964844,0.0743462666869163,-1815.4356689453125,304.14794921875,0.7761768102645874,0.1276982277631759,0.1154028251767158,293.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5646719932556152,0.050000000745058,0.0481409728527069,293.17266845703125,297.1499938964844,293.1499938964844,0.0867689922451973,-1589.1883544921875,304.1566467285156,0.8080068826675415,0.1429241299629211,0.1009527742862701,293.1324462890625,297.1499938964844,293.1499938964844,0.1645945012569427,-3596.42626953125,304.1478271484375,0.9637693166732788,0.2410803288221359,0.2286182940006256,293.2401428222656,297.1499938964844,293.1499938964844,0.0040154457092285,-1510.9287109375,296.6195983886719,0.5646719932556152,0.050000000745058,0.2283600568771362,291.1475830078125,291.1499938964844,273.1499938964844,270.5608825683594,284.7711486816406,293.2403259277344,291.1476135253906,1.0,0.1994802355766296,0.7233451008796692,0.7233451008796692,1.0,1.0,-0.962006449699402,0.4057845175266266,0.5562219023704529,0.1299075037240982,0.0,0.0,0.2644944787025451,24.99231719970703,25.0,0.2189647853374481,-6186.19580078125,91.4426040649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,305.2309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.138333648443222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1866031736135482,0.186607539653778,-4.366700977698201e-06,0.0,0.0001403910573571,0.0,0.0,7.622113227844238,0.0,0.0,0.0,0.2843311131000519,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.074554905295372,-1819.224365234375,304.14794921875,0.7763652801513672,0.1279649287462234,0.1156446784734726,293.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5643614530563354,0.050000000745058,0.0481429509818553,293.1781005859375,297.1499938964844,293.1499938964844,0.0857734158635139,-1574.741943359375,304.1572570800781,0.8051270842552185,0.1415711939334869,0.1000312939286232,293.1322326660156,297.1499938964844,293.1499938964844,0.1648217439651489,-3600.388671875,304.1477966308594,0.9636816382408142,0.2413478642702102,0.2288724035024643,293.239013671875,297.1499938964844,293.1499938964844,0.004005922935903,-1507.5120849609375,296.6070251464844,0.5643614530563354,0.050000000745058,0.2283694297075271,291.147705078125,291.1499938964844,273.1499938964844,270.56317138671875,284.7661437988281,293.2391967773437,291.1477355957031,1.0,0.1994703561067581,0.7232829332351685,0.7232829332351685,1.0,1.0,-0.9614540338516236,0.4057610630989074,0.5556929707527161,0.1291515678167343,0.0,0.0,0.2646350264549255,25.024356842041016,25.0,0.2938173115253448,-6187.744140625,91.38463592529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,305.2326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03515625,18000.0,0.0,0.0,0.1383316963911056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1867084801197052,0.186712846159935,-4.3669365368259605e-06,0.0,0.0001403890928486,0.0,0.0,7.62708044052124,0.0,0.0,0.0,0.2843510210514068,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747622549533844,-1822.9910888671875,304.14794921875,0.7765522003173828,0.1282301545143127,0.1158853769302368,293.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5640527606010437,0.050000000745058,0.0481449216604232,293.1834411621094,297.1499938964844,293.1499938964844,0.0847272425889968,-1559.5833740234375,304.1578063964844,0.8020811676979065,0.1401578187942505,0.0990650877356529,293.13201904296875,297.1499938964844,293.1499938964844,0.1650491505861282,-3604.3515625,304.1477966308594,0.963596761226654,0.2416157573461532,0.2291269749403,293.2378845214844,297.1499938964844,293.1499938964844,0.0039966297335922,-1504.174072265625,296.59478759765625,0.5640527606010437,0.050000000745058,0.2283787727355957,291.1478576660156,291.1499938964844,273.1499938964844,270.5653991699219,284.7611083984375,293.2380676269531,291.1478881835937,1.0,0.1994521170854568,0.723220705986023,0.723220705986023,1.0,1.0,-0.9608410000801086,0.4057117104530334,0.5551292896270752,0.1283832341432571,0.0,0.0,0.2647621035575866,25.055627822875977,25.0,0.3648540675640106,-6188.9306640625,91.31333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1530456542969,305.2342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.1383351385593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1868048161268234,0.1868091821670532,-4.367156179796439e-06,0.0,0.0001403925707563,0.0,0.0,7.631631374359131,0.0,0.0,0.0,0.2843693196773529,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749683156609535,-1826.736083984375,304.14794921875,0.776739776134491,0.1284939497709274,0.1161248311400413,293.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5637480616569519,0.050000000745058,0.0481468699872493,293.18865966796875,297.1499938964844,293.1499938964844,0.0836440697312355,-1543.9141845703125,304.1583557128906,0.7989310026168823,0.1387076377868652,0.0980668887495994,293.1318054199219,297.1499938964844,293.1499938964844,0.1652765572071075,-3608.312255859375,304.14776611328125,0.9635173678398132,0.2418838292360305,0.22938172519207,293.2367248535156,297.1499938964844,293.1499938964844,0.0039875344373285,-1500.90380859375,296.5827941894531,0.5637480616569519,0.050000000745058,0.228388026356697,291.1480407714844,291.1499938964844,273.1499938964844,270.56756591796875,284.75604248046875,293.2369079589844,291.1480712890625,1.0,0.1994272023439407,0.7231618165969849,0.7231618165969849,1.0,1.0,-0.9601837396621704,0.4056437611579895,0.5545399785041809,0.1276071816682815,0.0,0.0,0.2648769021034241,25.085973739624023,25.0,0.4265438318252563,-6189.83740234375,91.23176574707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518249511719,305.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.1383424997329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1868927627801895,0.1868971288204193,-4.367359906609636e-06,0.0,0.0001404000504408,0.0,0.0,7.635792255401611,0.0,0.0,0.0,0.2843860685825348,4.0,0.0,1.0
754020,293.1307373046875,297.1499938964844,293.1499938964844,0.0751743465662002,-1830.4833984375,304.14794921875,0.7770069241523743,0.128761351108551,0.1163641884922981,293.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.56351238489151,0.050000000745058,0.0481483861804008,293.19189453125,297.1499938964844,293.1499938964844,0.0826452374458313,-1529.51171875,304.1586303710937,0.7960778474807739,0.1375786066055297,0.097151331603527,293.131591796875,297.1499938964844,293.1499938964844,0.1655050218105316,-3612.291015625,304.14776611328125,0.9635390639305116,0.242154449224472,0.2296370863914489,293.2355041503906,297.1499938964844,293.1499938964844,0.0039786589331924,-1497.7120361328125,296.57110595703125,0.56351238489151,0.050000000745058,0.2283952087163925,291.1481628417969,291.1499938964844,273.1499938964844,270.5697021484375,284.7508544921875,293.2356872558594,291.148193359375,1.0,0.1993979662656784,0.7231029272079468,0.7231029272079468,1.0,1.0,-0.9596338272094728,0.4056275188922882,0.5540063381195068,0.1268373280763626,0.0,0.0,0.264982670545578,25.10614967346192,25.0,0.3140814006328583,-6190.833984375,91.15509033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504821777344,305.2364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.1383537799119949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1869716942310333,0.1869760602712631,-4.367543624539394e-06,0.0,0.0001404114882461,0.0,0.0,7.639528751373291,0.0,0.0,0.0,0.2844011783599853,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753886476159095,-1834.3897705078125,304.1479187011719,0.7774825692176819,0.1290440112352371,0.116610936820507,293.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5634410381317139,0.050000000745058,0.0481488518416881,293.19268798828125,297.1499938964844,293.1499938964844,0.0819408893585205,-1519.4183349609375,304.1583557128906,0.7941879034042358,0.1368869692087173,0.0965115278959274,293.1313781738281,297.1499938964844,293.1499938964844,0.1657414436340332,-3616.415771484375,304.1477355957031,0.9638055562973022,0.2424333542585373,0.2298963367938995,293.2342224121094,297.1499938964844,293.1499938964844,0.003969979006797,-1494.6060791015625,296.55963134765625,0.5634410381317139,0.050000000745058,0.2283974140882492,291.1480407714844,291.1499938964844,273.1499938964844,270.5718078613281,284.7452697753906,293.23443603515625,291.1479187011719,1.0,0.1993728578090667,0.7230439782142639,0.7230439782142639,1.0,1.0,-0.9594585299491882,0.4057875573635101,0.5536710023880005,0.1260993033647537,0.0,0.0,0.2651233077049255,25.102928161621094,25.0,-0.458219975233078,-6192.83544921875,91.11500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,305.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.1383689045906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.18705715239048,0.1870615184307098,-4.367716428532731e-06,0.0,0.0001404268550686,0.0,0.0,7.643530368804932,0.0,0.0,0.0,0.2844173312187195,4.0,0.0,1.0
754140,293.1302490234375,297.1499938964844,293.1499938964844,0.0756205320358276,-1838.6317138671875,304.1478881835937,0.7781633138656616,0.1293461918830871,0.1168729364871978,293.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.563515305519104,0.050000000745058,0.0481483824551105,293.1919860839844,297.1499938964844,293.1499938964844,0.0815207734704017,-1513.4617919921875,304.1575927734375,0.7932053208351135,0.136484757065773,0.0961323902010917,293.131103515625,297.1499938964844,293.1499938964844,0.1659954786300659,-3620.8642578125,304.147705078125,0.9642951488494872,0.2427234947681427,0.2301641404628753,293.23291015625,297.1499938964844,293.1499938964844,0.0039616394788026,-1491.6590576171875,296.5481262207031,0.563515305519104,0.050000000745058,0.2283951938152313,291.1472473144531,291.1499938964844,273.1499938964844,270.5738525390625,284.73931884765625,293.2331237792969,291.1469421386719,1.0,0.1993561834096908,0.7229850888252258,0.7229850888252258,1.0,1.0,-0.9596555233001708,0.4061212241649627,0.5535343289375305,0.1253968924283981,0.0,0.0,0.2653835713863373,25.079322814941406,25.0,-1.874043583869934,-6196.587890625,91.11589050292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1472473144531,305.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.1383904218673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1871951967477798,0.1871995776891708,-4.367923793324735e-06,0.0,0.0001404486829414,0.0,0.0,7.649874210357666,0.0,0.0,0.0,0.284442275762558,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758693888783454,-1843.1961669921875,304.1478271484375,0.778968095779419,0.129663810133934,0.1171502470970153,293.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5636656880378723,0.050000000745058,0.0481474250555038,293.1905212402344,297.1499938964844,293.1499938964844,0.0812704563140869,-1509.96484375,304.1566772460937,0.7927457094192505,0.1362407952547073,0.0959061607718467,293.1307983398437,297.1499938964844,293.1499938964844,0.1662666648626327,-3625.62451171875,304.1476135253906,0.9649066925048828,0.2430238425731659,0.2304415851831436,293.23150634765625,297.1499938964844,293.1499938964844,0.003953690174967,-1488.883056640625,296.5366516113281,0.5636656880378723,0.050000000745058,0.2283906489610672,291.14581298828125,291.1499938964844,273.1499938964844,270.57586669921875,284.7331237792969,293.23175048828125,291.1453857421875,1.0,0.1993491649627685,0.722926139831543,0.722926139831543,1.0,1.0,-0.9600861072540284,0.4065620005130768,0.5535241365432739,0.1247214674949646,0.0,0.0,0.2658042311668396,25.045520782470703,25.0,-3.1750190258026123,-6202.53369140625,91.14671325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,305.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.1384223997592926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1874351799488067,0.1874395459890365,-4.3682625801011454e-06,0.0,0.0001404811337124,0.0,0.0,7.660868167877197,0.0,0.0,0.0,0.2844846546649933,4.0,0.0,1.0
754260,293.1295471191406,297.1499938964844,293.1499938964844,0.0761294513940811,-1847.9715576171875,304.1477355957031,0.7798407673835754,0.1299916505813598,0.1174392849206924,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5638511180877686,0.050000000745058,0.0481462441384792,293.18865966796875,297.1499938964844,293.1499938964844,0.0811220109462738,-1507.932861328125,304.1557312011719,0.7925875782966614,0.1360936164855957,0.0957716032862663,293.1304626464844,297.1499938964844,293.1499938964844,0.1665484607219696,-3630.572265625,304.1475524902344,0.9655781388282776,0.2433321624994278,0.2307276725769043,293.2300720214844,297.1499938964844,293.1499938964844,0.0039461068809032,-1486.2469482421875,296.52545166015625,0.5638511180877686,0.050000000745058,0.2283850610256195,291.1441650390625,291.1499938964844,273.1499938964844,270.5778503417969,284.7268371582031,293.2303161621094,291.14373779296875,1.0,0.1993521451950073,0.7228632569313049,0.7228632569313049,1.0,1.0,-0.960664451122284,0.4070678353309631,0.5535966157913208,0.1240679174661636,0.0,0.0,0.2663634419441223,25.00753402709961,25.0,-3.863980293273926,-6210.53125,91.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,305.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.189453125,18000.0,0.0,0.0,0.1384700238704681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1877859830856323,0.1877903491258621,-4.368805548438104e-06,0.0,0.0001405294751748,0.0,0.0,7.677027702331543,0.0,0.0,0.0,0.2845467925071716,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763938650488853,-1852.8270263671875,304.1476745605469,0.7807362079620361,0.1303243935108184,0.1177346333861351,293.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5640436410903931,0.050000000745058,0.0481450222432613,293.1866455078125,297.1499938964844,293.1499938964844,0.0810271427035331,-1506.662109375,304.15484619140625,0.7925766706466675,0.1360003799200058,0.0956859663128852,293.130126953125,297.1499938964844,293.1499938964844,0.166833683848381,-3635.572998046875,304.1474609375,0.9662646651268004,0.2436455488204956,0.2310195863246917,293.22857666015625,297.1499938964844,293.1499938964844,0.0039387973956763,-1483.6995849609375,296.5146789550781,0.5640436410903931,0.050000000745058,0.2283792495727539,291.1426086425781,291.1499938964844,273.1499938964844,270.5797424316406,284.72052001953125,293.22882080078125,291.1422424316406,1.0,0.1993642896413803,0.7228003740310669,0.7228003740310669,1.0,1.0,-0.961323857307434,0.4076070487499237,0.553716778755188,0.1234337911009788,0.0,0.0,0.2670108079910278,24.96937370300293,25.0,-3.971720933914185,-6219.84228515625,91.2696304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368713378906,305.23748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.1385374665260315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1882173269987106,0.1882216930389404,-4.369547696114751e-06,0.0,0.0001405979128321,0.0,0.0,7.697036266326904,0.0,0.0,0.0,0.2846243381500244,4.0,0.0,1.0
754380,293.1287841796875,297.1499938964844,293.1499938964844,0.0766598284244537,-1857.7099609375,304.1476135253906,0.7816359996795654,0.1306600570678711,0.118033766746521,293.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5642324686050415,0.050000000745058,0.0481438226997852,293.1845397949219,297.1499938964844,293.1499938964844,0.0809704363346099,-1505.9278564453125,304.1540832519531,0.7926610708236694,0.135947585105896,0.0956354737281799,293.1297912597656,297.1499938964844,293.1499938964844,0.1671197861433029,-3640.58056640625,304.1473999023437,0.966948628425598,0.2439627349376678,0.2313159555196762,293.2270202636719,297.1499938964844,293.1499938964844,0.0039317556656897,-1481.23388671875,296.50445556640625,0.5642324686050415,0.050000000745058,0.228373572230339,291.14129638671875,291.1499938964844,273.1499938964844,270.5816345214844,284.7142944335937,293.2272644042969,291.1410217285156,1.0,0.1993856877088546,0.7227374911308289,0.7227374911308289,1.0,1.0,-0.9620413184165956,0.4081680178642273,0.5538733005523682,0.1228196173906326,0.0,0.0,0.2677265107631683,24.93263816833496,25.0,-3.6809723377227774,-6230.05322265625,91.3530731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309509277344,305.2391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.1386292427778244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1887108534574508,0.1887152194976806,-4.37046537626884e-06,0.0,0.0001406910596415,0.0,0.0,7.720062255859375,0.0,0.0,0.0,0.28471440076828,4.0,0.0,1.0
754440,293.1284484863281,297.1499938964844,293.1499938964844,0.0769263803958892,-1862.60302734375,304.1475524902344,0.7825316190719604,0.1309990137815475,0.1183354556560516,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5644128918647766,0.050000000745058,0.0481426827609539,293.1824645996094,297.1499938964844,293.1499938964844,0.0809367001056671,-1505.5128173828125,304.1534118652344,0.7927957773208618,0.135921373963356,0.0956062525510788,293.12945556640625,297.1499938964844,293.1499938964844,0.1674057841300964,-3645.578369140625,304.1473693847656,0.9676215052604676,0.2442832887172699,0.2316154688596725,293.2254638671875,297.1499938964844,293.1499938964844,0.0039249258115887,-1478.8309326171875,296.4946594238281,0.5644128918647766,0.050000000745058,0.2283681482076645,291.1402282714844,291.1499938964844,273.1499938964844,270.5834655761719,284.7080993652344,293.2257080078125,291.1399841308594,1.0,0.199414849281311,0.722674548625946,0.722674548625946,1.0,1.0,-0.9627951979637146,0.4087397456169128,0.5540554523468018,0.1222257539629936,0.0,0.0,0.2684862017631531,24.89793586730957,25.0,-3.221832513809204,-6240.74658203125,91.44719696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1238708496094,305.2405700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.1387454122304916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1892437785863876,0.1892481595277786,-4.371500381239457e-06,0.0,0.0001408089592587,0.0,0.0,7.745024681091309,0.0,0.0,0.0,0.2848126590251922,4.0,0.0,1.0
754500,293.1280822753906,297.1499938964844,293.1499938964844,0.0771941989660263,-1867.51904296875,304.14752197265625,0.7834240198135376,0.1313420236110687,0.1186405420303344,293.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5645841956138611,0.050000000745058,0.048141598701477,293.1803894042969,297.1499938964844,293.1499938964844,0.0809232518076896,-1505.3790283203125,304.1528015136719,0.7929731011390686,0.1359195113182068,0.0955958887934684,293.1291198730469,297.1499938964844,293.1499938964844,0.1676918566226959,-3650.569580078125,304.1473083496094,0.9682826399803162,0.2446073442697525,0.2319183945655822,293.2238464355469,297.1499938964844,293.1499938964844,0.0039183460175991,-1476.504638671875,296.4853820800781,0.5645841956138611,0.050000000745058,0.2283630222082138,291.1393737792969,291.1499938964844,273.1499938964844,270.5852355957031,284.7020568847656,293.22412109375,291.1391906738281,1.0,0.1994518339633941,0.722611665725708,0.722611665725708,1.0,1.0,-0.963583767414093,0.4093207716941833,0.5542629957199097,0.1216539740562439,0.0,0.0,0.2692819833755493,24.86539649963379,25.0,-2.6727144718170166,-6251.81591796875,91.55191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,305.2417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.138888269662857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1898101568222046,0.1898145228624344,-4.3726358853746206e-06,0.0,0.0001409539399901,0.0,0.0,7.771636962890625,0.0,0.0,0.0,0.2849178612232208,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.07746372371912,-1872.4661865234373,304.1474914550781,0.7843140959739685,0.1316891759634018,0.1189494505524635,293.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5647464990615845,0.050000000745058,0.0481405742466449,293.1783142089844,297.1499938964844,293.1499938964844,0.0809268876910209,-1505.481201171875,304.1523132324219,0.7931849956512451,0.1359392255544662,0.0956014767289161,293.1288146972656,297.1499938964844,293.1499938964844,0.1679781526327133,-3655.557861328125,304.14727783203125,0.9689321517944336,0.2449349015951156,0.2322247177362442,293.22222900390625,297.1499938964844,293.1499938964844,0.0039119999855756,-1474.25,296.4765625,0.5647464990615845,0.050000000745058,0.2283581644296646,291.13873291015625,291.1499938964844,273.1499938964844,270.5870056152344,284.6961669921875,293.2225036621094,291.1386108398437,1.0,0.1994962394237518,0.7225344777107239,0.7225344777107239,1.0,1.0,-0.9644036889076232,0.4099065065383911,0.5544971823692322,0.121103323996067,0.0,0.0,0.2701004445552826,24.835006713867188,25.0,-2.111011266708374,-6263.10009765625,91.66655731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064758300781,305.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7734375,18000.0,0.0,0.0,0.139058917760849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1903998553752899,0.1904042363166809,-4.3738455133279786e-06,0.0,0.0001411271223332,0.0,0.0,7.799419403076172,0.0,0.0,0.0,0.2850280404090881,4.0,0.0,1.0
754620,293.1273803710937,297.1499938964844,293.1499938964844,0.0777347609400749,-1877.4415283203125,304.1474304199219,0.785201907157898,0.1320396661758422,0.1192617490887641,293.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5649006366729736,0.050000000745058,0.048139601945877,293.1763000488281,297.1499938964844,293.1499938964844,0.0809455141425132,-1505.791015625,304.15185546875,0.7934271693229675,0.1359780430793762,0.0956211164593696,293.1285095214844,297.1499938964844,293.1499938964844,0.1682647764682769,-3660.545654296875,304.1472473144531,0.9695711135864258,0.2452654242515564,0.2325341254472732,293.2205810546875,297.1499938964844,293.1499938964844,0.0039058849215507,-1472.0677490234375,296.4682006835937,0.5649006366729736,0.050000000745058,0.2283535450696945,291.1382751464844,291.1499938964844,273.1499938964844,270.58868408203125,284.6903991699219,293.2208557128906,291.13818359375,1.0,0.1995473653078079,0.722457230091095,0.722457230091095,1.0,1.0,-0.9652513861656188,0.4104969501495361,0.5547544360160828,0.1205772310495376,0.0,0.0,0.2709302902221679,24.80660629272461,25.0,-1.587590575218201,-6274.4912109375,91.7901840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965576171875,305.243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6015625,18000.0,0.0,0.0,0.1392561644315719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1910037994384765,0.1910081803798675,-4.375105618237285e-06,0.0,0.000141327313031,0.0,0.0,7.827939033508301,0.0,0.0,0.0,0.2851414084434509,4.0,0.0,1.0
754680,293.1270446777344,297.1499938964844,293.1499938964844,0.0780069082975387,-1882.438232421875,304.1473999023437,0.7860867381095886,0.1323927044868469,0.1195766106247901,293.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5650477409362793,0.050000000745058,0.0481386743485927,293.17431640625,297.1499938964844,293.1499938964844,0.0809771195054054,-1506.28125,304.1514587402344,0.793695330619812,0.1360336244106292,0.0956528410315513,293.1282043457031,297.1499938964844,293.1499938964844,0.1685517877340316,-3665.534912109375,304.1472473144531,0.9702003002166748,0.2455983757972717,0.2328459918498993,293.21893310546875,297.1499938964844,293.1499938964844,0.003899980103597,-1469.9532470703125,296.460205078125,0.5650477409362793,0.050000000745058,0.2283491492271423,291.1379699707031,291.1499938964844,273.1499938964844,270.59033203125,284.684814453125,293.2192077636719,291.1379089355469,1.0,0.1996043175458908,0.7223799824714661,0.7223799824714661,1.0,1.0,-0.9661222100257874,0.4110897481441498,0.55503249168396,0.1200766712427139,0.0,0.0,0.2717646360397339,24.779993057250977,25.0,-1.1251153945922852,-6285.9189453125,91.92155456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.086181640625,305.2438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.139477252960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1916155815124511,0.1916199624538421,-4.376398919703206e-06,0.0,0.0001415516890119,0.0,0.0,7.856886386871338,0.0,0.0,0.0,0.2852566838264465,4.0,0.0,1.0
754740,293.126708984375,297.1499938964844,293.1499938964844,0.0782800912857055,-1887.455078125,304.1473999023437,0.7869676947593689,0.1327480226755142,0.1198938637971878,293.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5651875138282776,0.050000000745058,0.0481377951800823,293.1723937988281,297.1499938964844,293.1499938964844,0.0810223892331123,-1506.9620361328125,304.151123046875,0.7939906716346741,0.1361066997051239,0.095697246491909,293.1278991699219,297.1499938964844,293.1499938964844,0.1688393056392669,-3670.5283203125,304.147216796875,0.9708191156387328,0.2459336072206497,0.2331603020429611,293.2172546386719,297.1499938964844,293.1499938964844,0.0038943183608353,-1467.918701171875,296.45263671875,0.5651875138282776,0.050000000745058,0.228344976902008,291.1377868652344,291.1499938964844,273.1499938964844,270.5919494628906,284.67938232421875,293.217529296875,291.13775634765625,1.0,0.1996673345565796,0.7223027944564819,0.7223027944564819,1.0,1.0,-0.9670168161392212,0.4116847813129425,0.5553320050239563,0.1196026876568794,0.0,0.0,0.2725993394851684,24.755250930786133,25.0,-0.7363430261611938,-6297.35791015625,92.06094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07550048828125,305.2440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.139723315834999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1922317743301391,0.1922361552715301,-4.377715868031373e-06,0.0,0.0001418013998772,0.0,0.0,7.886098384857178,0.0,0.0,0.0,0.2853732109069824,4.0,0.0,1.0
754800,293.1264038085937,297.1499938964844,293.1499938964844,0.0785539150238037,-1892.4853515625,304.1473693847656,0.7878446578979492,0.1331050097942352,0.1202127933502197,293.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5653212070465088,0.050000000745058,0.0481369569897651,293.1705017089844,297.1499938964844,293.1499938964844,0.0810795649886131,-1507.8096923828125,304.1508178710937,0.7943101525306702,0.1361952126026153,0.0957526490092277,293.1275939941406,297.1499938964844,293.1499938964844,0.169127270579338,-3675.525634765625,304.1471862792969,0.9714288711547852,0.2462707310914993,0.2334764748811721,293.215576171875,297.1499938964844,293.1499938964844,0.0038888703566044,-1465.95556640625,296.4454345703125,0.5653212070465088,0.050000000745058,0.2283409982919693,291.1376953125,291.1499938964844,273.1499938964844,270.5935363769531,284.67413330078125,293.2158508300781,291.1376953125,1.0,0.1997355073690414,0.722225546836853,0.722225546836853,1.0,1.0,-0.9679310917854308,0.4122799038887024,0.5556511878967285,0.1191557347774505,0.0,0.0,0.2734294831752777,24.73213195800781,25.0,-0.4062978625297546,-6308.78125,92.20716094970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06475830078125,305.24420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.392578125,18000.0,0.0,0.0,0.1399905085563659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1928482949733734,0.1928526759147644,-4.379044639790664e-06,0.0,0.0001420725748175,0.0,0.0,7.91537618637085,0.0,0.0,0.0,0.2854901254177093,4.0,0.0,1.0
754860,293.1260986328125,297.1499938964844,293.1499938964844,0.0788282752037048,-1897.527099609375,304.1473388671875,0.7887172698974609,0.1334634125232696,0.1205332428216934,293.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5654489398002625,0.050000000745058,0.0481361523270607,293.16864013671875,297.1499938964844,293.1499938964844,0.0811490043997764,-1508.82958984375,304.1505432128906,0.7946547269821167,0.1362994760274887,0.0958194062113761,293.1273193359375,297.1499938964844,293.1499938964844,0.1694157123565673,-3680.527099609375,304.1471862792969,0.9720295071601868,0.2466095089912414,0.2337944656610489,293.2138977050781,297.1499938964844,293.1499938964844,0.0038836591411381,-1464.072509765625,296.4385986328125,0.5654489398002625,0.050000000745058,0.2283371835947036,291.1376953125,291.1499938964844,273.1499938964844,270.59503173828125,284.6690673828125,293.21417236328125,291.1376953125,1.0,0.1998088657855987,0.7221437692642212,0.7221437692642212,1.0,1.0,-0.9688652157783508,0.4128742516040802,0.555990993976593,0.1187356188893318,0.0,0.0,0.2742511928081512,24.710643768310547,25.0,-0.128960371017456,-6320.17333984375,92.36028289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0541381835937,305.2443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.396484375,18000.0,0.0,0.0,0.1402785032987594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1934623122215271,0.1934666931629181,-4.380378868518164e-06,0.0,0.0001423648500349,0.0,0.0,7.944584369659424,0.0,0.0,0.0,0.2856069207191467,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791029036045074,-1902.5755615234373,304.1473388671875,0.7895857691764832,0.1338228732347488,0.1208547577261924,293.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5655718445777893,0.050000000745058,0.0481353811919689,293.1668395996094,297.1499938964844,293.1499938964844,0.0812295079231262,-1510.0054931640625,304.1502990722656,0.7950225472450256,0.1364181637763977,0.0958963930606842,293.1270446777344,297.1499938964844,293.1499938964844,0.1697045117616653,-3685.531005859375,304.14715576171875,0.9726221561431884,0.2469497472047805,0.2341138869524002,293.21221923828125,297.1499938964844,293.1499938964844,0.0038786644581705,-1462.2633056640625,296.4320983886719,0.5655718445777893,0.050000000745058,0.2283335328102111,291.13775634765625,291.1499938964844,273.1499938964844,270.5965270996094,284.6641845703125,293.2124938964844,291.1377868652344,1.0,0.1998867690563202,0.7220620512962341,0.7220620512962341,1.0,1.0,-0.9698166251182556,0.413467139005661,0.5563494563102722,0.1183432191610336,0.0,0.0,0.2750602066516876,24.69058418273925,25.0,0.1085957214236259,-6331.51806640625,92.51945495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438537597656,305.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.427734375,18000.0,0.0,0.0,0.1405835598707199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1940703392028808,0.1940747201442718,-4.381709459266858e-06,0.0,0.0001426744420314,0.0,0.0,7.973554611206055,0.0,0.0,0.0,0.2857228517532348,4.0,0.0,1.0
754980,293.12554931640625,297.1499938964844,293.1499938964844,0.0793777406215667,-1907.6297607421875,304.1473083496094,0.7904497981071472,0.134183183312416,0.1211772337555885,293.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5656898021697998,0.050000000745058,0.0481346435844898,293.1650695800781,297.1499938964844,293.1499938964844,0.0813215225934982,-1511.343994140625,304.15008544921875,0.7954146265983582,0.1365516483783722,0.0959840193390846,293.1268005371094,297.1499938964844,293.1499938964844,0.1699936985969543,-3690.53857421875,304.14715576171875,0.9732066988945008,0.2472912669181823,0.2344346940517425,293.21051025390625,297.1499938964844,293.1499938964844,0.0038739095907658,-1460.5367431640625,296.42596435546875,0.5656898021697998,0.050000000745058,0.2283300161361694,291.13787841796875,291.1499938964844,273.1499938964844,270.59796142578125,284.6595153808594,293.2107849121094,291.137939453125,1.0,0.1999692767858505,0.7219802737236023,0.7219802737236023,1.0,1.0,-0.9707855582237244,0.4140587449073791,0.5567268133163452,0.1179788708686828,0.0,0.0,0.2758533358573913,24.67196655273437,25.0,0.3032647371292114,-6342.8056640625,92.6847915649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03399658203125,305.2449645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48828125,18000.0,0.0,0.0,0.14090496301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1946696788072586,0.1946740597486496,-4.383030955068534e-06,0.0,0.0001430006232112,0.0,0.0,8.002159118652344,0.0,0.0,0.0,0.2858374416828155,4.0,0.0,1.0
755040,293.1252746582031,297.1499938964844,293.1499938964844,0.0796529650688171,-1912.693115234375,304.1473083496094,0.7913119792938232,0.1345454901456833,0.1215008571743965,293.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5658047199249268,0.050000000745058,0.0481339246034622,293.1633605957031,297.1499938964844,293.1499938964844,0.0814237669110298,-1512.8272705078125,304.1498718261719,0.7958300709724426,0.1366989463567733,0.0960811600089073,293.12652587890625,297.1499938964844,293.1499938964844,0.1702832728624344,-3695.549560546875,304.14715576171875,0.9737857580184937,0.2476344853639602,0.2347568124532699,293.20880126953125,297.1499938964844,293.1499938964844,0.003869371721521,-1458.884765625,296.4201354980469,0.5658047199249268,0.050000000745058,0.228326603770256,291.1380920410156,291.1499938964844,273.1499938964844,270.5993347167969,284.6552124023437,293.2093811035156,291.1381530761719,1.0,0.2000556886196136,0.7218984961509705,0.7218984961509705,1.0,1.0,-0.9717705845832824,0.4146483540534973,0.5571222305297852,0.1176425591111183,0.0,0.0,0.2766273617744446,24.65448570251465,25.0,0.5041882395744324,-6353.9765625,92.85552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0248107910156,305.24560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.1412383168935775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1952581256628036,0.1952625066041946,-4.384337444207631e-06,0.0,0.0001433389406884,0.0,0.0,8.03028678894043,0.0,0.0,0.0,0.2859502136707306,4.0,0.0,1.0
755100,293.125,297.1499938964844,293.1499938964844,0.079929880797863,-1917.789306640625,304.14727783203125,0.7921788692474365,0.134912833571434,0.121827557682991,293.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5659186244010925,0.050000000745058,0.0481332093477249,293.1616516113281,297.1499938964844,293.1499938964844,0.081537164747715,-1514.46875,304.1496887207031,0.7962744832038879,0.136862114071846,0.0961889997124672,293.12628173828125,297.1499938964844,293.1499938964844,0.1705733984708786,-3700.566162109375,304.1471252441406,0.974363088607788,0.2479806989431381,0.2350811511278152,293.2071228027344,297.1499938964844,293.1499938964844,0.0038650517817586,-1457.3056640625,296.4147033691406,0.5659186244010925,0.050000000745058,0.228323221206665,291.1383972167969,291.1499938964844,273.1499938964844,270.6006774902344,284.6514587402344,293.2086486816406,291.13848876953125,1.0,0.200146198272705,0.7218167185783386,0.7218167185783386,1.0,1.0,-0.9727770090103148,0.4152384400367737,0.5575385689735413,0.1173347830772399,0.0,0.0,0.277371883392334,24.63786506652832,25.0,0.7724781036376953,-6364.958984375,93.0322723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,305.2466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1415821760892868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1958304196596145,0.1958348155021667,-4.385620286484482e-06,0.0,0.0001436879101675,0.0,0.0,8.057692527770996,0.0,0.0,0.0,0.2860601842403412,4.0,0.0,1.0
755160,293.1247253417969,297.1499938964844,293.1499938964844,0.0802097916603088,-1922.9423828125,304.14727783203125,0.7930566072463989,0.1352849900722503,0.1221588924527168,293.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5660337209701538,0.050000000745058,0.0481324903666973,293.1600036621094,297.1499938964844,293.1499938964844,0.0816617831587791,-1516.26953125,304.1495361328125,0.7967509627342224,0.1370405852794647,0.0963076278567314,293.12603759765625,297.1499938964844,293.1499938964844,0.1708646565675735,-3705.598876953125,304.1471252441406,0.9749427437782288,0.2483299523591995,0.2354083806276321,293.2054138183594,297.1499938964844,293.1499938964844,0.0038609444163739,-1455.7974853515625,296.4096069335937,0.5660337209701538,0.050000000745058,0.2283198088407516,291.1387939453125,291.1499938964844,273.1499938964844,270.6019897460937,284.6479187011719,293.2079772949219,291.138916015625,1.0,0.2002405375242233,0.7217303514480591,0.7217303514480591,1.0,1.0,-0.9738078117370604,0.415829598903656,0.5579782128334045,0.1170549988746643,0.0,0.0,0.2780781984329223,24.621768951416016,25.0,0.9930163025856018,-6375.73388671875,93.2151336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088195800781,305.2477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.888671875,18000.0,0.0,0.0,0.1419330090284347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1963787078857422,0.1963830888271331,-4.386867658467963e-06,0.0,0.0001440439664293,0.0,0.0,8.084006309509277,0.0,0.0,0.0,0.2861659526824951,4.0,0.0,1.0
755220,293.1244201660156,297.1499938964844,293.1499938964844,0.0804923549294471,-1928.1474609375,304.1472473144531,0.7939413189888,0.1356599032878875,0.1224936619400978,293.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.5661489963531494,0.050000000745058,0.0481317676603794,293.15838623046875,297.1499938964844,293.1499938964844,0.0817981138825416,-1518.2381591796875,304.1493530273437,0.7972577214241028,0.1372336447238922,0.0964369401335716,293.12579345703125,297.1499938964844,293.1499938964844,0.1711580753326416,-3710.667236328125,304.1471252441406,0.9755226373672484,0.2486814260482788,0.2357381582260131,293.2037048339844,297.1499938964844,293.1499938964844,0.0038570673204958,-1454.3717041015625,296.40484619140625,0.5661489963531494,0.050000000745058,0.228316381573677,291.13922119140625,291.1499938964844,273.1499938964844,270.6032409667969,284.6446228027344,293.20733642578125,291.13934326171875,1.0,0.2003387361764907,0.7216439247131348,0.7216439247131348,1.0,1.0,-0.9748608469963074,0.4164216518402099,0.5584391951560974,0.116803653538227,0.0,0.0,0.2787522375583648,24.606348037719727,25.0,1.0848183631896973,-6386.30322265625,93.40392303466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023193359375,305.2491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.095703125,18000.0,0.0,0.0,0.1422879695892334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1969010978937149,0.1969054788351059,-4.3880645534954965e-06,0.0,0.0001444041990907,0.0,0.0,8.109115600585938,0.0,0.0,0.0,0.2862670719623565,4.0,0.0,1.0
755280,293.1241760253906,297.1499938964844,293.1499938964844,0.0807763859629631,-1933.3826904296875,304.1472473144531,0.7948282361030579,0.1360363513231277,0.1228301897644996,293.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5662638545036316,0.050000000745058,0.0481310524046421,293.15679931640625,297.1499938964844,293.1499938964844,0.081944316625595,-1520.3486328125,304.1492004394531,0.7977887392044067,0.1374390125274658,0.096575066447258,293.12554931640625,297.1499938964844,293.1499938964844,0.1714533120393753,-3715.765869140625,304.1470947265625,0.976100742816925,0.249034434556961,0.2360695749521255,293.2019958496094,297.1499938964844,293.1499938964844,0.003853406291455,-1453.02490234375,296.4003601074219,0.5662638545036316,0.050000000745058,0.2283129841089248,291.1396179199219,291.1499938964844,273.1499938964844,270.6044616699219,284.6414794921875,293.2066955566406,291.1397399902344,1.0,0.2004401534795761,0.7215574979782104,0.7215574979782104,1.0,1.0,-0.9759302139282228,0.4170119762420654,0.5589181780815125,0.1165800392627716,0.0,0.0,0.2794029116630554,24.59164428710937,25.0,1.116784930229187,-6396.7705078125,93.59754180908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.996826171875,305.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.142643928527832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1974050849676132,0.1974094808101654,-4.389218247524696e-06,0.0,0.0001447654503863,0.0,0.0,8.13336181640625,0.0,0.0,0.0,0.286364734172821,4.0,0.0,1.0
