time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755340,293.1239013671875,297.1499938964844,293.1499938964844,0.0810615345835685,-1938.641357421875,304.147216796875,0.7957156896591187,0.1364140063524246,0.1231681257486343,293.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5663773417472839,0.050000000745058,0.0481303408741951,293.1552429199219,297.1499938964844,293.1499938964844,0.0821012556552887,-1522.6134033203125,304.1490783691406,0.7983452677726746,0.1376577764749527,0.0967228710651397,293.1253356933594,297.1499938964844,293.1499938964844,0.1717501729726791,-3720.890869140625,304.1470947265625,0.976675808429718,0.2493888139724731,0.2364025115966797,293.2002868652344,297.1499938964844,293.1499938964844,0.0038499918300658,-1451.7674560546875,296.39617919921875,0.5663773417472839,0.050000000745058,0.228309616446495,291.1400146484375,291.1499938964844,273.1499938964844,270.6056213378906,284.6385498046875,293.2060852050781,291.14013671875,1.0,0.2005451172590255,0.7214710712432861,0.7214710712432861,1.0,1.0,-0.9770163893699646,0.4176008999347687,0.5594155192375183,0.1163840740919113,0.0,0.0,0.2800263464450836,24.57779693603516,25.0,1.124933838844299,-6407.15625,93.79635620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,305.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.44921875,18000.0,0.0,0.0,0.1429988592863083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.197889506816864,0.197893887758255,-4.390327376313508e-06,0.0,0.0001451256539439,0.0,0.0,8.156685829162598,0.0,0.0,0.0,0.286458671092987,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813471600413322,-1943.911376953125,304.147216796875,0.796602725982666,0.1367924362421035,0.1235068291425705,293.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5664901733398438,0.050000000745058,0.0481296367943286,293.1537475585937,297.1499938964844,293.1499938964844,0.0822668895125389,-1525.0030517578125,304.1489562988281,0.7989229559898376,0.1378877311944961,0.096878595650196,293.1251220703125,297.1499938964844,293.1499938964844,0.1720480024814605,-3726.0302734375,304.1470947265625,0.9772478342056274,0.2497442364692688,0.236736461520195,293.1985778808594,297.1499938964844,293.1499938964844,0.0038467897102236,-1450.5865478515625,296.3923034667969,0.5664901733398438,0.050000000745058,0.2283062785863876,291.1404113769531,291.1499938964844,273.1499938964844,270.60675048828125,284.63580322265625,293.2055053710937,291.1405334472656,1.0,0.200652927160263,0.7213846445083618,0.7213846445083618,1.0,1.0,-0.9781156182289124,0.418186753988266,0.5599288940429688,0.1162151396274566,0.0,0.0,0.280624657869339,24.564674377441406,25.0,1.1341687440872192,-6417.45751953125,93.99937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,305.2556457519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6171875,18000.0,0.0,0.0,0.1433505117893219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1983565539121627,0.1983609348535537,-4.391399670566898e-06,0.0,0.0001454825396649,0.0,0.0,8.179198265075684,0.0,0.0,0.0,0.2865493297576904,4.0,0.0,1.0
755460,293.1234436035156,297.1499938964844,293.1499938964844,0.0816332325339317,-1949.192138671875,304.1471862792969,0.7974886894226074,0.1371715366840362,0.1238462850451469,293.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5666016340255737,0.050000000745058,0.0481289438903331,293.1522827148437,297.1499938964844,293.1499938964844,0.0824425518512725,-1527.537109375,304.1488037109375,0.7995246052742004,0.1381304711103439,0.0970434844493866,293.1249084472656,297.1499938964844,293.1499938964844,0.172346830368042,-3731.184814453125,304.1470642089844,0.9778162837028505,0.2501006424427032,0.2370714843273162,293.1968688964844,297.1499938964844,293.1499938964844,0.0038438353221863,-1449.4947509765625,296.38873291015625,0.5666016340255737,0.050000000745058,0.2283029854297638,291.1408386230469,291.1499938964844,273.1499938964844,270.6078186035156,284.6332702636719,293.2049255371094,291.14093017578125,1.0,0.2007639706134796,0.7212943434715271,0.7212943434715271,1.0,1.0,-0.9792295694351196,0.418769508600235,0.560460090637207,0.1160730347037315,0.0,0.0,0.2811924815177917,24.55238342285156,25.0,1.1384713649749756,-6427.640625,94.20714569091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9870300292969,305.2586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.794921875,18000.0,0.0,0.0,0.1436962932348251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.198801651597023,0.1988060474395752,-4.392427399579901e-06,0.0,0.0001458334736526,0.0,0.0,8.200679779052734,0.0,0.0,0.0,0.2866359055042267,4.0,0.0,1.0
755520,293.12322998046875,297.1499938964844,293.1499938964844,0.0819195732474327,-1954.4803466796875,304.1471862792969,0.798373818397522,0.1375511288642883,0.1241861805319786,293.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5667127370834351,0.050000000745058,0.0481282509863376,293.1508483886719,297.1499938964844,293.1499938964844,0.0826261416077613,-1530.185546875,304.1487121582031,0.8001455664634705,0.1383834183216095,0.0972155854105949,293.12469482421875,297.1499938964844,293.1499938964844,0.1726464629173278,-3736.351318359375,304.1470642089844,0.9783818125724792,0.2504578232765198,0.237407237291336,293.1951904296875,297.1499938964844,293.1499938964844,0.0038410909473896,-1448.4791259765625,296.38543701171875,0.5667127370834351,0.050000000745058,0.2282996922731399,291.1412353515625,291.1499938964844,273.1499938964844,270.6088562011719,284.63092041015625,293.2043762207031,291.1413269042969,1.0,0.2008775174617767,0.7212039828300476,0.7212039828300476,1.0,1.0,-0.9803546667099,0.4193487167358398,0.5610059499740601,0.1159565299749374,0.0,0.0,0.281735748052597,24.54073143005371,25.0,1.1344869136810305,-6437.71533203125,94.41864776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98583984375,305.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.970703125,18000.0,0.0,0.0,0.1440353095531463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1992286592721939,0.1992330402135849,-4.393416475068079e-06,0.0,0.0001461775391362,0.0,0.0,8.221309661865234,0.0,0.0,0.0,0.2867190837860107,4.0,0.0,1.0
755580,293.1230163574219,297.1499938964844,293.1499938964844,0.0822061821818351,-1959.776123046875,304.1471862792969,0.7992579340934753,0.137931078672409,0.1245265081524849,293.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5668232440948486,0.050000000745058,0.0481275618076324,293.1494445800781,297.1499938964844,293.1499938964844,0.0828187987208366,-1532.9647216796875,304.1485900878906,0.8007885217666626,0.1386478543281555,0.0973959192633628,293.12451171875,297.1499938964844,293.1499938964844,0.1729470342397689,-3741.531982421875,304.14703369140625,0.9789441823959352,0.250815749168396,0.2377437800168991,293.1934814453125,297.1499938964844,293.1499938964844,0.0038385868538171,-1447.55078125,296.3824462890625,0.5668232440948486,0.050000000745058,0.2282964289188385,291.1416320800781,291.1499938964844,273.1499938964844,270.60986328125,284.6287536621094,293.20379638671875,291.1417236328125,1.0,0.2009938508272171,0.7211136817932129,0.7211136817932129,1.0,1.0,-0.9814924597740172,0.4199247062206268,0.5615677833557129,0.1158671081066131,0.0,0.0,0.2822510600090027,24.52978515625,25.0,1.119312405586243,-6447.6640625,94.6343002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857482910156,305.2658996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1484375,18000.0,0.0,0.0,0.1443648785352707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1996347159147262,0.1996391117572784,-4.394360075821169e-06,0.0,0.0001465120003558,0.0,0.0,8.240948677062988,0.0,0.0,0.0,0.2867982983589172,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824929103255271,-1965.07666015625,304.14715576171875,0.8001412749290466,0.1383112668991089,0.1248670667409896,293.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5669338703155518,0.050000000745058,0.0481268726289272,293.1481018066406,297.1499938964844,293.1499938964844,0.0830188542604446,-1535.85107421875,304.1484680175781,0.8014498949050903,0.1389218270778656,0.0975829735398292,293.12432861328125,297.1499938964844,293.1499938964844,0.1732483357191085,-3746.723388671875,304.14703369140625,0.9795040488243104,0.2511742413043976,0.2380808740854263,293.1917724609375,297.1499938964844,293.1499938964844,0.0038362902123481,-1446.69775390625,296.3797302246094,0.5669338703155518,0.050000000745058,0.228293165564537,291.1420288085937,291.1499938964844,273.1499938964844,270.6108093261719,284.62677001953125,293.2032470703125,291.1421203613281,1.0,0.2011123895645141,0.7210233807563782,0.7210233807563782,1.0,1.0,-0.982640266418457,0.4204964339733124,0.5621438026428223,0.1158038973808288,0.0,0.0,0.2827436327934265,24.519399642944336,25.0,1.0978800058364868,-6457.4990234375,94.85334014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,305.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3203125,18000.0,0.0,0.0,0.1446850448846817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000236958265304,0.2000280916690826,-4.395266387291485e-06,0.0,0.000146836930071,0.0,0.0,8.259778022766113,0.0,0.0,0.0,0.2868742942810058,4.0,0.0,1.0
755700,293.1226501464844,297.1499938964844,293.1499938964844,0.0827797651290893,-1970.3818359375,304.14715576171875,0.8010233640670776,0.1386915743350982,0.1252078115940094,293.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.567044198513031,0.050000000745058,0.0481261871755123,293.14678955078125,297.1499938964844,293.1499938964844,0.0832274034619331,-1538.8602294921875,304.1483764648437,0.8021318316459656,0.1392065435647964,0.0977777168154716,293.1241760253906,297.1499938964844,293.1499938964844,0.1735505014657974,-3751.92724609375,304.14703369140625,0.9800610542297364,0.2515332698822021,0.2384185492992401,293.1900634765625,297.1499938964844,293.1499938964844,0.0038342352490872,-1445.9329833984375,296.3773193359375,0.567044198513031,0.050000000745058,0.2282899022102356,291.14239501953125,291.1499938964844,273.1499938964844,270.6117248535156,284.6249694824219,293.20269775390625,291.1424865722656,1.0,0.2012334316968917,0.7209330201148987,0.7209330201148987,1.0,1.0,-0.9837993383407592,0.4210645258426666,0.5627347826957703,0.1157671734690666,0.0,0.0,0.2832103371620178,24.509641647338867,25.0,1.067010760307312,-6467.2001953125,95.07615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,305.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.144993171095848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2003930211067199,0.2003974169492721,-4.396128588268766e-06,0.0,0.0001471496361773,0.0,0.0,8.277671813964844,0.0,0.0,0.0,0.2869465351104736,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830666646361351,-1975.6904296875,304.14715576171875,0.8019044995307922,0.1390720009803772,0.1255486458539962,293.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5671548247337341,0.050000000745058,0.0481254979968071,293.1455078125,297.1499938964844,293.1499938964844,0.083443708717823,-1541.982177734375,304.1482849121094,0.802833080291748,0.1395012438297271,0.0979794859886169,293.1239929199219,297.1499938964844,293.1499938964844,0.1738534271717071,-3757.14306640625,304.1470031738281,0.9806156158447266,0.2518928349018097,0.2387566864490509,293.1883544921875,297.1499938964844,293.1499938964844,0.0038324112538248,-1445.252685546875,296.37518310546875,0.5671548247337341,0.050000000745058,0.2282866388559341,291.14276123046875,291.1499938964844,273.1499938964844,270.6125793457031,284.62335205078125,293.2021484375,291.1428527832031,1.0,0.2013567090034485,0.7208388447761536,0.7208388447761536,1.0,1.0,-0.9849685430526732,0.4216275513172149,0.563340961933136,0.1157566085457801,0.0,0.0,0.2836539149284363,24.50043296813965,25.0,1.0294604301452637,-6476.76416015625,95.30239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906921386719,305.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6484375,18000.0,0.0,0.0,0.145288810133934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2007446140050888,0.200749009847641,-4.39695122622652e-06,0.0,0.0001474496675655,0.0,0.0,8.294720649719238,0.0,0.0,0.0,0.2870153486728668,4.0,0.0,1.0
755820,293.122314453125,297.1499938964844,293.1499938964844,0.083353579044342,-1981.0018310546875,304.14715576171875,0.8027849793434143,0.1394523233175277,0.1258894950151443,293.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5672661066055298,0.050000000745058,0.0481248050928115,293.1442565917969,297.1499938964844,293.1499938964844,0.0836668461561203,-1545.203369140625,304.148193359375,0.8035514950752258,0.1398045122623443,0.098187431693077,293.12384033203125,297.1499938964844,293.1499938964844,0.1741570979356765,-3762.36962890625,304.1470031738281,0.9811681509017944,0.2522527575492859,0.2390952557325363,293.1866760253906,297.1499938964844,293.1499938964844,0.0038307977374643,-1444.6494140625,296.3733215332031,0.5672661066055298,0.050000000745058,0.2282833606004715,291.1430969238281,291.1499938964844,273.1499938964844,270.6134033203125,284.6219177246094,293.2015991210937,291.1431884765625,1.0,0.2014818787574768,0.7207446694374084,0.7207446694374084,1.0,1.0,-0.9861465096473694,0.4221859872341156,0.5639604926109314,0.115771509706974,0.0,0.0,0.2840777039527893,24.49168586730957,25.0,0.9871140122413636,-6486.201171875,95.53165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,305.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.80078125,18000.0,0.0,0.0,0.1455725729465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2010810077190399,0.2010854035615921,-4.397739303385606e-06,0.0,0.0001477376499678,0.0,0.0,8.311042785644531,0.0,0.0,0.0,0.2870812714099884,4.0,0.0,1.0
755880,293.1221618652344,297.1499938964844,293.1499938964844,0.0836403742432594,-1986.3131103515625,304.14715576171875,0.8036646246910095,0.1398324966430664,0.1262302249670028,293.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5673781633377075,0.050000000745058,0.0481241084635257,293.1430358886719,297.1499938964844,293.1499938964844,0.0838966742157936,-1548.5218505859375,304.1481018066406,0.8042870163917542,0.1401164233684539,0.0984014347195625,293.1236877441406,297.1499938964844,293.1499938964844,0.1744613647460937,-3767.604736328125,304.1470031738281,0.9817187190055848,0.2526129782199859,0.2394341081380844,293.1849670410156,297.1499938964844,293.1499938964844,0.003829397726804,-1444.124267578125,296.3717346191406,0.5673781633377075,0.050000000745058,0.2282800525426864,291.1434326171875,291.1499938964844,273.1499938964844,270.6141662597656,284.6206359863281,293.2010192871094,291.1435241699219,1.0,0.2016088813543319,0.7206504940986633,0.7206504940986633,1.0,1.0,-0.9873327612876892,0.4227390885353088,0.5645936727523804,0.1158135384321212,0.0,0.0,0.2844822704792022,24.48339462280273,25.0,0.9430672526359558,-6495.5009765625,95.7638168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,305.28912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.1458438038825988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2014026343822479,0.2014070302248001,-4.398493274493376e-06,0.0,0.0001480129285482,0.0,0.0,8.32666015625,0.0,0.0,0.0,0.2871443629264831,4.0,0.0,1.0
755940,293.1220092773437,297.1499938964844,293.1499938964844,0.0839270427823066,-1991.62451171875,304.14715576171875,0.8045430779457092,0.1402124166488647,0.1265707463026046,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.567490816116333,0.050000000745058,0.0481234118342399,293.141845703125,297.1499938964844,293.1499938964844,0.0841341316699981,-1551.9515380859375,304.14801025390625,0.8050413727760315,0.1404379606246948,0.0986223220825195,293.1235656738281,297.1499938964844,293.1499938964844,0.1747663766145706,-3772.850830078125,304.1470031738281,0.9822670817375184,0.2529734969139099,0.2397732585668563,293.1832580566406,297.1499938964844,293.1499938964844,0.0038282456807792,-1443.6900634765625,296.3704528808594,0.567490816116333,0.050000000745058,0.2282767444849014,291.14373779296875,291.1499938964844,273.1499938964844,270.6148986816406,284.6195678710937,293.200439453125,291.1438293457031,1.0,0.2017379403114318,0.7205563187599182,0.7205563187599182,1.0,1.0,-0.988528311252594,0.4232873022556305,0.5652409791946411,0.1158827617764473,0.0,0.0,0.2848659753799438,24.475605010986328,25.0,0.8885967135429382,-6504.64111328125,95.99919891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,305.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.1461002975702285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2017078548669815,0.2017122507095337,-4.399209956318373e-06,0.0,0.0001482732186559,0.0,0.0,8.341490745544434,0.0,0.0,0.0,0.2872042655944824,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842135697603225,-1996.9356689453125,304.14715576171875,0.8054210543632507,0.1405920982360839,0.1269110441207885,293.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5676047801971436,0.050000000745058,0.0481227040290832,293.14068603515625,297.1499938964844,293.1499938964844,0.0843777060508728,-1555.470458984375,304.14794921875,0.8058112859725952,0.1407673060894012,0.098848707973957,293.1234436035156,297.1499938964844,293.1499938964844,0.17507204413414,-3778.1064453125,304.14697265625,0.9828139543533324,0.2533343136310577,0.2401126474142074,293.1815795898437,297.1499938964844,293.1499938964844,0.0038273017853498,-1443.3323974609375,296.36944580078125,0.5676047801971436,0.050000000745058,0.2282733917236328,291.14404296875,291.1499938964844,273.1499938964844,270.6155700683594,284.61865234375,293.1998596191406,291.14410400390625,1.0,0.2018685936927795,0.7204621434211731,0.7204621434211731,1.0,1.0,-0.9897311329841614,0.4238297045230865,0.5659013986587524,0.1159792020916938,0.0,0.0,0.2852344810962677,24.46819496154785,25.0,0.8288900256156921,-6513.64404296875,96.23717498779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.006591796875,305.2996520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.212890625,18000.0,0.0,0.0,0.1463444381952285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2020009160041809,0.2020053118467331,-4.399897534312913e-06,0.0,0.0001485210086684,0.0,0.0,8.35573673248291,0.0,0.0,0.0,0.287261813879013,4.0,0.0,1.0
756060,293.12176513671875,297.1499938964844,293.1499938964844,0.0844999551773071,-2002.2462158203125,304.14715576171875,0.8062945008277893,0.140971377491951,0.1272510737180709,293.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5677188038825989,0.050000000745058,0.0481219962239265,293.1395874023437,297.1499938964844,293.1499938964844,0.084627978503704,-1559.0872802734375,304.1478576660156,0.8065927028656006,0.141105055809021,0.0990811064839363,293.123291015625,297.1499938964844,293.1499938964844,0.1753784567117691,-3783.37353515625,304.14697265625,0.9833577871322632,0.2536952793598175,0.2404522597789764,293.17987060546875,297.1499938964844,293.1499938964844,0.0038265900220721,-1443.0604248046875,296.3686828613281,0.5677188038825989,0.050000000745058,0.2282700389623642,291.144287109375,291.1499938964844,273.1499938964844,270.6162109375,284.61785888671875,293.19921875,291.1443786621094,1.0,0.2020009607076645,0.7203656435012817,0.7203656435012817,1.0,1.0,-0.9909419417381288,0.4243696928024292,0.5665722489356995,0.1160924360156059,0.0,0.0,0.2855874896049499,24.46118354797364,25.0,0.7562483549118042,-6522.51318359375,96.47794342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116882324219,305.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.146574929356575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2022814899682998,0.202285885810852,-4.400554644234944e-06,0.0,0.0001487549161538,0.0,0.0,8.369380950927734,0.0,0.0,0.0,0.2873169183731079,4.0,0.0,1.0
756120,293.1216735839844,297.1499938964844,293.1499938964844,0.0847862958908081,-2007.558837890625,304.14715576171875,0.8071580529212952,0.1413503587245941,0.1275907903909683,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5678316950798035,0.050000000745058,0.0481212995946407,293.13848876953125,297.1499938964844,293.1499938964844,0.0848844051361084,-1562.79443359375,304.14776611328125,0.807381272315979,0.1414504498243332,0.0993188843131065,293.1231994628906,297.1499938964844,293.1499938964844,0.175685852766037,-3788.65625,304.14697265625,0.9838970899581908,0.2540565133094787,0.2407920658588409,293.1781616210937,297.1499938964844,293.1499938964844,0.0038260989822447,-1442.8707275390625,296.3681945800781,0.5678316950798035,0.050000000745058,0.2282667160034179,291.1445007324219,291.1499938964844,273.1499938964844,270.6168212890625,284.6170654296875,293.1986083984375,291.1445617675781,1.0,0.2021348178386688,0.7202690839767456,0.7202690839767456,1.0,1.0,-0.9921597838401794,0.4249114990234375,0.5672482848167419,0.1162104830145835,0.0,0.0,0.2859312891960144,24.45450592041016,25.0,0.6442626118659973,-6531.30126953125,96.72122955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,305.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.423828125,18000.0,0.0,0.0,0.1467930823564529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2025532722473144,0.2025576680898666,-4.40118856204208e-06,0.0,0.000148976323544,0.0,0.0,8.382598876953125,0.0,0.0,0.0,0.2873702943325043,4.0,0.0,1.0
756180,293.1215515136719,297.1499938964844,293.1499938964844,0.0850727260112762,-2012.87548828125,304.1471252441406,0.8080117106437683,0.1417288333177566,0.1279301047325134,293.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.567943274974823,0.050000000745058,0.0481206066906452,293.137451171875,297.1499938964844,293.1499938964844,0.0851480662822723,-1566.607666015625,304.147705078125,0.8081790208816528,0.141804501414299,0.0995628833770752,293.1230773925781,297.1499938964844,293.1499938964844,0.1759946346282959,-3793.9619140625,304.1469421386719,0.9844316840171814,0.2544178664684295,0.2411320954561233,293.1764831542969,297.1499938964844,293.1499938964844,0.0038258731365203,-1442.7808837890625,296.3680114746094,0.567943274974823,0.050000000745058,0.2282634526491165,291.1446533203125,291.1499938964844,273.1499938964844,270.617431640625,284.6163024902344,293.19793701171875,291.14471435546875,1.0,0.2022704035043716,0.7201725244522095,0.7201725244522095,1.0,1.0,-0.9933857917785645,0.4254555106163025,0.567930281162262,0.1163339018821716,0.0,0.0,0.2862698137760162,24.448217391967773,25.0,0.4956518113613128,-6540.03369140625,96.96733856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224609375,305.3155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.484375,18000.0,0.0,0.0,0.1469971984624862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2028184682130813,0.2028228789567947,-4.401800197229022e-06,0.0,0.0001491834700573,0.0,0.0,8.395490646362305,0.0,0.0,0.0,0.2874222993850708,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853591561317443,-2018.19482421875,304.1471252441406,0.808856725692749,0.1421068757772445,0.1282690614461898,293.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.56805419921875,0.050000000745058,0.0481199212372303,293.13641357421875,297.1499938964844,293.1499938964844,0.0854171589016914,-1570.5009765625,304.14764404296875,0.8089824318885803,0.1421651244163513,0.0998115390539169,293.1229858398437,297.1499938964844,293.1499938964844,0.1763044893741607,-3799.285400390625,304.1469421386719,0.9849622249603271,0.2547794282436371,0.2414722442626953,293.1747741699219,297.1499938964844,293.1499938964844,0.0038258605636656,-1442.771240234375,296.3680725097656,0.56805419921875,0.050000000745058,0.228260189294815,291.144775390625,291.1499938964844,273.1499938964844,270.61798095703125,284.61553955078125,293.1972351074219,291.1448059082031,1.0,0.2024072408676147,0.7200760245323181,0.7200760245323181,1.0,1.0,-0.9946177005767822,0.4260006844997406,0.568617045879364,0.1164624989032745,0.0,0.0,0.2866089642047882,24.44220352172852,25.0,0.3444332182407379,-6548.76806640625,97.21564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279846191406,305.32086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.1471911668777465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2030828595161438,0.2030872702598571,-4.402403192216298e-06,0.0,0.0001493803283665,0.0,0.0,8.408336639404297,0.0,0.0,0.0,0.2874740660190582,4.0,0.0,1.0
756300,293.12139892578125,297.1499938964844,293.1499938964844,0.0856454521417617,-2023.5140380859373,304.1471252441406,0.8096930980682373,0.1424842178821563,0.1286074966192245,293.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5681641697883606,0.050000000745058,0.0481192432343959,293.13543701171875,297.1499938964844,293.1499938964844,0.0856920704245567,-1574.47998046875,304.1475524902344,0.8097922801971436,0.1425327062606811,0.1000652387738227,293.12286376953125,297.1499938964844,293.1499938964844,0.1766153573989868,-3804.624755859375,304.1469421386719,0.9854883551597596,0.2551409006118774,0.2418124824762344,293.1730651855469,297.1499938964844,293.1499938964844,0.0038260805886238,-1442.8486328125,296.3683776855469,0.5681641697883606,0.050000000745058,0.2282569706439972,291.1448059082031,291.1499938964844,273.1499938964844,270.6185302734375,284.61480712890625,293.1965026855469,291.14483642578125,1.0,0.2025454491376876,0.719979465007782,0.719979465007782,1.0,1.0,-0.9958558678627014,0.4265470206737518,0.5693088173866272,0.116596795618534,0.0,0.0,0.2869501411914825,24.436504364013672,25.0,0.205014482140541,-6557.5166015625,97.46627044677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51171875,18000.0,0.0,0.0,0.147374540567398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2033480852842331,0.2033524960279464,-4.403002549224766e-06,0.0,0.0001495664182584,0.0,0.0,8.421217918395996,0.0,0.0,0.0,0.287525862455368,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859313681721687,-2028.8282470703125,304.1471252441406,0.810520589351654,0.1428608149290084,0.1289452463388443,293.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.56827312707901,0.050000000745058,0.0481185689568519,293.13446044921875,297.1499938964844,293.1499938964844,0.085972785949707,-1578.5440673828125,304.1474914550781,0.8106087446212769,0.1429075449705124,0.1003240346908569,293.1227722167969,297.1499938964844,293.1499938964844,0.1769269108772277,-3809.974609375,304.1469116210937,0.9860098958015442,0.2555024027824402,0.2421526759862899,293.17138671875,297.1499938964844,293.1499938964844,0.0038265518378466,-1443.01904296875,296.36895751953125,0.56827312707901,0.050000000745058,0.2282537817955017,291.1448059082031,291.1499938964844,273.1499938964844,270.6190185546875,284.61407470703125,293.1957702636719,291.14483642578125,1.0,0.2026850134134292,0.7198785543441772,0.7198785543441772,1.0,1.0,-0.9970998764038086,0.4270934462547302,0.5700064301490784,0.1167362704873085,0.0,0.0,0.2872951030731201,24.4311466217041,25.0,0.0906245559453964,-6566.27685546875,97.7192153930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03875732421875,305.33123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.494140625,18000.0,0.0,0.0,0.1475479900836944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2036160677671432,0.2036204636096954,-4.40360463471734e-06,0.0,0.0001497424527769,0.0,0.0,8.434233665466309,0.0,0.0,0.0,0.2875781655311584,4.0,0.0,1.0
756420,293.1212463378906,297.1499938964844,293.1499938964844,0.086216889321804,-2034.13671875,304.1471252441406,0.8113402724266052,0.1432365626096725,0.1292823702096939,293.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5683814883232117,0.050000000745058,0.0481179021298885,293.133544921875,297.1499938964844,293.1499938964844,0.0862582474946975,-1582.6781005859375,304.1474304199219,0.811430037021637,0.1432881504297256,0.1005870625376701,293.1227111816406,297.1499938964844,293.1499938964844,0.1772389858961105,-3815.33154296875,304.1469116210937,0.986527383327484,0.2558637261390686,0.2424928247928619,293.169677734375,297.1499938964844,293.1499938964844,0.0038272363599389,-1443.2681884765625,296.36981201171875,0.5683814883232117,0.050000000745058,0.2282506078481674,291.1448059082031,291.1499938964844,273.1499938964844,270.6195068359375,284.6134033203125,293.1949768066406,291.1448059082031,1.0,0.2028256803750991,0.7197776436805725,0.7197776436805725,1.0,1.0,-0.998348593711853,0.4276401102542877,0.5707085132598877,0.116881713271141,0.0,0.0,0.2876442372798919,24.42605400085449,25.0,-0.006504938006401,-6575.04541015625,97.97411346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0438232421875,305.3362731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.46484375,18000.0,0.0,0.0,0.147714078426361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2038871943950653,0.2038916051387787,-4.404212177178124e-06,0.0,0.0001499110221629,0.0,0.0,8.447405815124512,0.0,0.0,0.0,0.287631094455719,4.0,0.0,1.0
756480,293.1212158203125,297.1499938964844,293.1499938964844,0.0865018218755722,-2039.43603515625,304.14715576171875,0.8121521472930908,0.1436113864183426,0.1296186596155166,293.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.568489134311676,0.050000000745058,0.0481172390282154,293.13262939453125,297.1499938964844,293.1499938964844,0.0865482613444328,-1586.8790283203125,304.1473693847656,0.8122556805610657,0.1436745077371597,0.1008541509509086,293.12261962890625,297.1499938964844,293.1499938964844,0.1775514036417007,-3820.692626953125,304.1469116210937,0.9870405197143556,0.2562248706817627,0.2428327798843383,293.16796875,297.1499938964844,293.1499938964844,0.0038281374145299,-1443.5970458984375,296.3709411621094,0.568489134311676,0.050000000745058,0.2282474637031555,291.1447448730469,291.1499938964844,273.1499938964844,270.6199645996094,284.6127014160156,293.19415283203125,291.1447448730469,1.0,0.202967420220375,0.7196767330169678,0.7196767330169678,1.0,1.0,-0.9996014833450316,0.4281865358352661,0.5714149475097656,0.1170338168740272,0.0,0.0,0.2879988551139831,24.421247482299805,25.0,-0.0890579670667648,-6583.8193359375,98.23088073730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,305.34112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.1478738486766815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.204162448644638,0.2041668593883514,-4.404827450343873e-06,0.0,0.0001500731596024,0.0,0.0,8.460782051086426,0.0,0.0,0.0,0.2876847982406616,4.0,0.0,1.0
756540,293.12115478515625,297.1499938964844,293.1499938964844,0.0867859795689582,-2044.722412109375,304.14715576171875,0.8129556775093079,0.1439849287271499,0.1299538910388946,293.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5685958862304688,0.050000000745058,0.0481165833771228,293.1317443847656,297.1499938964844,293.1499938964844,0.0868435800075531,-1591.1578369140625,304.1473083496094,0.8130872845649719,0.1440674215555191,0.1011259704828262,293.12255859375,297.1499938964844,293.1499938964844,0.1778641194105148,-3826.056640625,304.1469116210937,0.9875488877296448,0.2565856277942657,0.2431724667549133,293.1662902832031,297.1499938964844,293.1499938964844,0.0038293024990707,-1444.0228271484375,296.3724060058594,0.5685958862304688,0.050000000745058,0.228244349360466,291.1446838378906,291.1499938964844,273.1499938964844,270.6203918457031,284.612060546875,293.1932983398437,291.1446838378906,1.0,0.2031103819608688,0.719575822353363,0.719575822353363,1.0,1.0,-1.0008589029312134,0.4287328124046325,0.5721261501312256,0.1171930804848671,0.0,0.0,0.2883611917495727,24.416784286499023,25.0,-0.1558476090431213,-6592.60009765625,98.48971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052978515625,305.3458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.380859375,18000.0,0.0,0.0,0.148027241230011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2044435739517212,0.2044479846954345,-4.405455001688097e-06,0.0,0.0001502288214396,0.0,0.0,8.474448204040527,0.0,0.0,0.0,0.2877396643161773,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870694443583488,-2049.9970703125,304.14715576171875,0.8137522339820862,0.1443574726581573,0.1302882134914398,293.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5687021613121033,0.050000000745058,0.0481159277260303,293.13092041015625,297.1499938964844,293.1499938964844,0.0871427580714225,-1595.4935302734375,304.1472473144531,0.8139224648475647,0.1444652378559112,0.1014012694358825,293.1224975585937,297.1499938964844,293.1499938964844,0.1781769543886184,-3831.4208984375,304.1469116210937,0.988053262233734,0.2569461464881897,0.2435118854045868,293.1645812988281,297.1499938964844,293.1499938964844,0.0038306755013763,-1444.524658203125,296.3741149902344,0.5687021613121033,0.050000000745058,0.2282412499189376,291.14459228515625,291.1499938964844,273.1499938964844,270.62078857421875,284.6114196777344,293.1923828125,291.14459228515625,1.0,0.2032542079687118,0.7194749116897583,0.7194749116897583,1.0,1.0,-1.002119541168213,0.4292781352996826,0.5728413462638855,0.1173596382141113,0.0,0.0,0.288730263710022,24.41257095336914,25.0,-0.2102126777172088,-6601.38525390625,98.75015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,305.3503112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.326171875,18000.0,0.0,0.0,0.1481770277023315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2047301083803177,0.204734519124031,-4.406093466968741e-06,0.0,0.000150380845298,0.0,0.0,8.488382339477539,0.0,0.0,0.0,0.2877956032752991,4.0,0.0,1.0
756660,293.12109375,297.1499938964844,293.1499938964844,0.0873519256711006,-2055.2548828125,304.14715576171875,0.814541220664978,0.1447285562753677,0.1306213289499282,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5688077807426453,0.050000000745058,0.0481152795255184,293.1300964355469,297.1499938964844,293.1499938964844,0.0874463617801666,-1599.89404296875,304.147216796875,0.81476229429245,0.1448685526847839,0.1016805917024612,293.1224365234375,297.1499938964844,293.1499938964844,0.1784897744655609,-3836.78271484375,304.1468811035156,0.98855322599411,0.2573060989379883,0.2438508868217468,293.1628723144531,297.1499938964844,293.1499938964844,0.003832290880382,-1445.1148681640625,296.3761291503906,0.5688077807426453,0.050000000745058,0.2282381653785705,291.1445007324219,291.1499938964844,273.1499938964844,270.62115478515625,284.61083984375,293.1914367675781,291.1444702148437,1.0,0.2033990323543548,0.7193699479103088,0.7193699479103088,1.0,1.0,-1.0033833980560305,0.4298215806484222,0.5735617280006409,0.117533691227436,0.0,0.0,0.2891075909137726,24.408662796020508,25.0,-0.2469924688339233,-6610.16796875,99.01233673095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.35455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.267578125,18000.0,0.0,0.0,0.1483235210180282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2050234377384185,0.2050278335809707,-4.406747393659316e-06,0.0,0.0001505295222159,0.0,0.0,8.502654075622559,0.0,0.0,0.0,0.2878528833389282,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876334607601165,-2060.495849609375,304.14715576171875,0.8153234720230103,0.1450983732938766,0.1309533417224884,293.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5689129829406738,0.050000000745058,0.0481146313250064,293.1293029785156,297.1499938964844,293.1499938964844,0.0877534076571464,-1604.3450927734375,304.14715576171875,0.8156051635742188,0.1452763378620147,0.1019630655646324,293.12237548828125,297.1499938964844,293.1499938964844,0.178802415728569,-3842.13916015625,304.1468811035156,0.989048957824707,0.2576656341552734,0.2441894859075546,293.16119384765625,297.1499938964844,293.1499938964844,0.0038341183681041,-1445.7821044921875,296.3783874511719,0.5689129829406738,0.050000000745058,0.2282350957393646,291.1444091796875,291.1499938964844,273.1499938964844,270.6214904785156,284.6102905273437,293.1904602050781,291.1443786621094,1.0,0.2035446465015411,0.7192650437355042,0.7192650437355042,1.0,1.0,-1.00464928150177,0.4303632974624634,0.5742859840393066,0.1177157014608383,0.0,0.0,0.2894916236400604,24.405014038085938,25.0,-0.271365761756897,-6618.94482421875,99.27593994140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635681152344,305.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.20703125,18000.0,0.0,0.0,0.1484684497117996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2053225338459015,0.2053269445896148,-4.407414962770417e-06,0.0,0.000150676612975,0.0,0.0,8.51721477508545,0.0,0.0,0.0,0.2879113554954529,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0879138559103012,-2065.71630859375,304.14715576171875,0.8160987496376038,0.1454665809869766,0.1312839984893798,293.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.569017767906189,0.050000000745058,0.0481139905750751,293.1285400390625,297.1499938964844,293.1499938964844,0.0880641117691993,-1608.8499755859375,304.1471252441406,0.8164517283439636,0.1456886827945709,0.1022489070892334,293.1223449707031,297.1499938964844,293.1499938964844,0.1791147887706756,-3847.48876953125,304.1468811035156,0.9895404577255248,0.2580244839191437,0.2445275485515594,293.15948486328125,297.1499938964844,293.1499938964844,0.0038361756596714,-1446.53271484375,296.3809814453125,0.569017767906189,0.050000000745058,0.228232055902481,291.144287109375,291.1499938964844,273.1499938964844,270.621826171875,284.6097412109375,293.1894226074219,291.144287109375,1.0,0.2036910504102707,0.7191600799560547,0.7191600799560547,1.0,1.0,-1.0059173107147217,0.4309029579162597,0.5750143527984619,0.1179067566990852,0.0,0.0,0.2898831069469452,24.40164375305176,25.0,-0.2865521609783172,-6627.708984375,99.5409927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0661315917969,305.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.146484375,18000.0,0.0,0.0,0.1486125886440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2056279778480529,0.2056323885917663,-4.408097538544098e-06,0.0,0.000150822874275,0.0,0.0,8.532095909118652,0.0,0.0,0.0,0.2879710793495178,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881930589675903,-2070.915771484375,304.1471862792969,0.816867470741272,0.1458332389593124,0.1316132843494415,293.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5691221356391907,0.050000000745058,0.0481133498251438,293.1278076171875,297.1499938964844,293.1499938964844,0.088377870619297,-1613.3995361328125,304.1470642089844,0.8173008561134338,0.1461050063371658,0.1025375723838806,293.1222839355469,297.1499938964844,293.1499938964844,0.1794267743825912,-3852.82958984375,304.1468811035156,0.9900277256965636,0.2583827376365661,0.2448650151491165,293.15777587890625,297.1499938964844,293.1499938964844,0.0038384443614631,-1447.3597412109375,296.38385009765625,0.5691221356391907,0.050000000745058,0.2282290160655975,291.1441955566406,291.1499938964844,273.1499938964844,270.62213134765625,284.6092529296875,293.1883544921875,291.1441650390625,1.0,0.2038381248712539,0.7190551161766052,0.7190551161766052,1.0,1.0,-1.0071865320205688,0.4314401149749756,0.5757463574409485,0.1181068569421768,0.0,0.0,0.2902813553810119,24.398536682128903,25.0,-0.294162392616272,-6636.45849609375,99.8072738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0682678222656,305.365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0859375,18000.0,0.0,0.0,0.1487570255994796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2059392184019088,0.2059436291456222,-4.408794211485656e-06,0.0,0.000150969470269,0.0,0.0,8.547268867492676,0.0,0.0,0.0,0.2880320250988006,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884707197546958,-2076.0869140625,304.1471862792969,0.8176286816596985,0.1461978405714035,0.1319407820701599,293.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5692259073257446,0.050000000745058,0.0481127128005027,293.1271057128906,297.1499938964844,293.1499938964844,0.0886952728033065,-1618.00244140625,304.14703369140625,0.8181537985801697,0.1465259492397308,0.1028296127915382,293.12225341796875,297.1499938964844,293.1499938964844,0.1797381788492202,-3858.157958984375,304.1468811035156,0.9905101656913756,0.258740097284317,0.2452016770839691,293.15606689453125,297.1499938964844,293.1499938964844,0.0038409808184951,-1448.28369140625,296.3870544433594,0.5692259073257446,0.050000000745058,0.2282259911298751,291.1440734863281,291.1499938964844,273.1499938964844,270.6224060058594,284.6087951660156,293.1872253417969,291.1440734863281,1.0,0.2039859592914581,0.7189502120018005,0.7189502120018005,1.0,1.0,-1.008456826210022,0.4319744706153869,0.5764822959899902,0.1183168217539787,0.0,0.0,0.2906877398490906,24.39575386047364,25.0,-0.2939590811729431,-6645.1875,100.07489776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,305.3692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.02734375,18000.0,0.0,0.0,0.1489028036594391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2062575370073318,0.2062619477510452,-4.409508164826548e-06,0.0,0.0001511174195911,0.0,0.0,8.562797546386719,0.0,0.0,0.0,0.2880944013595581,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887470766901969,-2081.234130859375,304.1471862792969,0.8183836936950684,0.1465608179569244,0.1322667896747589,293.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5693293809890747,0.050000000745058,0.048112079501152,293.1264343261719,297.1499938964844,293.1499938964844,0.0890153869986534,-1622.6448974609375,304.14697265625,0.8190091252326965,0.1469504535198211,0.1031241789460182,293.1222229003906,297.1499938964844,293.1499938964844,0.1800490468740463,-3863.474853515625,304.1468811035156,0.990988552570343,0.2590967714786529,0.2455376833677292,293.1543884277344,297.1499938964844,293.1499938964844,0.0038437354378402,-1449.2861328125,296.3905639648437,0.5693293809890747,0.050000000745058,0.2282229959964752,291.1439819335937,291.1499938964844,273.1499938964844,270.6226501464844,284.6083984375,293.1860656738281,291.1439514160156,1.0,0.2041343599557876,0.7188424468040466,0.7188424468040466,1.0,1.0,-1.0097274780273438,0.4325053691864013,0.5772221684455872,0.1185357049107551,0.0,0.0,0.2911002039909363,24.393217086791992,25.0,-0.2859403491020202,-6653.89599609375,100.34358215332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0709228515625,305.3723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96875,18000.0,0.0,0.0,0.1490505337715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2065813243389129,0.2065857350826263,-4.410236215335317e-06,0.0,0.0001512673334218,0.0,0.0,8.578606605529785,0.0,0.0,0.0,0.2881579101085663,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0890220403671264,-2086.35595703125,304.147216796875,0.8191328048706055,0.1469218879938125,0.1325912326574325,293.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5694327354431152,0.050000000745058,0.0481114462018013,293.1257629394531,297.1499938964844,293.1499938964844,0.0893379524350166,-1627.3232421875,304.1469421386719,0.8198665976524353,0.1473780125379562,0.1034210547804832,293.1222229003906,297.1499938964844,293.1499938964844,0.1803592890501022,-3868.778564453125,304.1468811035156,0.9914629459381104,0.2594525218009949,0.2458729594945907,293.1526794433594,297.1499938964844,293.1499938964844,0.0038467030972242,-1450.365234375,296.39434814453125,0.5694327354431152,0.050000000745058,0.228219985961914,291.1438903808594,291.1499938964844,273.1499938964844,270.62286376953125,284.6080017089844,293.18487548828125,291.14385986328125,1.0,0.2042832374572754,0.7187346816062927,0.7187346816062927,1.0,1.0,-1.0109983682632446,0.4330328702926636,0.5779654383659363,0.1187644973397255,0.0,0.0,0.2915178537368774,24.39092063903809,25.0,-0.2703919112682342,-6662.58154296875,100.61322784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0716247558594,305.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9140625,18000.0,0.0,0.0,0.14920075237751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2069100886583328,0.2069144994020462,-4.410977453517262e-06,0.0,0.0001514197938377,0.0,0.0,8.594670295715332,0.0,0.0,0.0,0.2882224917411804,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0892954543232917,-2091.448974609375,304.147216796875,0.8198757767677307,0.1472809761762619,0.1329139322042465,293.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5695357918739319,0.050000000745058,0.0481108166277408,293.1251525878906,297.1499938964844,293.1499938964844,0.0896626561880111,-1632.0325927734375,304.1469116210937,0.820725679397583,0.1478083878755569,0.1037199646234512,293.1221923828125,297.1499938964844,293.1499938964844,0.1806687265634536,-3874.06640625,304.1468811035156,0.991933047771454,0.2598073780536651,0.2462073862552642,293.1509704589844,297.1499938964844,293.1499938964844,0.0038498793728649,-1451.5191650390625,296.3984069824219,0.5695357918739319,0.050000000745058,0.2282170057296753,291.143798828125,291.1499938964844,273.1499938964844,270.6230773925781,284.6076965332031,293.18359375,291.143798828125,1.0,0.2044325470924377,0.7186269760131836,0.7186269760131836,1.0,1.0,-1.0122684240341189,0.4335565567016601,0.5787118673324585,0.119003489613533,0.0,0.0,0.2919398546218872,24.388877868652344,25.0,-0.2486917823553085,-6671.23876953125,100.88370513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07196044921875,305.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.1493539363145828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2072431743144989,0.2072475850582122,-4.41173051513033e-06,0.0,0.0001515752665,0.0,0.0,8.610958099365234,0.0,0.0,0.0,0.2882879674434662,4.0,0.0,1.0
