time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757140,293.1211853027344,297.1499938964844,293.1499938964844,0.0895669385790824,-2096.50634765625,304.147216796875,0.8206114768981934,0.147637590765953,0.1332344710826873,293.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.5696383118629456,0.050000000745058,0.0481101907789707,293.1245422363281,297.1499938964844,293.1499938964844,0.0899897664785385,-1636.77685546875,304.1468811035156,0.8215867280960083,0.1482418328523636,0.1040211543440818,293.1221923828125,297.1499938964844,293.1499938964844,0.1809771358966827,-3879.333984375,304.1468811035156,0.9923982620239258,0.2601610124111175,0.2465407103300094,293.1492614746094,297.1499938964844,293.1499938964844,0.0038533108308911,-1452.7646484375,296.40283203125,0.5696383118629456,0.050000000745058,0.2282140254974365,291.14373779296875,291.1499938964844,273.1499938964844,270.6232604980469,284.6073913574219,293.1822814941406,291.1437072753906,1.0,0.2045823037624359,0.7185192108154297,0.7185192108154297,1.0,1.0,-1.0135371685028076,0.4340761601924896,0.5794610381126404,0.1192526891827583,0.0,0.0,0.2923663556575775,24.38714408874512,25.0,-0.2236526161432266,-6679.859375,101.1549835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,305.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.822265625,18000.0,0.0,0.0,0.1495110988616943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2075807452201843,0.2075851708650589,-4.412496309669223e-06,0.0,0.0001517347554909,0.0,0.0,8.627482414245605,0.0,0.0,0.0,0.2883544266223907,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.089836835861206,-2101.5341796875,304.1472473144531,0.8213415145874023,0.147992193698883,0.1335532069206237,293.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5697405934333801,0.050000000745058,0.0481095649302005,293.1239624023437,297.1499938964844,293.1499938964844,0.0903185755014419,-1641.545654296875,304.1468505859375,0.8224488496780396,0.1486775130033493,0.104323960840702,293.1221923828125,297.1499938964844,293.1499938964844,0.1812846958637237,-3884.584716796875,304.1469116210937,0.9928593635559082,0.2605136930942535,0.2468731105327606,293.1475524902344,297.1499938964844,293.1499938964844,0.0038569483440369,-1454.083740234375,296.4075012207031,0.5697405934333801,0.050000000745058,0.2282110601663589,291.1436462402344,291.1499938964844,273.1499938964844,270.6234130859375,284.60711669921875,293.180908203125,291.1436462402344,1.0,0.2047323435544967,0.7184114456176758,0.7184114456176758,1.0,1.0,-1.0148046016693115,0.4345917105674743,0.5802128314971924,0.1195118054747581,0.0,0.0,0.2927957475185394,24.385639190673828,25.0,-0.1962320506572723,-6688.44921875,101.4268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07147216796875,305.3826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.78515625,18000.0,0.0,0.0,0.1496717482805252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2079214304685592,0.2079258412122726,-4.413271199155133e-06,0.0,0.0001518977951491,0.0,0.0,8.644170761108398,0.0,0.0,0.0,0.2884215712547302,4.0,0.0,1.0
757260,293.1213073730469,297.1499938964844,293.1499938964844,0.0901046991348266,-2106.524169921875,304.1472473144531,0.8220645785331726,0.1483441591262817,0.1338696628808975,293.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5698423981666565,0.050000000745058,0.0481089428067207,293.1234130859375,297.1499938964844,293.1499938964844,0.090649239718914,-1646.3411865234375,304.1468200683594,0.8233122229576111,0.14911550283432,0.1046285480260849,293.1221923828125,297.1499938964844,293.1499938964844,0.1815911084413528,-3889.813232421875,304.1469116210937,0.9933156371116638,0.2608650326728821,0.2472043335437774,293.1458435058594,297.1499938964844,293.1499938964844,0.0038608324248343,-1455.4912109375,296.4125061035156,0.5698423981666565,0.050000000745058,0.2282081246376037,291.14361572265625,291.1499938964844,273.1499938964844,270.62353515625,284.60693359375,293.17950439453125,291.14361572265625,1.0,0.2048826664686203,0.7182998657226562,0.7182998657226562,1.0,1.0,-1.0160696506500244,0.4351020455360412,0.5809676647186279,0.1197803318500518,0.0,0.0,0.2932277619838714,24.38442039489746,25.0,-0.1634155362844467,-6696.99658203125,101.69934844970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707397460937,305.3847961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75390625,18000.0,0.0,0.0,0.149836853146553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2082652002573013,0.2082696110010147,-4.414056547830114e-06,0.0,0.0001520653604529,0.0,0.0,8.661026954650879,0.0,0.0,0.0,0.2884894013404846,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903707891702652,-2111.480712890625,304.14727783203125,0.8227818012237549,0.1486939042806625,0.1341841220855713,293.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.569943904876709,0.050000000745058,0.0481083244085311,293.1228942871094,297.1499938964844,293.1499938964844,0.0909812077879905,-1651.1552734375,304.14678955078125,0.8241760730743408,0.1495552510023117,0.1049344018101692,293.1221923828125,297.1499938964844,293.1499938964844,0.1818964481353759,-3895.021240234375,304.1469116210937,0.9937675595283508,0.2612152695655823,0.2475345134735107,293.1441345214844,297.1499938964844,293.1499938964844,0.0038649265188723,-1456.9735107421875,296.4178161621094,0.569943904876709,0.050000000745058,0.2282051891088485,291.1435546875,291.1499938964844,273.1499938964844,270.6236572265625,284.60675048828125,293.1780090332031,291.1435546875,1.0,0.2050331830978393,0.7181882262229919,0.7181882262229919,1.0,1.0,-1.0173324346542358,0.4356080591678619,0.5817244052886963,0.1200579777359962,0.0,0.0,0.2936607301235199,24.383434295654297,25.0,-0.1278904974460601,-6705.5078125,101.97225189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,305.3868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.728515625,18000.0,0.0,0.0,0.1500057578086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2086107581853866,0.2086151838302612,-4.414847808220657e-06,0.0,0.0001522367674624,0.0,0.0,8.677986145019531,0.0,0.0,0.0,0.2885577082633972,4.0,0.0,1.0
757380,293.1214599609375,297.1499938964844,293.1499938964844,0.0906348228454589,-2116.39892578125,304.14727783203125,0.8234925866127014,0.1490409672260284,0.13449627161026,293.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5700450539588928,0.050000000745058,0.0481077097356319,293.12237548828125,297.1499938964844,293.1499938964844,0.0913160219788551,-1656.010498046875,304.1467590332031,0.8250440955162048,0.150001585483551,0.1052429899573326,293.1222229003906,297.1499938964844,293.1499938964844,0.182199478149414,-3900.18701171875,304.1469116210937,0.9942135810852052,0.2615608870983124,0.247862160205841,293.1424560546875,297.1499938964844,293.1499938964844,0.0038692543748766,-1458.5391845703125,296.4234313964844,0.5700450539588928,0.050000000745058,0.2282022535800933,291.1435546875,291.1499938964844,273.1499938964844,270.6237487792969,284.6065979003906,293.1764831542969,291.1435546875,1.0,0.2051838636398315,0.7180766463279724,0.7180766463279724,1.0,1.0,-1.0185924768447876,0.4361095428466797,0.5824829339981079,0.1203451231122016,0.0,0.0,0.2940941751003265,24.38269424438477,25.0,-0.0939012989401817,-6713.97705078125,102.24552154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06866455078125,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7109375,18000.0,0.0,0.0,0.1501788944005966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2089576125144958,0.2089620381593704,-4.4156449803267606e-06,0.0,0.0001524124963907,0.0,0.0,8.695023536682129,0.0,0.0,0.0,0.2886263430118561,4.0,0.0,1.0
757440,293.1215515136719,297.1499938964844,293.1499938964844,0.0908970162272453,-2121.282958984375,304.1473083496094,0.8241978287696838,0.1493857651948928,0.1348063200712204,293.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5701460838317871,0.050000000745058,0.0481070950627327,293.121826171875,297.1499938964844,293.1499938964844,0.0916566550731659,-1660.9503173828125,304.146728515625,0.825923502445221,0.1504569798707962,0.1055570840835571,293.122314453125,297.1499938964844,293.1499938964844,0.1824977844953537,-3905.2685546875,304.1469421386719,0.9946513175964355,0.2618999481201172,0.2481845021247863,293.1407470703125,297.1499938964844,293.1499938964844,0.0038737906143069,-1460.1793212890625,296.4293212890625,0.5701460838317871,0.050000000745058,0.2281993478536605,291.1435241699219,291.1499938964844,273.1499938964844,270.6238098144531,284.6064758300781,293.17486572265625,291.1435241699219,1.0,0.2053346186876297,0.7179650068283081,0.7179650068283081,1.0,1.0,-1.0198498964309692,0.4366068542003631,0.5832430720329285,0.1206408739089965,0.0,0.0,0.2945276200771332,24.38214492797852,25.0,-0.0633689761161804,-6722.41259765625,102.51911163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673828125,305.3905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.697265625,18000.0,0.0,0.0,0.150355726480484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2093051970005035,0.2093096226453781,-4.416445790411672e-06,0.0,0.0001525919506093,0.0,0.0,8.712112426757812,0.0,0.0,0.0,0.2886951863765716,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911578461527824,-2126.14111328125,304.1473083496094,0.8248984813690186,0.1497305929660797,0.1351148635149002,293.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.570246696472168,0.050000000745058,0.0481064803898334,293.1213073730469,297.1499938964844,293.1499938964844,0.0920029059052467,-1665.9715576171875,304.1466979980469,0.8268134593963623,0.1509162485599517,0.1058764532208442,293.12237548828125,297.1499938964844,293.1499938964844,0.1827904731035232,-3910.25048828125,304.14697265625,0.995079517364502,0.2622333168983459,0.2485005855560302,293.1390075683594,297.1499938964844,293.1499938964844,0.0038785808719694,-1461.9102783203125,296.435546875,0.570246696472168,0.050000000745058,0.2281964421272277,291.1435241699219,291.1499938964844,273.1499938964844,270.6238708496094,284.6063842773437,293.1732177734375,291.1435241699219,1.0,0.2054854482412338,0.7178534269332886,0.7178534269332886,1.0,1.0,-1.021104097366333,0.4370997846126556,0.5840043425559998,0.120944932103157,0.0,0.0,0.2949606776237488,24.38182640075684,25.0,-0.0367875322699546,-6730.8125,102.79293060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,305.392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.689453125,18000.0,0.0,0.0,0.150536835193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2096532434225082,0.2096576541662216,-4.41725023847539e-06,0.0,0.0001527757558505,0.0,0.0,8.72923755645752,0.0,0.0,0.0,0.2887642383575439,4.0,0.0,1.0
757560,293.12164306640625,297.1499938964844,293.1499938964844,0.0914230421185493,-2131.08203125,304.1473083496094,0.8256086707115173,0.1500874459743499,0.1354288756847381,293.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5703476667404175,0.050000000745058,0.0481058694422245,293.12091064453125,297.1499938964844,293.1499938964844,0.0923458188772201,-1670.9423828125,304.14666748046875,0.827694296836853,0.1513631492853164,0.1061925664544105,293.1224975585937,297.1499938964844,293.1499938964844,0.1830797642469406,-3915.17236328125,304.1470031738281,0.995501697063446,0.2625636458396911,0.2488129734992981,293.1372985839844,297.1499938964844,293.1499938964844,0.0038835874292999,-1463.718505859375,296.44207763671875,0.5703476667404175,0.050000000745058,0.2281935214996338,291.1435241699219,291.1499938964844,273.1499938964844,270.6239013671875,284.6062927246094,293.1714782714844,291.1435241699219,1.0,0.2056362926959991,0.7177388668060303,0.7177388668060303,1.0,1.0,-1.0223562717437744,0.4375886023044586,0.5847676992416382,0.1212561354041099,0.0,0.0,0.2953928709030151,24.38162040710449,25.0,-0.0101063679903745,-6739.18505859375,103.06705474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644836425781,305.39404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.1507213413715362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2100013792514801,0.2100057899951934,-4.418056505528512e-06,0.0,0.0001529629953438,0.0,0.0,8.746381759643555,0.0,0.0,0.0,0.2888333797454834,4.0,0.0,1.0
757620,293.1216125488281,297.1499938964844,293.1499938964844,0.0916967615485191,-2136.18359375,304.1473083496094,0.8263376951217651,0.150454044342041,0.135753333568573,293.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5704486966133118,0.050000000745058,0.0481052547693252,293.1205749511719,297.1499938964844,293.1499938964844,0.0926786959171295,-1675.7650146484375,304.14666748046875,0.8285508751869202,0.1517967730760574,0.1064991727471351,293.1225891113281,297.1499938964844,293.1499938964844,0.1833664178848266,-3920.047607421875,304.1470031738281,0.9959185719490052,0.2628915011882782,0.2491225749254226,293.1355895996094,297.1499938964844,293.1499938964844,0.0038888375274837,-1465.6134033203125,296.44891357421875,0.5704486966133118,0.050000000745058,0.228190615773201,291.1435241699219,291.1499938964844,273.1499938964844,270.6239318847656,284.6062316894531,293.169677734375,291.1435546875,1.0,0.2057871520519256,0.717624306678772,0.717624306678772,1.0,1.0,-1.0236060619354248,0.4380738437175751,0.5855321884155273,0.1215743124485015,0.0,0.0,0.2958232462406158,24.381547927856445,25.0,0.0149899218231439,-6747.52978515625,103.34141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0629577636719,305.3957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.1509093642234802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2103489488363266,0.2103533744812011,-4.418863682076335e-06,0.0,0.0001531538146082,0.0,0.0,8.763513565063477,0.0,0.0,0.0,0.2889024615287781,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.091973677277565,-2141.344482421875,304.1473083496094,0.8270713090896606,0.150820642709732,0.1360816210508346,293.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.570548415184021,0.050000000745058,0.0481046475470066,293.12030029296875,297.1499938964844,293.1499938964844,0.0930049642920494,-1680.490234375,304.1466979980469,0.8293896913528442,0.1522235423326492,0.1067994758486747,293.1227111816406,297.1499938964844,293.1499938964844,0.1836515069007873,-3924.89501953125,304.14703369140625,0.9963297247886658,0.2632178068161011,0.2494304329156875,293.1338806152344,297.1499938964844,293.1499938964844,0.0038942997343838,-1467.5843505859375,296.4560241699219,0.570548415184021,0.050000000745058,0.2281877398490905,291.1435241699219,291.1499938964844,273.1499938964844,270.6239013671875,284.6060485839844,293.1676025390625,291.1435546875,1.0,0.2059379070997238,0.7175097465515137,0.7175097465515137,1.0,1.0,-1.0248502492904663,0.4385543763637543,0.5862958431243896,0.1218984574079513,0.0,0.0,0.296252965927124,24.38178062438965,25.0,0.0103032467886805,-6755.87255859375,103.6156234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614624023437,305.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.1511001288890838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2106961011886596,0.210700511932373,-4.419671313371509e-06,0.0,0.0001533474278403,0.0,0.0,8.78063678741455,0.0,0.0,0.0,0.2889715731143951,4.0,0.0,1.0
757740,293.1216125488281,297.1499938964844,293.1499938964844,0.0922471135854721,-2146.440185546875,304.14727783203125,0.8277885913848877,0.1511717140674591,0.1364050060510635,293.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5706426501274109,0.050000000745058,0.0481040775775909,293.1200561523437,297.1499938964844,293.1499938964844,0.0933266133069992,-1685.148193359375,304.1466979980469,0.8302097320556641,0.1526450514793396,0.1070949956774711,293.122802734375,297.1499938964844,293.1499938964844,0.1839361041784286,-3929.734619140625,304.1470642089844,0.9967309236526488,0.2635425627231598,0.2497367709875106,293.1321716308594,297.1499938964844,293.1499938964844,0.003899990580976,-1469.6405029296875,296.4634094238281,0.5706426501274109,0.050000000745058,0.2281850278377533,291.1434936523437,291.1499938964844,273.1499938964844,270.6238708496094,284.6051025390625,293.16424560546875,291.1434631347656,1.0,0.2060883194208145,0.7173951268196106,0.7173951268196106,1.0,1.0,-1.026079773902893,0.4390261471271515,0.5870535969734192,0.1222270205616951,0.0,0.0,0.2966900467872619,24.38285446166992,25.0,-0.1655270159244537,-6764.44189453125,103.88860321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599670410156,305.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.1512937545776367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2110453248023986,0.2110497504472732,-4.4204798541613854e-06,0.0,0.0001535439369035,0.0,0.0,8.797866821289062,0.0,0.0,0.0,0.2890411019325256,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925051048398017,-2151.24658203125,304.1473083496094,0.8284533619880676,0.151498407125473,0.1367084383964538,293.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.570724606513977,0.050000000745058,0.0481035783886909,293.119873046875,297.1499938964844,293.1499938964844,0.0936464443802833,-1689.7811279296875,304.146728515625,0.8310087323188782,0.153063878417015,0.1073879227042198,293.1229248046875,297.1499938964844,293.1499938964844,0.184221476316452,-3934.591064453125,304.1470642089844,0.9971153736114502,0.2638662457466125,0.2500419318675995,293.1304626464844,297.1499938964844,293.1499938964844,0.0039059319533407,-1471.7939453125,296.47100830078125,0.570724606513977,0.050000000745058,0.2281826734542846,291.143310546875,291.1499938964844,273.1499938964844,270.62384033203125,284.6040954589844,293.1605529785156,291.1432800292969,1.0,0.2062378525733947,0.7172805666923523,0.7172805666923523,1.0,1.0,-1.027278184890747,0.4394818246364593,0.5877963304519653,0.1225574314594268,0.0,0.0,0.2971534132957458,24.385639190673828,25.0,-0.3474285900592804,-6773.14697265625,104.15823364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584716796875,305.400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.548828125,18000.0,0.0,0.0,0.1514903157949447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2114088833332061,0.2114133089780807,-4.421302037371788e-06,0.0,0.0001537434000056,0.0,0.0,8.815776824951172,0.0,0.0,0.0,0.289113312959671,4.0,0.0,1.0
757860,293.1220092773437,297.1499938964844,293.1499938964844,0.0927469208836555,-2155.747802734375,304.1473693847656,0.8290876150131226,0.1518091410398483,0.1369930058717727,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.57081139087677,0.050000000745058,0.0481030531227588,293.119140625,297.1499938964844,293.1499938964844,0.0939876809716224,-1694.728271484375,304.1466979980469,0.8318631649017334,0.1535867601633072,0.1077019125223159,293.1230163574219,297.1499938964844,293.1499938964844,0.1845046728849411,-3939.408203125,304.1470947265625,0.99750155210495,0.2641887664794922,0.2503459751605987,293.12872314453125,297.1499938964844,293.1499938964844,0.003912151325494,-1474.04296875,296.4789733886719,0.57081139087677,0.050000000745058,0.2281801700592041,291.1431884765625,291.1499938964844,273.1499938964844,270.623779296875,284.6031799316406,293.1570129394531,291.1431579589844,1.0,0.2063867151737213,0.7171640396118164,0.7171640396118164,1.0,1.0,-1.0284777879714966,0.4399365186691284,0.5885412096977234,0.1228911876678466,0.0,0.0,0.2976235151290893,24.38779830932617,25.0,-0.2808642387390136,-6782.0908203125,104.42754364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05694580078125,305.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.1516902595758438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2117883861064911,0.2117927968502044,-4.4221619646123145e-06,0.0,0.0001539463264634,0.0,0.0,8.834488868713379,0.0,0.0,0.0,0.2891884744167328,4.0,0.0,1.0
757920,293.1222839355469,297.1499938964844,293.1499938964844,0.0929806679487228,-2160.097412109375,304.1474304199219,0.8298404812812805,0.1521123349666595,0.1372678279876709,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5710185766220093,0.050000000745058,0.0481018051505088,293.11572265625,297.1499938964844,293.1499938964844,0.0945688858628273,-1703.196044921875,304.146240234375,0.8334020972251892,0.1546462923288345,0.108243703842163,293.12310791015625,297.1499938964844,293.1499938964844,0.1847672164440155,-3943.86376953125,304.14715576171875,0.9979904294013976,0.2645114362239837,0.2506262958049774,293.12701416015625,297.1499938964844,293.1499938964844,0.0039185192435979,-1476.3446044921875,296.4872436523437,0.5710185766220093,0.050000000745058,0.2281742691993713,291.14306640625,291.1499938964844,273.1499938964844,270.6236877441406,284.6022033691406,293.1535949707031,291.1430358886719,1.0,0.2065407484769821,0.7170474529266357,0.7170474529266357,1.0,1.0,-1.0299303531646729,0.4405083954334259,0.5894219279289246,0.1232524514198303,0.0,0.0,0.2980965375900268,24.37409400939941,25.0,-0.4539065062999725,-6791.6591796875,104.72581481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,305.404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37109375,18000.0,0.0,0.0,0.1518933773040771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.212169274687767,0.2121737003326416,-4.423039626999525e-06,0.0,0.0001541524688946,0.0,0.0,8.853309631347656,0.0,0.0,0.0,0.2892643213272095,4.0,0.0,1.0
757980,293.12255859375,297.1499938964844,293.1499938964844,0.0932115614414215,-2164.39892578125,304.1474609375,0.8306837677955627,0.1524100750684738,0.1375358998775482,293.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14276123046875,0.5713160037994385,0.050000000745058,0.0481000244617462,293.1101379394531,297.1499938964844,293.1499938964844,0.095534823834896,-1717.287109375,304.1451721191406,0.8359056711196899,0.1561771631240844,0.1091449484229087,293.12310791015625,297.1499938964844,293.1499938964844,0.1848755180835724,-3945.626220703125,304.1474609375,0.9983964562416076,0.2648532688617706,0.2507227659225464,293.1252746582031,297.1499938964844,293.1499938964844,0.0039251274429261,-1478.75048828125,296.49566650390625,0.5713160037994385,0.050000000745058,0.2281658053398132,291.14263916015625,291.1499938964844,273.1499938964844,270.62359619140625,284.6011962890625,293.150390625,291.1424865722656,1.0,0.2067026197910308,0.7169309258460999,0.7169309258460999,1.0,1.0,-1.031604886054993,0.4411821663379669,0.5904227495193481,0.1236407235264778,0.0,0.0,0.2986277043819427,24.34895896911621,25.0,-1.093224287033081,-6802.0966796875,105.05401611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537414550781,305.4053649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16015625,18000.0,0.0,0.0,0.152101069688797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2125735282897949,0.2125779539346695,-4.423938662512228e-06,0.0,0.0001543632533866,0.0,0.0,8.873236656188965,0.0,0.0,0.0,0.2893446981906891,4.0,0.0,1.0
758040,293.1228332519531,297.1499938964844,293.1499938964844,0.0934410393238067,-2168.67724609375,304.14752197265625,0.8314980864524841,0.1527041643857956,0.1377998888492584,293.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5715944766998291,0.050000000745058,0.0480983592569828,293.1033630371094,297.1499938964844,293.1499938964844,0.0967962220311164,-1735.6656494140625,304.14373779296875,0.8390396237373352,0.1580142676830291,0.1103192269802093,293.1227722167969,297.1499938964844,293.1499938964844,0.184750348329544,-3943.361572265625,304.1481628417969,0.9985292553901672,0.2652578949928283,0.2505536377429962,293.1235046386719,297.1499938964844,293.1499938964844,0.0039321081712841,-1481.3028564453125,296.5043029785156,0.5715944766998291,0.050000000745058,0.2281579077243805,291.1419372558594,291.1499938964844,273.1499938964844,270.6234741210937,284.6002197265625,293.1472473144531,291.14178466796875,1.0,0.2068695574998855,0.716814398765564,0.716814398765564,1.0,1.0,-1.0332800149917605,0.4418549835681915,0.5914250612258911,0.12403304874897,0.0,0.0,0.2992353439331054,24.32689476013184,25.0,-1.502864956855774,-6813.40673828125,105.38907623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,305.4071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.708984375,18000.0,0.0,0.0,0.1523151695728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2130354940891266,0.2130399197340011,-4.424920916790143e-06,0.0,0.0001545805280329,0.0,0.0,8.8959379196167,0.0,0.0,0.0,0.2894356548786163,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936673134565353,-2172.892822265625,304.1475524902344,0.8322662115097046,0.1529955416917801,0.1380612254142761,293.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5718367099761963,0.050000000745058,0.048096913844347,293.09600830078125,297.1499938964844,293.1499938964844,0.098253957927227,-1756.8511962890625,304.1422424316406,0.8425620198249817,0.1600485146045684,0.1116738021373748,293.1219787597656,297.1499938964844,293.1499938964844,0.1844346672296524,-3937.7470703125,304.1490783691406,0.998416006565094,0.2657606303691864,0.2501657903194427,293.1216735839844,297.1499938964844,293.1499938964844,0.0039394781924784,-1483.9869384765625,296.5133972167969,0.5718367099761963,0.050000000745058,0.2281510531902313,291.1413269042969,291.1499938964844,273.1499938964844,270.62335205078125,284.5992431640625,293.1439819335937,291.1412353515625,1.0,0.2070400416851043,0.7166978120803833,0.7166978120803833,1.0,1.0,-1.0349125862121582,0.4425073862075805,0.5924052000045776,0.1244233474135398,0.0,0.0,0.2998747229576111,24.3100643157959,25.0,-1.3966095447540283,-6825.29931640625,105.72360229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494384765625,305.4095764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.1525374501943588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2135449200868606,0.2135493457317352,-4.426021860126639e-06,0.0,0.0001548061263747,0.0,0.0,8.921027183532715,0.0,0.0,0.0,0.2895358502864837,4.0,0.0,1.0
758160,293.12335205078125,297.1499938964844,293.1499938964844,0.0938896164298057,-2177.029296875,304.1475830078125,0.8330007791519165,0.1532845944166183,0.1383204758167266,293.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5720528364181519,0.050000000745058,0.0480956248939037,293.0885314941406,297.1499938964844,293.1499938964844,0.0998304560780525,-1779.6837158203125,304.1407775878906,0.8463101387023926,0.1621990501880645,0.1131350472569465,293.1206359863281,297.1499938964844,293.1499938964844,0.1839964091777801,-3930.06298828125,304.1500244140625,0.9981558322906494,0.2663806080818176,0.2496536523103714,293.1198425292969,297.1499938964844,293.1499938964844,0.0039471252821385,-1486.753662109375,296.5230712890625,0.5720528364181519,0.050000000745058,0.2281449288129806,291.1410217285156,291.1499938964844,273.1499938964844,270.6231994628906,284.5982971191406,293.1407165527344,291.1409912109375,1.0,0.207213208079338,0.7165743708610535,0.7165743708610535,1.0,1.0,-1.0365138053894043,0.4431435465812683,0.5933703184127808,0.1248106881976127,0.0,0.0,0.3005062043666839,24.2969913482666,25.0,-1.0079677104949951,-6837.18115234375,106.0592269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466613769531,305.412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.091796875,18000.0,0.0,0.0,0.1527689695358276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2140652537345886,0.2140696793794632,-4.427205567480996e-06,0.0,0.000155041081598,0.0,0.0,8.94679069519043,0.0,0.0,0.0,0.2896391749382019,4.0,0.0,1.0
758220,293.12359619140625,297.1499938964844,293.1499938964844,0.0941090434789657,-2181.110107421875,304.14764404296875,0.8337545990943909,0.1535713225603103,0.1385775059461593,293.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5722888708114624,0.050000000745058,0.0480942204594612,293.08123779296875,297.1499938964844,293.1499938964844,0.1014821603894233,-1803.5079345703125,304.13946533203125,0.8502371311187744,0.1644159853458404,0.1146594882011413,293.1187744140625,297.1499938964844,293.1499938964844,0.1835380643606186,-3922.07275390625,304.1508483886719,0.9979016184806824,0.2671154737472534,0.2491277307271957,293.1179504394531,297.1499938964844,293.1499938964844,0.0039550610817968,-1489.6158447265625,296.5332946777344,0.5722888708114624,0.050000000745058,0.228138267993927,291.140869140625,291.1499938964844,273.1499938964844,270.6230163574219,284.59735107421875,293.137451171875,291.1408386230469,1.0,0.2073904275894165,0.7164508700370789,0.7164508700370789,1.0,1.0,-1.038176655769348,0.443807989358902,0.5943686366081238,0.1252054572105407,0.0,0.0,0.3011322021484375,24.281604766845703,25.0,-0.7627224922180176,-6849.05517578125,106.40548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0436096191406,305.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.052734375,18000.0,0.0,0.0,0.1530098021030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2145803868770599,0.2145848125219345,-4.4284129216976e-06,0.0,0.0001552854955662,0.0,0.0,8.972390174865723,0.0,0.0,0.0,0.2897424697875976,4.0,0.0,1.0
758280,293.1238708496094,297.1499938964844,293.1499938964844,0.094327412545681,-2185.172607421875,304.1476745605469,0.834574818611145,0.1538560837507248,0.1388323605060577,293.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5725857019424438,0.050000000745058,0.04809245839715,293.07427978515625,297.1499938964844,293.1499938964844,0.1031753942370414,-1827.8316650390625,304.1383056640625,0.8543156981468201,0.166657879948616,0.1162136644124984,293.1166381835937,297.1499938964844,293.1499938964844,0.1831537038087844,-3915.4072265625,304.1513977050781,0.997794508934021,0.2679322063922882,0.2486892342567443,293.1160583496094,297.1499938964844,293.1499938964844,0.0039632837288081,-1492.5853271484375,296.5438537597656,0.5725857019424438,0.050000000745058,0.2281299233436584,291.140625,291.1499938964844,273.1499938964844,270.6228332519531,284.5961303710937,293.1339416503906,291.1405334472656,1.0,0.2075740396976471,0.716327428817749,0.716327428817749,1.0,1.0,-1.0399904251098633,0.4445421099662781,0.5954483151435852,0.1256180256605148,0.0,0.0,0.3017818927764892,24.25868797302246,25.0,-0.87251216173172,-6861.42138671875,106.77330017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.040283203125,305.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.962890625,18000.0,0.0,0.0,0.1532591581344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2151035666465759,0.2151079922914505,-4.429630735103274e-06,0.0,0.000155538553372,0.0,0.0,8.998396873474121,0.0,0.0,0.0,0.289847582578659,4.0,0.0,1.0
758340,293.1241149902344,297.1499938964844,293.1499938964844,0.0945459827780723,-2189.243408203125,304.147705078125,0.8354032635688782,0.15413898229599,0.1390853524208068,293.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5728919506072998,0.050000000745058,0.0480906479060649,293.0677490234375,297.1499938964844,293.1499938964844,0.1048906147480011,-1852.370849609375,304.1373291015625,0.85843825340271,0.1688999384641647,0.1177780926227569,293.1142883300781,297.1499938964844,293.1499938964844,0.1828020066022873,-3909.3330078125,304.1517639160156,0.99773108959198,0.2688171863555908,0.248286560177803,293.1141052246094,297.1499938964844,293.1499938964844,0.0039718486368656,-1495.689453125,296.5547180175781,0.5728919506072998,0.050000000745058,0.2281213253736496,291.14013671875,291.1499938964844,273.1499938964844,270.6226501464844,284.5946350097656,293.1300048828125,291.1400146484375,1.0,0.2077637314796447,0.7162039279937744,0.7162039279937744,1.0,1.0,-1.0418635606765747,0.445303201675415,0.5965602993965149,0.126039057970047,0.0,0.0,0.302487313747406,24.2351131439209,25.0,-1.200914740562439,-6874.4423828125,107.15430450439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03668212890625,305.4172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1535185128450393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2156596928834915,0.2156641185283661,-4.430888566275826e-06,0.0,0.0001558017829665,0.0,0.0,9.025996208190918,0.0,0.0,0.0,0.2899589240550995,4.0,0.0,1.0
758400,293.1243591308594,297.1499938964844,293.1499938964844,0.0947634503245353,-2193.2939453125,304.147705078125,0.8362173438072205,0.154420256614685,0.1393369138240814,293.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5731871724128723,0.050000000745058,0.0480889081954956,293.0616760253906,297.1499938964844,293.1499938964844,0.1066102236509323,-1876.8726806640625,304.1365051269531,0.862544596195221,0.1711334735155105,0.1193386241793632,293.11181640625,297.1499938964844,293.1499938964844,0.1824606209993362,-3903.45654296875,304.1520690917969,0.997668981552124,0.2697560489177704,0.2478978931903839,293.11212158203125,297.1499938964844,293.1499938964844,0.0039807665161788,-1498.920166015625,296.56597900390625,0.5731871724128723,0.050000000745058,0.2281130701303482,291.1395874023437,291.1499938964844,273.1499938964844,270.6224365234375,284.5932312011719,293.12628173828125,291.1394958496094,1.0,0.207958236336708,0.7160804867744446,0.7160804867744446,1.0,1.0,-1.043748378753662,0.4460697770118713,0.5976786613464355,0.1264619976282119,0.0,0.0,0.3032345473766327,24.21343994140625,25.0,-1.2598484754562378,-6888.07275390625,107.54248809814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0327453613281,305.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33203125,18000.0,0.0,0.0,0.1537883132696151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.21625816822052,0.2162625938653946,-4.432228706718888e-06,0.0,0.0001560755918035,0.0,0.0,9.05570125579834,0.0,0.0,0.0,0.2900783717632293,4.0,0.0,1.0
758460,293.12457275390625,297.1499938964844,293.1499938964844,0.0949782058596611,-2197.290771484375,304.1477355957031,0.8370151519775391,0.1546996235847473,0.1395868808031082,293.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5734701752662659,0.050000000745058,0.0480872392654418,293.0560913085937,297.1499938964844,293.1499938964844,0.1083289757370948,-1901.2613525390625,304.1358337402344,0.8666229844093323,0.1733559966087341,0.1208921819925308,293.1092224121094,297.1499938964844,293.1499938964844,0.1821286976337433,-3897.75439453125,304.1522827148437,0.9976085424423218,0.2707482874393463,0.247525081038475,293.110107421875,297.1499938964844,293.1499938964844,0.003990024793893,-1502.2615966796875,296.5777282714844,0.5734701752662659,0.050000000745058,0.2281051725149154,291.13922119140625,291.1499938964844,273.1499938964844,270.6221923828125,284.59197998046875,293.1227722167969,291.13916015625,1.0,0.2081576138734817,0.7159489989280701,0.7159489989280701,1.0,1.0,-1.0456435680389404,0.4468397498130798,0.5988038182258606,0.1268846690654754,0.0,0.0,0.3039939105510711,24.193828582763672,25.0,-1.0380126237869265,-6902.037109375,107.93779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0284729003906,305.42144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.1540704071521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2168833762407302,0.216887816786766,-4.433658432390075e-06,0.0,0.0001563618716318,0.0,0.0,9.086825370788574,0.0,0.0,0.0,0.2902034819126129,4.0,0.0,1.0
758520,293.12481689453125,297.1499938964844,293.1499938964844,0.0951904952526092,-2201.239013671875,304.14776611328125,0.8377989530563354,0.1549772769212722,0.1398353725671768,293.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5737425684928894,0.050000000745058,0.0480856411159038,293.0509033203125,297.1499938964844,293.1499938964844,0.1100452914834022,-1925.5203857421875,304.13531494140625,0.8706704378128052,0.1755655854940414,0.1224379166960716,293.1065979003906,297.1499938964844,293.1499938964844,0.1818052381277084,-3892.204833984375,304.1524658203125,0.9975494742393494,0.2717826068401336,0.2471658438444137,293.10809326171875,297.1499938964844,293.1499938964844,0.0039995331317186,-1505.682373046875,296.5899353027344,0.5737425684928894,0.050000000745058,0.2280975729227066,291.1390075683594,291.1499938964844,273.1499938964844,270.6219482421875,284.5907897949219,293.1194152832031,291.13897705078125,1.0,0.2083608359098434,0.7158175706863403,0.7158175706863403,1.0,1.0,-1.0475449562072754,0.4476129114627838,0.599932074546814,0.1273073107004165,0.0,0.0,0.304749995470047,24.175960540771484,25.0,-0.7627981305122375,-6915.99072265625,108.33879089355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02392578125,305.4235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1543634235858917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2175126820802688,0.2175171077251434,-4.435133178049e-06,0.0,0.0001566592545714,0.0,0.0,9.11825942993164,0.0,0.0,0.0,0.2903302907943725,4.0,0.0,1.0
758580,293.1250305175781,297.1499938964844,293.1499938964844,0.0954007804393768,-2205.147705078125,304.1477966308594,0.8385671973228455,0.1552530080080032,0.1400822699069976,293.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5740033388137817,0.050000000745058,0.0480841100215911,293.046142578125,297.1499938964844,293.1499938964844,0.1117559373378753,-1949.6070556640625,304.1348571777344,0.8746744990348816,0.177756980061531,0.1239725574851036,293.1039123535156,297.1499938964844,293.1499938964844,0.1814927458763122,-3886.850830078125,304.152587890625,0.9974921941757202,0.2728581428527832,0.2468216270208358,293.1060485839844,297.1499938964844,293.1499938964844,0.0040093217976391,-1509.1966552734375,296.60260009765625,0.5740033388137817,0.050000000745058,0.2280903160572052,291.1388854980469,291.1499938964844,273.1499938964844,270.6217041015625,284.5896911621094,293.1162109375,291.13885498046875,1.0,0.2085677534341812,0.7156861424446106,0.7156861424446106,1.0,1.0,-1.0494500398635864,0.4483884274959564,0.6010616421699524,0.1277290433645248,0.0,0.0,0.3055051863193512,24.159942626953125,25.0,-0.5281872153282166,-6929.89111328125,108.7450942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01922607421875,305.425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.1546675711870193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2181424647569656,0.2181469053030014,-4.4366288420860656e-06,0.0,0.0001569679152453,0.0,0.0,9.149791717529297,0.0,0.0,0.0,0.2904578149318695,4.0,0.0,1.0
758640,293.125244140625,297.1499938964844,293.1499938964844,0.0956092402338981,-2209.021240234375,304.1478271484375,0.8393195867538452,0.1555268913507461,0.1403275430202484,293.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5742523670196533,0.050000000745058,0.0480826534330844,293.0417785644531,297.1499938964844,293.1499938964844,0.1134574487805366,-1973.4769287109373,304.134521484375,0.8786244988441467,0.1799262017011642,0.125493124127388,293.1012268066406,297.1499938964844,293.1499938964844,0.1811922043561935,-3881.70849609375,304.15264892578125,0.9974367022514344,0.2739709913730621,0.246492713689804,293.1040344238281,297.1499938964844,293.1499938964844,0.0040193912573158,-1512.80615234375,296.6156616210937,0.5742523670196533,0.050000000745058,0.2280834019184112,291.1387939453125,291.1499938964844,273.1499938964844,270.6214294433594,284.5886535644531,293.1131591796875,291.1387939453125,1.0,0.2087778598070144,0.7155547142028809,0.7155547142028809,1.0,1.0,-1.0513551235198977,0.4491648375988006,0.6021903157234192,0.1281486451625824,0.0,0.0,0.3062593042850494,24.14573860168457,25.0,-0.3250209093093872,-6943.7734375,109.15583801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144348144531,305.427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.154981791973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2187735438346862,0.218777984380722,-4.438135874806903e-06,0.0,0.0001572868204675,0.0,0.0,9.181441307067873,0.0,0.0,0.0,0.2905859053134918,4.0,0.0,1.0
758700,293.1254577636719,297.1499938964844,293.1499938964844,0.095815859735012,-2212.85888671875,304.1478271484375,0.8400555849075317,0.1557988226413726,0.1405711770057678,293.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.574489176273346,0.050000000745058,0.0480812713503837,293.037841796875,297.1499938964844,293.1499938964844,0.1151464506983757,-1997.0858154296875,304.13427734375,0.8825101852416992,0.1820693165063858,0.1269969195127487,293.0985107421875,297.1499938964844,293.1499938964844,0.1809042692184448,-3876.787353515625,304.1527099609375,0.9973833560943604,0.2751190662384033,0.2461796700954437,293.1019897460937,297.1499938964844,293.1499938964844,0.0040297321975231,-1516.5072021484375,296.62908935546875,0.574489176273346,0.050000000745058,0.2280768454074859,291.1387939453125,291.1499938964844,273.1499938964844,270.62115478515625,284.587646484375,293.1102294921875,291.1387939453125,1.0,0.2089907974004745,0.7154232263565063,0.7154232263565063,1.0,1.0,-1.0532573461532593,0.4499410986900329,0.6033163070678711,0.128565028309822,0.0,0.0,0.3070087134838104,24.13335418701172,25.0,-0.1396535336971283,-6957.62744140625,109.57040405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096435546875,305.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1553054600954055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2194042652845382,0.219408705830574,-4.439650638232706e-06,0.0,0.000157615286298,0.0,0.0,9.213127136230469,0.0,0.0,0.0,0.2907142341136932,4.0,0.0,1.0
758760,293.12567138671875,297.1499938964844,293.1499938964844,0.0960206016898155,-2216.659912109375,304.1478576660156,0.8407745957374573,0.1560688018798828,0.1408130973577499,293.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5747135281562805,0.050000000745058,0.0480799600481987,293.0343322753906,297.1499938964844,293.1499938964844,0.1168192997574806,-2020.386962890625,304.13409423828125,0.8863213062286377,0.1841822862625122,0.1284810006618499,293.0958251953125,297.1499938964844,293.1499938964844,0.180629551410675,-3872.096923828125,304.1527099609375,0.9973321557044984,0.2762998044490814,0.2458829134702682,293.0999450683594,297.1499938964844,293.1499938964844,0.0040403394959867,-1520.2977294921875,296.6429138183594,0.5747135281562805,0.050000000745058,0.2280706316232681,291.1388244628906,291.1499938964844,273.1499938964844,270.620849609375,284.58673095703125,293.107421875,291.13885498046875,1.0,0.2092060893774032,0.7152847051620483,0.7152847051620483,1.0,1.0,-1.0551533699035645,0.4507145881652832,0.6044387817382812,0.1289755702018737,0.0,0.0,0.3077496588230133,24.122772216796875,25.0,0.0280944872647523,-6971.4091796875,109.98797607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,305.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.861328125,18000.0,0.0,0.0,0.1556374430656433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2200312614440918,0.2200357019901275,-4.441166765900562e-06,0.0,0.0001579522067913,0.0,0.0,9.244680404663086,0.0,0.0,0.0,0.2908421158790588,4.0,0.0,1.0
758820,293.1258544921875,297.1499938964844,293.1499938964844,0.0962235704064369,-2220.426513671875,304.1478881835937,0.841476559638977,0.1563367396593094,0.1410533636808395,293.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5749252438545227,0.050000000745058,0.0480787269771099,293.0312194824219,297.1499938964844,293.1499938964844,0.1184728518128395,-2043.3409423828125,304.13397216796875,0.8900492787361145,0.1862613260746002,0.1299428790807724,293.0931701660156,297.1499938964844,293.1499938964844,0.1803685426712036,-3867.644287109375,304.1526794433594,0.997283399105072,0.2775108218193054,0.2456026375293731,293.0979309082031,297.1499938964844,293.1499938964844,0.0040512029081583,-1524.17431640625,296.6571044921875,0.5749252438545227,0.050000000745058,0.2280647903680801,291.138916015625,291.1499938964844,273.1499938964844,270.6205444335937,284.5858459472656,293.1047058105469,291.1389465332031,1.0,0.2094233185052871,0.7151461839675903,0.7151461839675903,1.0,1.0,-1.057040095329285,0.4514853656291961,0.6055546998977661,0.1293804049491882,0.0,0.0,0.3084796667098999,24.11395263671875,25.0,0.1707393825054168,-6985.10009765625,110.40779113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,305.4335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90234375,18000.0,0.0,0.0,0.1559764891862869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2206519097089767,0.2206563502550125,-4.442676981852856e-06,0.0,0.0001582963013788,0.0,0.0,9.27596950531006,0.0,0.0,0.0,0.2909690141677856,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964250117540359,-2224.163818359375,304.1478881835937,0.8421614766120911,0.1566037386655807,0.1412921249866485,293.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.5751241445541382,0.050000000745058,0.048077568411827,293.0284729003906,297.1499938964844,293.1499938964844,0.1201037541031837,-2065.9052734375,304.1339111328125,0.8936851620674133,0.1883027106523513,0.1313797533512115,293.09051513671875,297.1499938964844,293.1499938964844,0.180121824145317,-3863.439208984375,304.15264892578125,0.9972370266914368,0.2787501215934753,0.2453391253948211,293.0959167480469,297.1499938964844,293.1499938964844,0.0040623140521347,-1528.1346435546875,296.6716003417969,0.5751241445541382,0.050000000745058,0.2280592918395996,291.1390380859375,291.1499938964844,273.1499938964844,270.6202392578125,284.5849609375,293.1020812988281,291.1390991210937,1.0,0.2096420377492904,0.7150076031684875,0.7150076031684875,1.0,1.0,-1.0589144229888916,0.4522523581981659,0.6066620349884033,0.1297785341739654,0.0,0.0,0.3091978132724762,24.10687065124512,25.0,0.2846553325653076,-6998.68994140625,110.82909393310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99639892578125,305.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.962890625,18000.0,0.0,0.0,0.1563212424516677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2212646603584289,0.2212691009044647,-4.444175829121377e-06,0.0,0.0001586462021805,0.0,0.0,9.30691146850586,0.0,0.0,0.0,0.2910946011543274,4.0,0.0,1.0
