time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758940,293.126220703125,297.1499938964844,293.1499938964844,0.0966274738311767,-2227.919189453125,304.1479187011719,0.8428358435630798,0.1568754166364669,0.1415324062108993,293.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5753110647201538,0.050000000745058,0.0480764843523502,293.026123046875,297.1499938964844,293.1499938964844,0.121708907186985,-2088.041748046875,304.1339416503906,0.8972227573394775,0.1903029680252075,0.1327891498804092,293.087890625,297.1499938964844,293.1499938964844,0.1798887103796005,-3859.46923828125,304.152587890625,0.9971930980682372,0.2800163924694061,0.2450913488864898,293.09393310546875,297.1499938964844,293.1499938964844,0.0040736519731581,-1532.171142578125,296.6864318847656,0.5753110647201538,0.050000000745058,0.2280541360378265,291.1391906738281,291.1499938964844,273.1499938964844,270.6199035644531,284.5840759277344,293.0995483398437,291.1392517089844,1.0,0.2098619043827057,0.7148690819740295,0.7148690819740295,1.0,1.0,-1.060775637626648,0.4530154168605804,0.6077601909637451,0.1301693469285965,0.0,0.0,0.3099031150341034,24.10137939453125,25.0,0.3753784000873565,-7012.181640625,111.25144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,305.4378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.1566705405712127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2218686491250991,0.2218730896711349,-4.44565966972732e-06,0.0,0.0001590006868354,0.0,0.0,9.337457656860352,0.0,0.0,0.0,0.291218638420105,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968342348933219,-2231.75439453125,304.1479187011719,0.8435084819793701,0.1571534872055053,0.1417781114578247,293.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5754872560501099,0.050000000745058,0.0480754598975181,293.024169921875,297.1499938964844,293.1499938964844,0.1232853233814239,-2109.713623046875,304.13397216796875,0.9006571173667908,0.1922588944435119,0.1341687440872192,293.0853271484375,297.1499938964844,293.1499938964844,0.1796679496765136,-3855.711669921875,304.15252685546875,0.9971513152122498,0.2813082039356231,0.2448576688766479,293.0919494628906,297.1499938964844,293.1499938964844,0.0040852120146155,-1536.282470703125,296.7015380859375,0.5754872560501099,0.050000000745058,0.2280492931604385,291.1393737792969,291.1499938964844,273.1499938964844,270.6195373535156,284.5832214355469,293.0970764160156,291.1394348144531,1.0,0.2100825905799865,0.7147305607795715,0.7147305607795715,1.0,1.0,-1.0626236200332642,0.4537746012210846,0.608849048614502,0.1305524855852127,0.0,0.0,0.3105947077274322,24.09728240966797,25.0,0.4468225240707397,-7025.57666015625,111.67445373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,305.4403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.115234375,18000.0,0.0,0.0,0.1570228636264801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2224629670381546,0.2224674224853515,-4.447125775186578e-06,0.0,0.0001593582419445,0.0,0.0,9.367560386657717,0.0,0.0,0.0,0.2913409471511841,4.0,0.0,1.0
759060,293.1264343261719,297.1499938964844,293.1499938964844,0.0970449820160865,-2235.663330078125,304.1479187011719,0.8441779017448425,0.1574358642101287,0.1420287787914276,293.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5756522417068481,0.050000000745058,0.0480745024979114,293.0225524902344,297.1499938964844,293.1499938964844,0.1248301789164543,-2130.88720703125,304.13409423828125,0.9039919376373292,0.1941673755645752,0.1355163604021072,293.0827941894531,297.1499938964844,293.1499938964844,0.1794601827859878,-3852.177490234375,304.1524353027344,0.9971118569374084,0.2826248109340668,0.2446387261152267,293.09002685546875,297.1499938964844,293.1499938964844,0.0040969867259263,-1540.4659423828125,296.7169189453125,0.5756522417068481,0.050000000745058,0.2280447483062744,291.1395568847656,291.1499938964844,273.1499938964844,270.61920166015625,284.5823974609375,293.0946655273437,291.1396179199219,1.0,0.2103037685155868,0.7145883440971375,0.7145883440971375,1.0,1.0,-1.06445574760437,0.4545279443264007,0.609927773475647,0.130926713347435,0.0,0.0,0.3112718164920807,24.094602584838867,25.0,0.5063644647598267,-7038.8662109375,112.09751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862060546875,305.44293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.20703125,18000.0,0.0,0.0,0.1573770493268966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2230468541383743,0.2230513095855713,-4.448571417015046e-06,0.0,0.0001597177033545,0.0,0.0,9.397177696228027,0.0,0.0,0.0,0.291461318731308,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972582548856735,-2239.617919921875,304.1478881835937,0.8448399305343628,0.157721146941185,0.1422826200723648,293.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5758053660392761,0.050000000745058,0.0480736158788204,293.0213317871094,297.1499938964844,293.1499938964844,0.1263406872749328,-2151.5283203125,304.1342468261719,0.9073169827461244,0.1960255950689315,0.1368298977613449,293.0802917480469,297.1499938964844,293.1499938964844,0.1792662441730499,-3848.88134765625,304.15234375,0.9970749616622924,0.2839648127555847,0.244435429573059,293.088134765625,297.1499938964844,293.1499938964844,0.0041089700534939,-1544.7188720703125,296.7325744628906,0.5758053660392761,0.050000000745058,0.2280405312776565,291.1397705078125,291.1499938964844,273.1499938964844,270.61883544921875,284.5815734863281,293.09234619140625,291.13983154296875,1.0,0.2105250507593155,0.7144461274147034,0.7144461274147034,1.0,1.0,-1.066267967224121,0.455274373292923,0.6109936237335205,0.1312922090291977,0.0,0.0,0.3119330704212188,24.093395233154297,25.0,0.5616171360015869,-7052.03759765625,112.51981353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9837646484375,305.4457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1577316522598266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2236193269491195,0.2236237823963165,-4.449995230970671e-06,0.0,0.0001600775722181,0.0,0.0,9.426258087158203,0.0,0.0,0.0,0.2915795743465423,4.0,0.0,1.0
759180,293.1265563964844,297.1499938964844,293.1499938964844,0.0974734425544738,-2243.607177734375,304.1478881835937,0.8454926609992981,0.1580087095499038,0.142538920044899,293.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5759462714195251,0.050000000745058,0.048072800040245,293.0204162597656,297.1499938964844,293.1499938964844,0.1278143227100372,-2171.60791015625,304.1344299316406,0.9106227159500122,0.1978316158056259,0.1381075382232666,293.0778503417969,297.1499938964844,293.1499938964844,0.1790865361690521,-3845.82958984375,304.1522521972656,0.9970407485961914,0.2853273153305053,0.2442482411861419,293.08624267578125,297.1499938964844,293.1499938964844,0.0041211559437215,-1549.0390625,296.7484741210937,0.5759462714195251,0.050000000745058,0.2280366718769073,291.1399841308594,291.1499938964844,273.1499938964844,270.61846923828125,284.580810546875,293.0901794433594,291.1400756835937,1.0,0.210746094584465,0.7143039107322693,0.7143039107322693,1.0,1.0,-1.0680577754974363,0.4560125768184662,0.612045168876648,0.1316489428281784,0.0,0.0,0.3125769793987274,24.093679428100582,25.0,0.6258953809738159,-7065.05224609375,112.94068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818115234375,305.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1580855101346969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2241791188716888,0.2241835743188858,-4.451393124327296e-06,0.0,0.000160436698934,0.0,0.0,9.454737663269045,0.0,0.0,0.0,0.2916954457759857,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976898148655891,-2247.61669921875,304.1478881835937,0.8461356163024902,0.1582982391119003,0.1427971124649047,293.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.576075553894043,0.050000000745058,0.048072051256895,293.01983642578125,297.1499938964844,293.1499938964844,0.1292503625154495,-2191.120849609375,304.1346435546875,0.9138808846473694,0.1995866149663925,0.1393493711948394,293.0754699707031,297.1499938964844,293.1499938964844,0.1789199560880661,-3843.003173828125,304.1521301269531,0.9970091581344604,0.2867108583450317,0.2440764605998993,293.0844116210937,297.1499938964844,293.1499938964844,0.0041335332207381,-1553.4208984375,296.7646484375,0.576075553894043,0.050000000745058,0.228033110499382,291.1402587890625,291.1499938964844,273.1499938964844,270.6180725097656,284.58013916015625,293.0882568359375,291.1403503417969,1.0,0.210966557264328,0.71416175365448,0.71416175365448,1.0,1.0,-1.0698233842849731,0.4567415714263916,0.6130817532539368,0.131997212767601,0.0,0.0,0.3131990134716034,24.095359802246094,28.0,0.72539222240448,-7077.869140625,113.35958862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9804382324219,305.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1584372669458389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2247238606214523,0.2247283160686493,-4.452762823348166e-06,0.0,0.0001607936719665,0.0,0.0,9.482498168945312,0.0,0.0,0.0,0.2918084263801574,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979139655828476,-2251.777587890625,304.1478576660156,0.8457456231117249,0.1585867255926132,0.1430606991052627,293.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5753334760665894,0.050000000745058,0.0480762906372547,293.01971435546875,297.1499938964844,293.1499938964844,0.1306509673595428,-2210.108154296875,304.1348876953125,0.9157276153564452,0.2012644559144973,0.1405531913042068,293.0736083984375,297.1499938964844,293.1499938964844,0.1797613203525543,-3857.9111328125,304.15020751953125,0.9971877932548524,0.2880195081233978,0.2450612634420395,293.0826110839844,297.1499938964844,293.1499938964844,0.0041464557871222,-1558.0184326171875,296.7808532714844,0.5753334760665894,0.050000000745058,0.2280532270669937,291.1402587890625,291.1499938964844,273.1499938964844,270.61767578125,284.5790100097656,293.086669921875,291.1400451660156,1.0,0.2116873860359192,0.7140195369720459,0.7140195369720459,1.0,1.0,-1.0731241703033447,0.4581667780876159,0.6149573922157288,0.1325668096542358,0.0,0.0,0.313844621181488,24.239152908325195,28.0,-0.8607558608055115,-7094.40771484375,114.40276336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,305.45220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.619140625,18000.0,0.0,0.0,0.158787190914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2252587080001831,0.22526316344738,-4.454094323591562e-06,0.0,0.0001611488114576,0.0,0.0,9.509754180908203,0.0,0.0,0.0,0.2919197082519531,4.0,0.0,1.0
759360,293.1266784667969,297.1499938964844,293.1499938964844,0.0981599688529968,-2256.38134765625,304.1477966308594,0.8445320725440979,0.1588743478059768,0.1433269679546356,293.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5738962888717651,0.050000000745058,0.0480845868587493,293.0201721191406,297.1499938964844,293.1499938964844,0.1320045739412307,-2228.437744140625,304.1351623535156,0.9163159132003784,0.2028243988752365,0.1416890919208526,293.0733642578125,297.1499938964844,293.1499938964844,0.1814524680376052,-3887.617919921875,304.1470642089844,0.9975157976150512,0.2890400886535644,0.2469622045755386,293.0808410644531,297.1499938964844,293.1499938964844,0.0041601541452109,-1563.0255126953125,296.7959899902344,0.5738962888717651,0.050000000745058,0.2280925661325454,291.1380310058594,291.1499938964844,273.1499938964844,270.6172790527344,284.5777282714844,293.0856628417969,291.13726806640625,1.0,0.2126960605382919,0.7138673067092896,0.7138673067092896,1.0,1.0,-1.0775915384292605,0.4601136445999145,0.6174778938293457,0.1333209574222564,0.0,0.0,0.314852237701416,24.49818420410156,25.0,-4.862767219543457,-7116.017578125,115.94147491455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,305.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.1591433435678482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2259436845779419,0.2259481400251388,-4.4554981286637485e-06,0.0,0.00016151026648,0.0,0.0,9.54408359527588,0.0,0.0,0.0,0.2920595705509186,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0984081551432609,-2261.0322265625,304.1477355957031,0.8446658849716187,0.1591671258211136,0.143588587641716,293.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5735968947410583,0.050000000745058,0.0480863116681575,293.0209655761719,297.1499938964844,293.1499938964844,0.1332820057868957,-2245.6943359375,304.13555908203125,0.9184706807136536,0.2043117582798004,0.1427479833364486,293.0740966796875,297.1499938964844,293.1499938964844,0.1818711012601852,-3894.79443359375,304.1469116210937,0.9975811243057252,0.2898635566234588,0.2473569959402084,293.0791320800781,297.1499938964844,293.1499938964844,0.0041740327142179,-1568.1279296875,296.8107604980469,0.5735968947410583,0.050000000745058,0.2281007617712021,291.1347351074219,291.1499938964844,273.1499938964844,270.6168518066406,284.5775756835937,293.0851135253906,291.1343688964844,1.0,0.2129701226949691,0.713715136051178,0.713715136051178,1.0,1.0,-1.079894781112671,0.4610789716243744,0.6188158392906189,0.1337636560201645,0.0,0.0,0.3162077665328979,24.568809509277344,25.0,-4.878422260284424,-7137.3837890625,116.6232681274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.4576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65625,18000.0,0.0,0.0,0.1595151126384735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.226973295211792,0.2269777506589889,-4.457439899852034e-06,0.0,0.0001618875539861,0.0,0.0,9.595415115356444,0.0,0.0,0.0,0.2922633588314056,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.098620094358921,-2264.935302734375,304.14776611328125,0.8457849025726318,0.1594643294811248,0.1438505351543426,293.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5741235613822937,0.050000000745058,0.0480832383036613,293.0216979980469,297.1499938964844,293.1499938964844,0.1344854533672332,-2261.854736328125,304.135986328125,0.921876072883606,0.2058044075965881,0.1437847763299942,293.0740966796875,297.1499938964844,293.1499938964844,0.1812644302845001,-3883.9931640625,304.1485900878906,0.9974654912948608,0.2908284664154053,0.2466620206832885,293.0774230957031,297.1499938964844,293.1499938964844,0.0041872081346809,-1572.718017578125,296.8280029296875,0.5741235613822937,0.050000000745058,0.2280861884355545,291.13543701171875,291.1499938964844,273.1499938964844,270.6164245605469,284.5780334472656,293.0845031738281,291.1361999511719,1.0,0.2129147350788116,0.7135629057884216,0.7135629057884216,1.0,1.0,-1.0806773900985718,0.4613641500473022,0.6193132400512695,0.1339573562145233,0.0,0.0,0.3171345293521881,24.501436233520508,28.0,1.2754544019699097,-7154.89306640625,116.68750762939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720764160156,305.4701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.388671875,18000.0,0.0,0.0,0.1599016934633255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2280114740133285,0.2280159443616867,-4.459961473912699e-06,0.0,0.0001622798881726,0.0,0.0,9.648427963256836,0.0,0.0,0.0,0.2924719750881195,4.0,0.0,1.0
759540,293.1266784667969,297.1499938964844,293.1499938964844,0.0988198444247245,-2268.5791015625,304.1478271484375,0.8456354737281799,0.1597590446472168,0.1441195607185363,293.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5735766887664795,0.050000000745058,0.0480864122509956,293.0225524902344,297.1499938964844,293.1499938964844,0.1356646120548248,-2277.63525390625,304.1363830566406,0.9235839247703552,0.2072612196207046,0.1448217332363128,293.0735778808594,297.1499938964844,293.1499938964844,0.1818384379148483,-3894.0009765625,304.14776611328125,0.9975855350494384,0.2918920218944549,0.2473836094141006,293.0758056640625,297.1499938964844,293.1499938964844,0.0042000808753073,-1577.075439453125,296.846923828125,0.5735766887664795,0.050000000745058,0.2281012386083603,291.138916015625,291.1499938964844,273.1499938964844,270.6159973144531,284.5777587890625,293.0839538574219,291.139404296875,1.0,0.2135496884584427,0.7134106755256653,0.7134106755256653,1.0,1.0,-1.0834029912948608,0.4625313282012939,0.6208716630935669,0.1344311833381652,0.0,0.0,0.317525565624237,24.61234474182129,28.0,3.4119873046875,-7169.57470703125,117.54912567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.515625,18000.0,0.0,0.0,0.1602944582700729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2285672128200531,0.22857166826725,-4.4620551307161804e-06,0.0,0.0001626784942345,0.0,0.0,9.678388595581056,0.0,0.0,0.0,0.2925979197025299,4.0,0.0,1.0
759600,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477966308594,0.8445708155632019,0.0,0.1443901658058166,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.5722599029541016,0.0,0.0480941273272037,293.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1367492675781,0.9239171743392944,0.0,0.1458038687705993,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453552246094,0.997860848903656,0.0,0.249115914106369,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.8639221191406,0.5722599029541016,0.0,0.2281378209590912,291.1386108398437,294.1499938964844,273.1499938964844,270.6155700683594,284.5772705078125,293.083984375,291.1380310058594,0.0,0.0,0.7132585048675537,0.7132585048675537,1.0,1.0,-1.0874418020248413,0.4642853438854217,0.6231564283370972,0.1351243704557418,0.0,0.0,0.0,24.8525619506836,60.0,-1.3762575387954712,-7186.0068359375,118.97284698486328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,305.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.38671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290263026952743,0.2290307730436325,-4.463400273380103e-06,0.0,0.0,0.0,0.0,9.702367782592772,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4176330566406,0.0,0.0,0.0014776367461308,293.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.0015560186002403,292.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0014343261719,0.3932493925094604,0.0,0.0011492730118334,292.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7762145996094,0.4072878658771515,0.0,0.0015560225583612,293.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2967529296875,0.0,0.0,0.007381082046777,291.15264892578125,294.1499938964844,273.1510009765625,270.61590576171875,283.3271484375,290.6518859863281,291.1539001464844,0.0,0.0,0.5706067681312561,0.5706067681312561,1.0,1.0,-0.0174941215664148,0.0153362769633531,0.0021578436717391,-0.0232717022299766,0.0,0.0,0.0,-0.0933489575982093,60.0,-39.69542694091797,-0.0,-2.086625863739755e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,2.3015309125185013e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.996536604601198e-12,4.996595151518513e-12,-5.863083975044442e-17,0.0,0.0,0.0,0.0,2.834843682756909e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.93572998046875,0.0,0.0,0.0006244574906304,292.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0002767082187347,292.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4967956542969,0.0,0.0,0.0006091396207921,292.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2522277832031,0.0,0.0,0.0011166743934154,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.26470947265625,0.0,0.0,0.0013125846162438,291.208251953125,294.1499938964844,273.15399169921875,270.6177978515625,282.7231750488281,287.2146911621094,291.1485900878906,0.0,0.0,0.4279550909996032,0.4279550909996032,1.0,1.0,-0.0054406514391303,0.0073968502692878,-0.0019561990629881,-0.0286443494260311,0.0,0.0,0.0,-0.0321640633046627,60.0,-134.74172973632812,-0.0,-1.8813385622706848e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.425802065287044e-18,-2.425802065287044e-18,-0.0,0.0,0.0,0.0,0.0,-2.8830529844462907e-37,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.8751525878906,0.0,0.0,0.0001158914383267,292.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001106374620576,292.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4338684082031,0.0,0.0,9.38337907427922e-05,292.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1786804199219,0.0,0.0,0.0001357818546239,292.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2352600097656,0.0,0.0,0.0005248165107332,291.2082824707031,294.1499938964844,273.1588439941406,270.62115478515625,282.5278015136719,283.61199951171875,291.1457824707031,0.0,0.0,0.285303384065628,0.285303384065628,1.0,1.0,-0.0013079944765195,0.0027897192630916,-0.0014817246701568,-0.0324905104935169,0.0,0.0,0.0,-0.0119665674865245,60.0,-69.98260498046875,-0.0,-1.1664753429840857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.927006708735018e-20,2.927006708735018e-20,-0.0,0.0,0.0,0.0,0.0,-4.19254487541342e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.8497314453125,0.0,0.0,0.0001004825753625,292.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.000105608953163,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4112243652344,0.0,0.0,7.821906910976395e-05,292.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1573791503906,0.0,0.0,0.0001060580834746,292.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2148742675781,0.0,0.0,0.0005009634187445,291.20831298828125,294.1499938964844,273.16552734375,270.6259460449219,282.42633056640625,280.86883544921875,291.1441650390625,0.0,0.0,0.142651692032814,0.142651692032814,1.0,1.0,-0.0011879488592967,0.0008087416645139,0.0003792072529904,-0.0345092676579952,0.0,0.0,0.0,-0.0120265064761042,60.0,-35.045249938964844,-0.0,-9.63055342140251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8254699707031,0.0,0.0,0.0001002233984763,292.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001055348257068,292.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.389892578125,0.0,0.0,7.795302371960133e-05,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1377258300781,0.0,0.0,0.0001055455213645,292.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1948547363281,0.0,0.0,0.0005006117862649,291.20831298828125,294.1499938964844,273.1739807128906,270.632080078125,282.32867431640625,278.8431396484375,291.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867276625707,4.273702458590378e-08,0.0011866849381476,-0.0353828072547912,0.0,0.0,0.0,-0.0123098352923989,60.0,-21.991905212402344,-0.0,-9.598948480515901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8013916015625,0.0,0.0,0.0001002378849079,292.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001055543398251,292.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3686828613281,0.0,0.0,7.796291902195662e-05,292.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.11822509765625,0.0,0.0,0.0001055556640494,292.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1749572753906,0.0,0.0,0.0005007043364457,291.20831298828125,294.1499938964844,273.1841125488281,270.6395263671875,282.2321472167969,277.3502197265625,291.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011867341818287,1.3943443732955533e-08,0.0011867202119901,-0.0354487225413322,0.0,0.0,0.0,-0.0123212458565831,60.0,-17.259349822998047,-0.0,-9.602106842976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7774353027344,0.0,0.0,0.0001002580393105,292.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.000105575651105,292.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.34765625,0.0,0.0,7.797856233082712e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0988464355469,0.0,0.0,0.0001055767788784,292.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1552124023437,0.0,0.0,0.0005008054431527,291.20831298828125,294.1499938964844,273.1958312988281,270.64825439453125,282.1367492675781,276.2519226074219,291.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869729496538,1.3968620038440348e-08,0.0011869589798152,-0.0355147048830986,0.0,0.0,0.0,-0.0123338727280497,60.0,-15.538883209228516,-0.0,-9.605971484916156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.753662109375,0.0,0.0,0.0001002782519208,292.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.000105596940557,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.32672119140625,0.0,0.0,7.799428567523137e-05,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.07958984375,0.0,0.0,0.0001055980610544,292.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.13555908203125,0.0,0.0,0.0005009064334444,291.2082824707031,294.1499938964844,273.2091064453125,270.6581726074219,282.04248046875,275.445556640625,291.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011872120667248,1.3993789238497813e-08,0.0011871979804709,-0.0355805121362209,0.0,0.0,0.0,-0.0123464707285165,60.0,-14.917016983032228,-0.0,-9.609841100655105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.73004150390625,0.0,0.0,0.0001002983990474,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001056181645253,291.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3059387207031,0.0,0.0,7.80099508119747e-05,292.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0604553222656,0.0,0.0,0.0001056192777468,292.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1160583496094,0.0,0.0,0.0005010070744901,291.2082824707031,294.1499938964844,273.2238464355469,270.6692199707031,281.9493408203125,274.8552551269531,291.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874503688886,1.4018879390675922e-08,0.0011874362826347,-0.0356461144983768,0.0,0.0,0.0,-0.0123590296134352,60.0,-14.683612823486328,-0.0,-9.613700058253016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.70654296875,0.0,0.0,0.0001003184734145,292.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001056393084581,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2852783203125,0.0,0.0,7.802557229297236e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0414428710937,0.0,0.0,0.0001056404216797,292.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0966491699219,0.0,0.0,0.0005011074244976,291.208251953125,294.1499938964844,273.2399597167969,270.6813659667969,281.8572998046875,274.4242553710937,291.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876878561452,1.4043879836833641e-08,0.0011876737698912,-0.0357114821672439,0.0,0.0,0.0,-0.0123715428635478,60.0,-14.59245777130127,-0.0,-9.617544804996214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6832275390625,0.0,0.0,0.000100338467746,292.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0001056603723554,291.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2647705078125,0.0,0.0,7.804112101439387e-05,292.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.02252197265625,0.0,0.0,0.000105661471025,292.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.077392578125,0.0,0.0,0.0005012073088437,291.2082214355469,294.1499938964844,273.2574157714844,270.69451904296875,281.76641845703125,274.11187744140625,291.13311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011879242956638,1.4068776366116252e-08,0.0011879102094098,-0.0357765778899192,0.0,0.0,0.0,-0.0123840048909187,60.0,-14.551782608032228,-0.0,-9.621375340884697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6600341796875,0.0,0.0,0.000100358374766,292.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0001056813343893,291.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2443542480469,0.0,0.0,7.805659697623923e-05,291.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0037536621094,0.0,0.0,0.000105682425783,292.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0582580566406,0.0,0.0,0.0005013067275285,291.20819091796875,294.1499938964844,273.276123046875,270.70867919921875,281.6766357421875,273.88623046875,291.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881596874445,1.4093558320382726e-08,0.0011881456011906,-0.0358413681387901,0.0,0.0,0.0,-0.01239640917629,60.0,-14.52828311920166,-0.0,-9.625188823747521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6369934082031,0.0,0.0,0.0001003781726467,292.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0001057021872838,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2240905761719,0.0,0.0,7.807199290255085e-05,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9850769042969,0.0,0.0,0.0001057032786775,292.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0392150878906,0.0,0.0,0.0005014056805521,291.2081604003906,294.1499938964844,273.2960205078125,270.7237243652344,281.5880126953125,273.7262268066406,291.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011883937986567,1.4118211488778344e-08,0.0011883797124028,-0.0359058268368244,0.0,0.0,0.0,-0.0124087492004036,60.0,-14.510700225830078,-0.0,-9.62898312195648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6141052246094,0.0,0.0,0.000100397854112,292.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.000105722923763,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2039489746094,0.0,0.0,7.80873087933287e-05,291.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9665222167969,0.0,0.0,0.0001057240078807,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0202941894531,0.0,0.0,0.000501504051499,291.2080993652344,294.1499938964844,273.3170166015625,270.7396545410156,281.5005187988281,273.6136779785156,291.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886266293004,1.4142723436805228e-08,0.0011886125430464,-0.0359699130058288,0.0,0.0,0.0,-0.0124210184440016,60.0,-14.494240760803224,-0.0,-9.632756103883366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5913391113281,0.0,0.0,0.0001004174191621,292.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.000105743529275,291.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1839294433594,0.0,0.0,7.810252282069996e-05,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9480895996094,0.0,0.0,0.0001057446061167,292.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0014953613281,0.0,0.0,0.0005016017821617,291.2080383300781,294.1499938964844,273.33905029296875,270.7563781738281,281.4141845703125,273.537353515625,291.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888580629602,1.4167082618143922e-08,0.0011888438602909,-0.0360336005687713,0.0,0.0,0.0,-0.0124332113191485,60.0,-14.47760009765625,-0.0,-9.636506348442708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5687255859375,0.0,0.0,0.0001004368459689,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001057639892678,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1640319824219,0.0,0.0,7.8117627708707e-05,291.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9297790527344,0.0,0.0,0.0001057650588336,292.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9828186035156,0.0,0.0,0.0005016988725401,291.2079772949219,294.1499938964844,273.362060546875,270.7738647460937,281.3289489746094,273.4874267578125,291.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890877503901,1.4191274821939714e-08,0.0011890736641362,-0.0360968522727489,0.0,0.0,0.0,-0.0124453203752636,60.0,-14.460233688354492,-0.0,-9.640231724006298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,292.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5462646484375,0.0,0.0,0.0001004561272566,292.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0001057843037415,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1442565917969,0.0,0.0,7.813263073330745e-05,291.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9115600585937,0.0,0.0,0.0001057853660313,292.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9642639160156,0.0,0.0,0.0005017952062189,291.2079162597656,294.1499938964844,273.385986328125,270.79205322265625,281.244873046875,273.45709228515625,291.1167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011893159244209,1.4215288501873148e-08,0.0011893017217516,-0.0361596345901489,0.0,0.0,0.0,-0.0124573400244116,60.0,-14.44202995300293,-0.0,-9.643930809488668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.52392578125,0.0,0.0,0.0001004752557491,292.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001058044581441,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1246337890625,0.0,0.0,7.814750279067084e-05,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934631347656,0.0,0.0,0.000105805505882,292.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9458312988281,0.0,0.0,0.0005018907831981,291.20782470703125,294.1499938964844,273.41070556640625,270.81085205078125,281.1618957519531,273.44122314453125,291.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011895421193912,1.4239108558911084e-08,0.0011895279167219,-0.0362219102680683,0.0,0.0,0.0,-0.0124692628160119,60.0,-14.422993659973145,-0.0,-9.647600052176133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5017395019531,0.0,0.0,0.0001004942241706,292.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001058244306477,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1051025390625,0.0,0.0,7.81622584327124e-05,291.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.87548828125,0.0,0.0,0.0001058254783856,292.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.927490234375,0.0,0.0,0.0005019855452701,291.207763671875,294.1499938964844,273.4361877441406,270.83026123046875,281.080078125,273.43658447265625,291.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897664517164,1.4262723446734073e-08,0.0011897521326318,-0.0362836495041847,0.0,0.0,0.0,-0.0124810822308063,60.0,-14.403156280517578,-0.0,-9.651238741525958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4797058105469,0.0,0.0,0.0001005130106932,292.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0001058442212524,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.085693359375,0.0,0.0,7.817686855560169e-05,291.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8576354980469,0.0,0.0,0.0001058452617144,292.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9092712402344,0.0,0.0,0.0005020794342271,291.2076721191406,294.1499938964844,273.4623413085937,270.8501892089844,280.9993591308594,273.4401550292969,291.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011899886885657,1.4286118954487392e-08,0.0011899743694812,-0.0363448150455951,0.0,0.0,0.0,-0.0124927926808595,60.0,-14.382580757141112,-0.0,-9.654844035367205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4577941894531,0.0,0.0,0.0001005316153168,292.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0001058638154063,291.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.06640625,0.0,0.0,7.819133315933868e-05,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8398742675781,0.0,0.0,0.0001058648485923,292.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.89117431640625,0.0,0.0,0.000502172333654,291.2075500488281,294.1499938964844,273.4891357421875,270.8705749511719,280.9197692871094,273.4499206542969,291.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902085971087,1.4309282647673172e-08,0.0011901943944394,-0.0364053733646869,0.0,0.0,0.0,-0.0125043876469135,60.0,-14.36132526397705,-0.0,-9.6584145126144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4360046386719,0.0,0.0,0.0001005500162136,292.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001058832058333,291.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472412109375,0.0,0.0,7.82056522439234e-05,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8222045898437,0.0,0.0,0.0001058842317434,292.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8731994628906,0.0,0.0,0.0005022643017582,291.2074584960937,294.1499938964844,273.5164489746094,270.8913879394531,280.84130859375,273.4643249511719,291.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904262937605,1.4332200315436694e-08,0.0011904119746759,-0.0364652909338474,0.0,0.0,0.0,-0.012515858747065,60.0,-14.339455604553224,-0.0,-9.661947331096601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.41436767578125,0.0,0.0,0.0001005682133836,292.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0001059023707057,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0281982421875,0.0,0.0,7.821980398148298e-05,291.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8046875,0.0,0.0,0.0001059033893398,292.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8553161621094,0.0,0.0,0.0005023552221246,291.20733642578125,294.1499938964844,273.5442199707031,270.9125671386719,280.7639465332031,273.4823608398437,291.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906415456905,1.4354859523280084e-08,0.001190627226606,-0.0365245305001735,0.0,0.0,0.0,-0.0125272003933787,60.0,-14.317021369934082,-0.0,-9.66544178027107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
