time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761040,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3928527832031,0.0,0.0,0.0001005861922749,292.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001059213100234,291.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.00927734375,0.0,0.0,7.823378837201744e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7872619628906,0.0,0.0,0.0001059223213815,292.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8375244140625,0.0,0.0,0.000502445094753,291.20721435546875,294.1499938964844,273.5723876953125,270.9340209960937,280.6876525878906,273.5030822753906,291.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011908542364835,1.4377246060348624e-08,0.0011908398009836,-0.0365830585360527,0.0,0.0,0.0,-0.0125384060665965,60.0,-14.294097900390623,-0.0,-9.668894307424125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3714904785156,0.0,0.0,0.0001006039456115,292.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001059400019585,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.990478515625,0.0,0.0,7.824759086361155e-05,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7699279785156,0.0,0.0,0.0001059410133166,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.81988525390625,0.0,0.0,0.0005025337450206,291.20709228515625,294.1499938964844,273.6009216308594,270.95574951171875,280.61248779296875,273.5259704589844,291.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910641333088,1.4399346603966025e-08,0.0011910496978089,-0.0366408377885818,0.0,0.0,0.0,-0.0125494683161377,60.0,-14.270732879638672,-0.0,-9.672302780927566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3502502441406,0.0,0.0,0.0001006214515655,292.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.000105958446511,291.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9717712402344,0.0,0.0,7.82612114562653e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7527160644531,0.0,0.0,0.0001059594505932,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8023376464844,0.0,0.0,0.0005026212311349,291.2069396972656,294.1499938964844,273.6296691894531,270.9776916503906,280.5384216308594,273.5504455566406,291.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191271119751,1.4421148719634402e-08,0.0011912568006664,-0.036697831004858,0.0,0.0,0.0,-0.0125603806227445,60.0,-14.24699592590332,-0.0,-9.675666490238657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3291320800781,0.0,0.0,0.0001006387101369,292.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0001059766291291,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9532165527344,0.0,0.0,7.827463559806347e-05,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.735595703125,0.0,0.0,0.0001059776186593,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7848815917969,0.0,0.0,0.0005027074948884,291.206787109375,294.1499938964844,273.6585998535156,270.9997253417969,280.46539306640625,273.5761413574219,291.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914753122255,1.4442637308320629e-08,0.0011914608767256,-0.0367540121078491,0.0,0.0,0.0,-0.0125711364671587,60.0,-14.222946166992188,-0.0,-9.678982593186448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30816650390625,0.0,0.0,0.0001006557067739,292.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001059945279848,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.93475341796875,0.0,0.0,7.828784873709083e-05,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7185974121094,0.0,0.0,0.0001059955175151,292.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7675476074219,0.0,0.0,0.0005027924198657,291.2066345214844,294.1499938964844,273.68768310546875,271.0218811035156,280.3934631347656,273.6027526855469,291.0765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011916762450709,1.4463800823705242e-08,0.001191661809571,-0.0368093363940715,0.0,0.0,0.0,-0.0125817293301224,60.0,-14.198648452758787,-0.0,-9.6822482476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2873229980469,0.0,0.0,0.0001006724342005,292.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001060121503542,291.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9163818359375,0.0,0.0,7.830085814930499e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7016906738281,0.0,0.0,0.0001060131253325,292.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.75030517578125,0.0,0.0,0.0005028760060667,291.2064819335937,294.1499938964844,273.7167663574219,271.0440673828125,280.32257080078125,273.6300964355469,291.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918740347027,1.4484624166755113e-08,0.0011918595992028,-0.0368637777864933,0.0,0.0,0.0,-0.0125921526923775,60.0,-14.174151420593262,-0.0,-9.68546274293658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2666015625,0.0,0.0,0.0001006888778647,292.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001060294671333,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8981628417969,0.0,0.0,7.831364928279072e-05,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68487548828125,0.0,0.0,0.0001060304421116,292.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7331848144531,0.0,0.0,0.0005029581370763,291.206298828125,294.1499938964844,273.7458190917969,271.0661926269531,280.25274658203125,273.657958984375,291.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920685647055,1.4505094902972361e-08,0.0011920540127903,-0.0369172915816307,0.0,0.0,0.0,-0.0126023991033434,60.0,-14.14952564239502,-0.0,-9.68862323702524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2460021972656,0.0,0.0,0.0001007050232146,292.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001060464783222,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8800354003906,0.0,0.0,7.83262075856328e-05,291.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6681823730469,0.0,0.0,0.0001060474460246,292.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7161560058594,0.0,0.0,0.0005030388128943,291.20611572265625,294.1499938964844,273.7748107910156,271.0882873535156,280.1839599609375,273.6861572265625,291.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011922594858333,1.4525199709680692e-08,0.0011922449339181,-0.0369698517024517,0.0,0.0,0.0,-0.0126124620437622,60.0,-14.12482452392578,-0.0,-9.691727598237777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2255554199219,0.0,0.0,0.0001007208702503,292.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.000106063169369,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8620300292969,0.0,0.0,7.833852578187361e-05,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6515808105469,0.0,0.0,0.0001060641297954,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6992492675781,0.0,0.0,0.0005031179753132,291.2059020996094,294.1499938964844,273.8035888671875,271.1101989746094,280.1161804199219,273.7145690917969,291.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924467980861,1.4544925264203812e-08,0.0011924322461709,-0.037021417170763,0.0,0.0,0.0,-0.0126223359256982,60.0,-14.100112915039062,-0.0,-9.69477369494598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2052307128906,0.0,0.0,0.0001007363971439,292.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,0.0001060795257217,291.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8441162109375,0.0,0.0,7.835060387151316e-05,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6351013183594,0.0,0.0,0.0001060804788721,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.68243408203125,0.0,0.0,0.0005031955661252,291.2057189941406,294.1499938964844,273.8321228027344,271.1319580078125,280.0494079589844,273.7431030273437,291.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192630501464,1.4564258243865424e-08,0.0011926159495487,-0.0370719581842422,0.0,0.0,0.0,-0.0126320123672485,60.0,-14.075446128845217,-0.0,-9.69776010606438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1849975585937,0.0,0.0,0.0001007515966193,292.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001060955401044,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8263244628906,0.0,0.0,7.83624273026362e-05,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61871337890625,0.0,0.0,0.0001060964859789,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6657409667969,0.0,0.0,0.0005032715271227,291.2055053710937,294.1499938964844,273.8603820800781,271.1534729003906,279.983642578125,273.7716369628906,291.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928102467209,1.4583185325989234e-08,0.0011927956948056,-0.0371214374899864,0.0,0.0,0.0,-0.0126414867118,60.0,-14.050885200500488,-0.0,-9.700683989422033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1649169921875,0.0,0.0,0.0001007664686767,292.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001061111979652,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80865478515625,0.0,0.0,7.837399607524276e-05,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024169921875,0.0,0.0,0.0001061121438397,292.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64910888671875,0.0,0.0,0.0005033458583056,291.20526123046875,294.1499938964844,273.8882141113281,271.1746826171875,279.9188842773437,273.800048828125,291.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929860338568,1.4601693187898944e-08,0.0011929714819416,-0.0371698215603828,0.0,0.0,0.0,-0.0126507505774497,60.0,-14.0264892578125,-0.0,-9.703543213390733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1449584960937,0.0,0.0,0.0001007809842121,292.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001061264920281,291.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.79107666015625,0.0,0.0,7.838528836145997e-05,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5862121582031,0.0,0.0,0.0001061274306266,292.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6325988769531,0.0,0.0,0.0005034183850511,291.2050476074219,294.1499938964844,273.91558837890625,271.1955261230469,279.8550720214844,273.8282775878906,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931577464565,1.4619769395096682e-08,0.0011931431945413,-0.0372170768678188,0.0,0.0,0.0,-0.0126597983762621,60.0,-14.002317428588867,-0.0,-9.70633706742774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1251220703125,0.0,0.0,0.0001007951505016,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0001061414150171,291.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7735900878906,0.0,0.0,7.839630416128784e-05,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5700988769531,0.0,0.0,0.0001061423463397,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6162109375,0.0,0.0,0.0005034891655668,291.20477294921875,294.1499938964844,273.94244384765625,271.2159729003906,279.792236328125,273.8562316894531,291.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933252681046,1.4637400624906153e-08,0.0011933105997741,-0.0372631661593914,0.0,0.0,0.0,-0.0126686235889792,60.0,-13.978429794311523,-0.0,-9.70906199881938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1054077148437,0.0,0.0,0.0001008089457172,292.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001061559451045,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7562255859375,0.0,0.0,7.840702892281115e-05,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5541076660156,0.0,0.0,0.0001061568691511,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5998840332031,0.0,0.0,0.0005035580834373,291.2045288085937,294.1499938964844,273.9687194824219,271.2359619140625,279.7303161621094,273.8838195800781,291.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934883659705,1.4654573554651053e-08,0.00119347369764,-0.0373080596327781,0.0,0.0,0.0,-0.0126772187650203,60.0,-13.954883575439451,-0.0,-9.71171658648018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0858154296875,0.0,0.0,0.000100822369859,292.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,0.0001061700822901,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7389831542969,0.0,0.0,7.84174699219875e-05,291.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5382080078125,0.0,0.0,0.0001061709990608,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.58367919921875,0.0,0.0,0.0005036251386627,291.2042541503906,294.1499938964844,273.9942932128906,271.2554626464844,279.6693115234375,273.9109802246094,291.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936470400542,1.4671276638011932e-08,0.0011936323717236,-0.0373517200350761,0.0,0.0,0.0,-0.0126855792477726,60.0,-13.931737899780272,-0.0,-9.714298698781933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0663146972656,0.0,0.0,0.0001008353938232,292.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0001061838120222,291.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7218322753906,0.0,0.0,7.842760533094406e-05,291.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223999023437,0.0,0.0,0.0001061847215169,292.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56756591796875,0.0,0.0,0.0005036902730353,291.2039794921875,294.1499938964844,274.0191345214844,271.2743835449219,279.6092224121094,273.9376220703125,291.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938010575249,1.4687495664134076e-08,0.0011937863891944,-0.0373941212892532,0.0,0.0,0.0,-0.0126936975866556,60.0,-13.909052848815918,-0.0,-9.716806204096429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0469665527344,0.0,0.0,0.0001008480321615,292.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0001061971197486,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.70477294921875,0.0,0.0,7.843742787372321e-05,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5066833496094,0.0,0.0,0.0001061980219674,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5515441894531,0.0,0.0,0.0005037534283474,291.20367431640625,294.1499938964844,274.04315185546875,271.29266357421875,279.550048828125,273.96368408203125,291.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011939504183828,1.4703218198519608e-08,0.0011939357500523,-0.0374352224171161,0.0,0.0,0.0,-0.0127015681937336,60.0,-13.886885643005373,-0.0,-9.7192376813382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0277404785156,0.0,0.0,0.0001008602557703,292.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001062099981936,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.68780517578125,0.0,0.0,7.844693755032495e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4910583496094,0.0,0.0,0.0001062108931364,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5356140136719,0.0,0.0,0.0005038144881837,291.203369140625,294.1499938964844,274.0663146972656,271.310302734375,279.4917297363281,273.98907470703125,291.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011940950062125,1.471843269484907e-08,0.0011940802214667,-0.0374749936163425,0.0,0.0,0.0,-0.0127091836184263,60.0,-13.865296363830566,-0.0,-9.721590998879037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.00860595703125,0.0,0.0,0.0001008720646495,292.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0001062224328052,291.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67095947265625,0.0,0.0,7.845611980883405e-05,291.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4755249023437,0.0,0.0,0.000106223327748,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5198059082031,0.0,0.0,0.0005038735107518,291.2030639648437,294.1499938964844,274.0884704589844,271.3271789550781,279.43426513671875,274.01373291015625,291.0110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942345881834,1.4733126718624593e-08,0.0011942198034375,-0.0375134050846099,0.0,0.0,0.0,-0.012716538272798,60.0,-13.844342231750488,-0.0,-9.723864025090736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9895935058594,0.0,0.0,0.0001008834442473,292.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001062344235833,291.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542358398437,0.0,0.0,7.846496737329289e-05,291.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4600830078125,0.0,0.0,0.0001062353112502,292.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5040588378906,0.0,0.0,0.0005039303796365,291.2027282714844,294.1499938964844,274.1096496582031,271.34332275390625,279.37762451171875,274.0375671386719,291.0064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011943690478801,1.4747286947169869e-08,0.0011943543795496,-0.0375504195690155,0.0,0.0,0.0,-0.0127236256375908,60.0,-13.824082374572754,-0.0,-9.726054628345082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.970703125,0.0,0.0,0.0001008943872875,292.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0001062459487002,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6375732421875,0.0,0.0,7.847348024370149e-05,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447631835937,0.0,0.0,0.0001062468290911,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884338378906,0.0,0.0,0.0005039850366301,291.202392578125,294.1499938964844,274.12969970703125,271.3586120605469,279.3218078613281,274.0605163574219,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011944983853027,1.4760901834165452e-08,0.0011944837169721,-0.037586010992527,0.0,0.0,0.0,-0.0127304410561919,60.0,-13.80457592010498,-0.0,-9.728161387556612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9519348144531,0.0,0.0,0.0001009048792184,292.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0001062570081558,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6210327148437,0.0,0.0,7.84816438681446e-05,291.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42950439453125,0.0,0.0,0.0001062578812707,292.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.472900390625,0.0,0.0,0.0005040374817326,291.2020568847656,294.1499938964844,274.1485595703125,271.3729858398437,279.26678466796875,274.08251953125,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946224840357,1.4773958056935044e-08,0.0011946076992899,-0.0376201421022415,0.0,0.0,0.0,-0.0127369770780205,60.0,-13.785880088806152,-0.0,-9.730182171097113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9332580566406,0.0,0.0,0.0001009149200399,292.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001062675801222,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6045837402344,0.0,0.0,7.848945097066462e-05,291.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4143371582031,0.0,0.0,0.0001062684532371,292.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574279785156,0.0,0.0,0.0005040876567363,291.2016906738281,294.1499938964844,274.16619873046875,271.3864440917969,279.2125244140625,274.1034545898437,290.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947411112487,1.4786445845516027e-08,0.0011947263265028,-0.0376527830958366,0.0,0.0,0.0,-0.0127432271838188,60.0,-13.768054008483888,-0.0,-9.73211484733838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.91473388671875,0.0,0.0,0.0001009244879242,292.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858825683594,0.0,0.0,0.0001062776645994,291.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5882568359375,0.0,0.0,7.849689427530393e-05,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992614746094,0.0,0.0,0.0001062785304384,292.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44207763671875,0.0,0.0,0.0005041355034336,291.2012939453125,294.1499938964844,274.1825256347656,271.39892578125,279.1590270996094,274.12335205078125,290.9879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948542669415,1.4798350989053688e-08,0.0011948394821956,-0.0376839041709899,0.0,0.0,0.0,-0.0127491867169737,60.0,-13.751153945922852,-0.0,-9.733957284652209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8962707519531,0.0,0.0,0.0001009335828712,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001062872470356,291.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5719909667969,0.0,0.0,7.850396650610492e-05,291.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38427734375,0.0,0.0,0.0001062881055986,292.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42681884765625,0.0,0.0,0.0005041809636168,291.200927734375,294.1499938964844,274.1974792480469,271.41033935546875,279.10626220703125,274.1420288085937,290.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011949617182835,1.4809663717585408e-08,0.0011949469335377,-0.0377134755253791,0.0,0.0,0.0,-0.0127548491582274,60.0,-13.735237121582031,-0.0,-9.735708772495857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8779602050781,0.0,0.0,0.000100942190329,292.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001062963201547,291.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55584716796875,0.0,0.0,7.851066038710997e-05,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.369384765625,0.0,0.0,0.0001062971714418,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41162109375,0.0,0.0,0.0005042239790782,291.2005310058594,294.1499938964844,274.2109680175781,271.4206848144531,279.0541687011719,274.15948486328125,290.97857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950634652748,1.4820370708434892e-08,0.0011950486805289,-0.0377414636313915,0.0,0.0,0.0,-0.0127602079883217,60.0,-13.720367431640623,-0.0,-9.737366468698384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8597412109375,0.0,0.0,0.0001009503102977,292.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0001063048694049,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.539794921875,0.0,0.0,7.851697591831908e-05,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3545837402344,0.0,0.0,0.000106305713416,292.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39654541015625,0.0,0.0,0.0005042645498178,291.2001037597656,294.1499938964844,274.222900390625,271.4298400878906,279.0028076171875,274.1756286621094,290.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011951593915,1.4830461303461108e-08,0.0011951444903388,-0.0377678424119949,0.0,0.0,0.0,-0.0127652594819664,60.0,-13.706602096557615,-0.0,-9.73892895217432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.84161376953125,0.0,0.0,0.0001009579209494,292.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0001063128875102,291.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5238342285156,0.0,0.0,7.852289127185941e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398742675781,0.0,0.0,0.0001063137315213,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38153076171875,0.0,0.0,0.0005043025594204,291.1996765136719,294.1499938964844,274.2332763671875,271.43780517578125,278.9520568847656,274.1903686523437,290.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952492641285,1.4839923068166172e-08,0.0011952343629673,-0.0377925746142864,0.0,0.0,0.0,-0.0127699952572584,60.0,-13.693998336791992,-0.0,-9.740394091295457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8236389160156,0.0,0.0,0.000100965022284,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001063203671947,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5079650878906,0.0,0.0,7.852841372368857e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3252258300781,0.0,0.0,0.0001063212039298,292.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666076660156,0.0,0.0,0.0005043380660936,291.19921875,294.1499938964844,274.241943359375,271.44451904296875,278.9019775390625,274.2036437988281,290.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953330831602,1.4848746232587473e-08,0.0011953182984143,-0.0378156378865242,0.0,0.0,0.0,-0.0127744115889072,60.0,-13.682612419128418,-0.0,-9.74176117551906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.80572509765625,0.0,0.0,0.0001009715924737,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0001063272939063,291.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4921875,0.0,0.0,7.853352872189134e-05,291.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001063281306414,292.296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,0.0005043708952143,291.1987609863281,294.1499938964844,274.2489013671875,271.44989013671875,278.8525085449219,274.2154235839844,290.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954107321798,1.4856917474048714e-08,0.001195395947434,-0.0378369987010955,0.0,0.0,0.0,-0.0127785028889775,60.0,-13.672502517700195,-0.0,-9.743026652131449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7879638671875,0.0,0.0,0.0001009776387945,292.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0001063336676452,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4765014648437,0.0,0.0,7.85382289905101e-05,291.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962341308594,0.0,0.0,0.0001063344971043,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,0.000504401163198,291.19830322265625,294.1499938964844,274.2540283203125,271.45391845703125,278.8036193847656,274.2255554199219,290.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954820947721,1.4864427910765698e-08,0.0011954673100262,-0.0378566272556781,0.0,0.0,0.0,-0.0127822617068886,60.0,-13.663729667663574,-0.0,-9.744190521132624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7702941894531,0.0,0.0,0.0001009831466944,292.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,0.0001063394738594,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609069824219,0.0,0.0,7.854251452954486e-05,291.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2818603515625,0.0,0.0,0.0001063402887666,292.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3224182128906,0.0,0.0,0.000504428637214,291.19781494140625,294.1499938964844,274.2572937011719,271.45654296875,278.7552795410156,274.2340393066406,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195547170937,1.4871264220062132e-08,0.0011955322697758,-0.0378745011985302,0.0,0.0,0.0,-0.0127856843173503,60.0,-13.65635108947754,-0.0,-9.745249940351641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7527160644531,0.0,0.0,0.0001009881016216,292.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001063446979969,291.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454345703125,0.0,0.0,7.854637078708038e-05,291.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2675476074219,0.0,0.0,0.0001063455129042,292.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0005044534336775,291.19732666015625,294.1499938964844,274.2585754394531,271.4576721191406,278.7074890136719,274.2407531738281,290.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956056114286,1.4877417520153813e-08,0.0011955908266827,-0.0378905832767486,0.0,0.0,0.0,-0.0127887642011046,60.0,-13.650423049926758,-0.0,-9.746203488703033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7352294921875,0.0,0.0,0.0001009925035759,292.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001063493327819,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300231933594,0.0,0.0,7.854979048715904e-05,291.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,0.0001063501404132,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2933654785156,0.0,0.0,0.0005044754361733,291.1968078613281,294.1499938964844,274.2578430175781,271.457275390625,278.66021728515625,274.2456970214844,290.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956575326621,1.4882875376542872e-08,0.0011956426315009,-0.0379048511385917,0.0,0.0,0.0,-0.0127914967015385,60.0,-13.646002769470217,-0.0,-9.747049745101324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7178649902344,0.0,0.0,0.0001009963380056,292.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001063533782144,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4147033691406,0.0,0.0,7.855277362978086e-05,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.0001063541785697,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,0.0005044946447014,291.1962890625,294.1499938964844,274.2550048828125,271.4552917480469,278.6134033203125,274.24871826171875,290.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195702701807,1.4887628019266684e-08,0.0011956879170611,-0.0379172749817371,0.0,0.0,0.0,-0.0127938762307167,60.0,-13.643153190612791,-0.0,-9.747786577918305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7006225585937,0.0,0.0,0.0001009995976346,292.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0001063568124664,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.39947509765625,0.0,0.0,7.85553056630306e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22515869140625,0.0,0.0,0.0001063576128217,292.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,0.0005045109428465,291.1957397460937,294.1499938964844,274.25,271.45166015625,278.5670471191406,274.2497863769531,290.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011957411188632,1.4891664790184224e-08,0.001195726217702,-0.0379278250038623,0.0,0.0,0.0,-0.012795896269381,60.0,-13.641927719116213,-0.0,-9.748413276611245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6834716796875,0.0,0.0,0.0001009989937301,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.000106356179458,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38433837890625,0.0,0.0,7.855484000174329e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.0001063569725374,292.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0005045079160481,291.1951904296875,294.1499938964844,274.24383544921875,271.447265625,278.5211486816406,274.2489318847656,290.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011957339011132,1.4890882304996468e-08,0.001195718999952,-0.0379257798194885,0.0,0.0,0.0,-0.0127955060452222,60.0,-13.642095565795898,-0.0,-9.748293194888904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6664123535156,0.0,0.0,0.0001009913175948,292.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001063481031451,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692932128906,0.0,0.0,7.854886644054204e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972961425781,0.0,0.0,0.0001063488889485,292.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362670898437,0.0,0.0,0.0005044696154072,291.1946105957031,294.1499938964844,274.2375793457031,271.4430236816406,278.47564697265625,274.24664306640625,290.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956428643316,1.4881280208101089e-08,0.0011956279631704,-0.0379006788134574,0.0,0.0,0.0,-0.0127907004207372,60.0,-13.642495155334473,-0.0,-9.7468088711139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
