time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763380,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64947509765625,0.0,0.0,0.0001009768238873,292.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.000106332838186,291.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,7.853758870624006e-05,291.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1835021972656,0.0,0.0,0.0001063336239894,292.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221984863281,0.0,0.0,0.0005043972050771,291.19403076171875,294.1499938964844,274.23126220703125,271.4389038085937,278.4305725097656,274.2431945800781,290.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954710353165,1.4863167585588144e-08,0.0011954561341553,-0.0378533340990543,0.0,0.0,0.0,-0.0127816358581185,60.0,-13.642576217651367,-0.0,-9.744007201106797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6325988769531,0.0,0.0,0.0001009557890938,292.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,0.000106310697447,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,7.852123235352337e-05,291.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,0.0001063114759745,292.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.0005042921984568,291.1934509277344,294.1499938964844,274.2248229980469,271.4349365234375,278.38592529296875,274.23895263671875,290.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952219065278,1.4836910366966552e-08,0.001195207121782,-0.0377846993505954,0.0,0.0,0.0,-0.0127684939652681,60.0,-13.64192008972168,-0.0,-9.739945738829193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6158752441406,0.0,0.0,0.0001009284897008,292.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,0.0001062819501385,291.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32470703125,0.0,0.0,7.850000110920519e-05,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561584472656,0.0,0.0,0.00010628272139,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943359375,0.0,0.0,0.0005041558179073,291.1928405761719,294.1499938964844,274.2182922363281,271.4310607910156,278.3416748046875,274.23406982421875,290.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948986211791,1.4802831849181077e-08,0.0011948837200179,-0.0376956164836883,0.0,0.0,0.0,-0.0127514377236366,60.0,-13.640496253967283,-0.0,-9.73467564335806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5992431640625,0.0,0.0,0.0001008952167467,292.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0001062469164025,291.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,7.847412052797154e-05,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001062476876541,292.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805114746094,0.0,0.0,0.0005039896350353,291.19219970703125,294.1499938964844,274.2117004394531,271.4273376464844,278.2978515625,274.2287292480469,290.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945045553147,1.4761304178989576e-08,0.0011944897705689,-0.0375870615243911,0.0,0.0,0.0,-0.0127306533977389,60.0,-13.638304710388184,-0.0,-9.728255179197733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.58270263671875,0.0,0.0,0.0001008562612696,292.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0001062059018295,291.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29541015625,0.0,0.0,7.844381616450846e-05,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,0.0001062066585291,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0005037950468249,291.1915588378906,294.1499938964844,274.2050170898437,271.4237365722656,278.25445556640625,274.2230224609375,290.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011940432013943,1.4712688845008872e-08,0.0011940284166485,-0.0374599769711494,0.0,0.0,0.0,-0.0127063216641545,60.0,-13.6353759765625,-0.0,-9.720741900309805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5662536621094,0.0,0.0,0.0001008119434118,292.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0001061592411133,291.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2809143066406,0.0,0.0,7.840934995329008e-05,291.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0001061599905369,292.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15313720703125,0.0,0.0,0.0005035737412981,291.1908874511719,294.1499938964844,274.1982421875,271.42022705078125,278.21142578125,274.2170715332031,290.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935182847082,1.465738819206308e-08,0.001193503732793,-0.0373154133558273,0.0,0.0,0.0,-0.0126786446198821,60.0,-13.631754875183104,-0.0,-9.712197623912289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5499267578125,0.0,0.0,0.0001007625105557,292.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0001061071889125,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,7.837090379325673e-05,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0001061079383362,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0005033268244005,291.1902160644531,294.1499938964844,274.1913757324219,271.4168701171875,278.1688537597656,274.2108764648437,290.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929329484701,1.4595706865350166e-08,0.0011929183965548,-0.0371541678905487,0.0,0.0,0.0,-0.0126477722078561,60.0,-13.62745475769043,-0.0,-9.702672798539425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5337219238281,0.0,0.0,0.0001007083701551,292.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0001060501817846,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,7.832879055058584e-05,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0001060509239323,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260986328125,0.0,0.0,0.0005030563916079,291.1895446777344,294.1499938964844,274.1844177246094,271.4136047363281,278.12664794921875,274.2045288085937,290.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011922918492928,1.4528154679283034e-08,0.0011922772973775,-0.0369775705039501,0.0,0.0,0.0,-0.0126139624044299,60.0,-13.622544288635254,-0.0,-9.692245583892145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.517578125,0.0,0.0,0.0001006497404887,292.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0001059884380083,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,7.828318484826013e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,0.00010598917288,292.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,0.0005027634906582,291.1888427734375,294.1499938964844,274.1773681640625,271.4104309082031,278.0848388671875,274.1980285644531,290.8783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915975483134,1.4454996311030754e-08,0.0011915829963982,-0.036786314100027,0.0,0.0,0.0,-0.0125773465260863,60.0,-13.617037773132324,-0.0,-9.680960033620069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015563964844,0.0,0.0,0.0001005870581138,292.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0001059224377968,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237548828125,0.0,0.0,7.82344359322451e-05,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629577636719,0.0,0.0,0.0001059231726685,292.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993957519531,0.0,0.0,0.0005024504498578,291.1881103515625,294.1499938964844,274.1702575683594,271.4073791503906,278.0434265136719,274.19140625,290.8735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011908552842214,1.4376793089354578e-08,0.0011908408487215,-0.0365818664431571,0.0,0.0,0.0,-0.0125382058322429,60.0,-13.611005783081056,-0.0,-9.668902833936954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48565673828125,0.0,0.0,0.0001005205413093,292.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,0.0001058523921528,291.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.209716796875,0.0,0.0,7.818269659765065e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04998779296875,0.0,0.0,0.0001058531270246,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,0.0005021182005293,291.1873779296875,294.1499938964844,274.1630554199219,271.4044494628906,278.0024108886719,274.1846618652344,290.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011900676181539,1.4293806138709897e-08,0.0011900532990694,-0.0363649055361747,0.0,0.0,0.0,-0.0124966707080602,60.0,-13.604464530944824,-0.0,-9.656116617406953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4698486328125,0.0,0.0,0.0001004506630124,292.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0001057788103935,291.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1957397460937,0.0,0.0,7.81283451942727e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370788574219,0.0,0.0,0.0001057795379892,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.072998046875,0.0,0.0,0.0005017691291868,291.1866455078125,294.1499938964844,274.1557922363281,271.4015808105469,277.9617614746094,274.1778259277344,290.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892401380464,1.4206622545032133e-08,0.0011892259353771,-0.036136969923973,0.0,0.0,0.0,-0.0124530354514718,60.0,-13.597484588623049,-0.0,-9.642693044042973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4541320800781,0.0,0.0,0.0001003776196739,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0001057019035215,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1818542480469,0.0,0.0,7.807153451722115e-05,291.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242614746094,0.0,0.0,0.0001057026165653,292.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599365234375,0.0,0.0,0.0005014042835682,291.1858825683594,294.1499938964844,274.1484375,271.3988342285156,277.9215087890625,274.1708984375,290.8589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011883752886205,1.411549810370616e-08,0.0011883610859513,-0.0358987227082252,0.0,0.0,0.0,-0.0124074267223477,60.0,-13.590083122253418,-0.0,-9.628671904238217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385070800781,0.0,0.0,0.0001003018769551,292.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.0001056221444741,291.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,7.801262836437672e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115051269531,0.0,0.0,0.000105622857518,292.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0005010259919799,291.1850891113281,294.1499938964844,274.1409912109375,271.39617919921875,277.8816223144531,274.1639099121094,290.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874784249812,1.4021006577991102e-08,0.0011874643387272,-0.0356516689062118,0.0,0.0,0.0,-0.0123601341620087,60.0,-13.582324981689451,-0.0,-9.614144147462866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4230041503906,0.0,0.0,0.0001002237477223,292.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0001055398752214,291.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,7.795185956638306e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,0.0001055405882652,292.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0340576171875,0.0,0.0,0.0005006357678212,291.1842956542969,294.1499938964844,274.13348388671875,271.39361572265625,277.84210205078125,274.15679931640625,290.84930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865532724186,1.3923539654570053e-08,0.0011865394189953,-0.0353968292474746,0.0,0.0,0.0,-0.0123113514855504,60.0,-13.574254035949709,-0.0,-9.599169459306722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4075927734375,0.0,0.0,0.0001001435884973,292.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0001054554741131,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,7.788951188558713e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862365722656,0.0,0.0,0.000105456172605,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.021240234375,0.0,0.0,0.0005002353573217,291.1835021972656,294.1499938964844,274.1258850097656,271.39111328125,277.802978515625,274.1496276855469,290.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856041382998,1.3823538758117593e-08,0.0011855902848765,-0.0351353511214256,0.0,0.0,0.0,-0.0122613003477454,60.0,-13.565914154052734,-0.0,-9.583818183500625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923034667969,0.0,0.0,0.000100061755802,292.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.0001053692976711,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,7.782586180837825e-05,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9737548828125,0.0,0.0,0.0001053699888871,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,0.0004998265649192,291.18267822265625,294.1499938964844,274.11822509765625,271.38873291015625,277.7641906738281,274.14239501953125,290.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846350971609,1.3721443536951485e-08,0.0011846213601529,-0.0348683968186378,0.0,0.0,0.0,-0.0122102014720439,60.0,-13.557353019714355,-0.0,-9.568157821604473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3770751953125,0.0,0.0,9.997858433052896e-05,292.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001052817242452,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,7.776117854518816e-05,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613037109375,0.0,0.0,0.0001052824154612,292.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.995849609375,0.0,0.0,0.0004994111368432,291.18182373046875,294.1499938964844,274.1105041503906,271.3863830566406,277.72576904296875,274.1351013183594,290.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011836503399536,1.3617693639389472e-08,0.0011836367193609,-0.0345971025526523,0.0,0.0,0.0,-0.0121582737192511,60.0,-13.548617362976074,-0.0,-9.552256585720897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,9.989444515667856e-05,292.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,0.0001051931249094,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003723144531,0.0,0.0,7.769573130644858e-05,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9489440917969,0.0,0.0,0.0001051938088494,292.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9832458496094,0.0,0.0,0.0004989908775314,291.18096923828125,294.1499938964844,274.1026916503906,271.3841552734375,277.6877136230469,274.1277160644531,290.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011826540576294,1.3512726937392472e-08,0.0011826404370367,-0.0343226231634616,0.0,0.0,0.0,-0.012105737812817,60.0,-13.539752960205078,-0.0,-9.536182687952532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3469543457031,0.0,0.0,9.980966569855808e-05,292.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,0.0001051038416335,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,7.762978930259123e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366760253906,0.0,0.0,0.0001051045255735,292.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97076416015625,0.0,0.0,0.0004985674167983,291.1801147460937,294.1499938964844,274.09478759765625,271.3819885253906,277.6499938964844,274.1202697753906,290.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816500918939,1.3406959986639322e-08,0.0011816367041319,-0.0340460427105426,0.0,0.0,0.0,-0.0120528005063533,60.0,-13.530807495117188,-0.0,-9.51999936660286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,9.972458792617545e-05,292.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0001050142600433,291.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07391357421875,0.0,0.0,7.756362174404785e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244689941406,0.0,0.0,0.0001050149367074,292.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.0,0.0004981424426659,291.1792297363281,294.1499938964844,274.0868225097656,271.3798828125,277.6126403808594,274.1127624511719,290.8202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806426336988,1.3300825330020416e-08,0.0011806293623521,-0.0337684899568557,0.0,0.0,0.0,-0.0119996797293424,60.0,-13.52182388305664,-0.0,-9.503774123231781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31719970703125,0.0,0.0,9.963953198166564e-05,292.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001049247002811,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.060791015625,0.0,0.0,7.74974687374197e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.912353515625,0.0,0.0,0.0001049253696692,292.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,0.0004977175849489,291.1783142089844,294.1499938964844,274.07879638671875,271.3778686523437,277.5755920410156,274.10516357421875,290.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179635641165,1.319472442418146e-08,0.0011796223698183,-0.0334910228848457,0.0,0.0,0.0,-0.0119465757161378,60.0,-13.512850761413574,-0.0,-9.487567353971826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.302490234375,0.0,0.0,9.955482528312132e-05,292.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.0001048355043167,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,7.743158494122326e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002990722656,0.0,0.0,0.0001048361664288,292.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337158203125,0.0,0.0,0.0004972944734618,291.1773986816406,294.1499938964844,274.0707092285156,271.3758850097656,277.5389099121094,274.0975036621094,290.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786326067522,1.3089054284876056e-08,0.0011786194518208,-0.0332146696746349,0.0,0.0,0.0,-0.011893686838448,60.0,-13.503929138183594,-0.0,-9.47144016549828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.287841796875,0.0,0.0,9.947077342076228e-05,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001047469922923,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,7.736621046205983e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883361816406,0.0,0.0,0.0001047476544044,292.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.0004968746216036,291.1764831542969,294.1499938964844,274.0625305175781,271.3739929199219,277.5025939941406,274.0898132324219,290.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776372557505,1.29841977170031e-08,0.0011776243336498,-0.0329404398798942,0.0,0.0,0.0,-0.0118412058800458,60.0,-13.49510383605957,-0.0,-9.45545082231547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2733154296875,0.0,0.0,9.938765288097784e-05,292.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001046594697982,291.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0219421386719,0.0,0.0,7.73015635786578e-05,291.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764343261719,0.0,0.0,0.0001046601246343,292.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093933105469,0.0,0.0,0.000496459484566,291.175537109375,294.1499938964844,274.0542907714844,271.3721618652344,277.4665832519531,274.08203125,290.80084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766530806198,1.2880510880108886e-08,0.0011766401585191,-0.032669261097908,0.0,0.0,0.0,-0.011789308860898,60.0,-13.486414909362791,-0.0,-9.439653325671317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,9.930574742611498e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001045732205966,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091552734375,0.0,0.0,7.723785529378802e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8645935058594,0.0,0.0,0.0001045738754328,292.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,0.0004960503429174,291.174560546875,294.1499938964844,274.0459899902344,271.370361328125,277.43084716796875,274.0741882324219,290.7959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756832245737,1.2778335722885004e-08,0.0011756704188883,-0.0324020273983478,0.0,0.0,0.0,-0.0117381699383258,60.0,-13.47788906097412,-0.0,-9.424098834642793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,9.922534809447824e-05,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0001044885648298,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,7.717532571405172e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85284423828125,0.0,0.0,0.00010448921239,292.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8853759765625,0.0,0.0,0.0004956487682648,291.173583984375,294.1499938964844,274.03759765625,271.3686218261719,277.3955078125,274.0662841796875,290.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747312964871,1.2678039951197206e-08,0.001174718607217,-0.032139703631401,0.0,0.0,0.0,-0.0116879716515541,60.0,-13.469598770141602,-0.0,-9.408842771563289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2302551269531,0.0,0.0,9.914660040521994e-05,292.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.0001044056407408,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838256835937,0.0,0.0,7.711407670285553e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8411560058594,0.0,0.0,0.0001044062810251,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,0.0004952554008923,291.172607421875,294.1499938964844,274.0291748046875,271.366943359375,277.36041259765625,274.0583190917969,290.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737988097593,1.2579800312551017e-08,0.0011737862369045,-0.0318827517330646,0.0,0.0,0.0,-0.0116388015449047,60.0,-13.461525917053224,-0.0,-9.393911426514025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160949707031,0.0,0.0,9.906996274366976e-05,292.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,0.000104324935819,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712829589844,0.0,0.0,7.705446478212252e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295593261719,0.0,0.0,0.0001043255761032,292.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8616638183594,0.0,0.0,0.0004948725691065,291.17156982421875,294.1499938964844,274.0206604003906,271.36529541015625,277.32568359375,274.0502624511719,290.78143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011728912359103,1.2484195011097654e-08,0.0011728787794709,-0.0316326841711998,0.0,0.0,0.0,-0.0115909501910209,60.0,-13.453775405883787,-0.0,-9.379392196251501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.89951950032264e-05,292.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001042462099576,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,7.699630805291235e-05,291.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8180236816406,0.0,0.0,0.0001042468356899,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84991455078125,0.0,0.0,0.000494499108754,291.1705627441406,294.1499938964844,274.0120849609375,271.3637084960937,277.2912292480469,274.04217529296875,290.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720058973878,1.2390919401639168e-08,0.0011719935573637,-0.0313887074589729,0.0,0.0,0.0,-0.0115442657843232,60.0,-13.446284294128418,-0.0,-9.365237474412424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18798828125,0.0,0.0,9.892285015666856e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0001041700306814,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9463806152344,0.0,0.0,7.694004307268187e-05,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8065490722656,0.0,0.0,0.0001041706564137,292.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8382263183594,0.0,0.0,0.0004941377555951,291.1695251464844,294.1499938964844,274.0034484863281,271.3621520996094,277.2570495605469,274.03399658203125,290.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711491970345,1.2300670704235016e-08,0.0011711369734257,-0.0311526376754045,0.0,0.0,0.0,-0.0114990957081317,60.0,-13.439126968383787,-0.0,-9.351551710778949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.174072265625,0.0,0.0,9.885301551548764e-05,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001040964998537,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340515136719,0.0,0.0,7.6885728049092e-05,291.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79510498046875,0.0,0.0,0.0001040971183101,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265991210937,0.0,0.0,0.0004937889752909,291.16845703125,294.1499938964844,273.9947814941406,271.3606262207031,277.2231750488281,274.0257873535156,290.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011703224154189,1.2213556388473993e-08,0.0011703101918101,-0.0309247653931379,0.0,0.0,0.0,-0.011455493979156,60.0,-13.43231201171875,-0.0,-9.338351247834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,9.878582932287828e-05,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001040257484419,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,7.683347212150693e-05,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837829589844,0.0,0.0,0.0001040263668983,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150329589844,0.0,0.0,0.0004934533499181,291.1673889160156,294.1499938964844,273.98602294921875,271.3591613769531,277.1895751953125,274.0174865722656,290.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695267166942,1.2129738991006889e-08,0.0011695146095007,-0.0307055097073316,0.0,0.0,0.0,-0.0114135425537824,60.0,-13.42591667175293,-0.0,-9.325659533487852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,9.872140799416228e-05,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0001039579074131,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9096069335937,0.0,0.0,7.678336260141805e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7724914550781,0.0,0.0,0.0001039585258695,292.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8035583496094,0.0,0.0,0.0004931315779685,291.1662902832031,294.1499938964844,273.9772033691406,271.3576965332031,277.1562805175781,274.0091552734375,290.7571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687638470903,1.2049365949451385e-08,0.0011687518563121,-0.0304952636361122,0.0,0.0,0.0,-0.011373315937817,60.0,-13.419915199279783,-0.0,-9.313497173479848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,9.865986066870391e-05,292.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001038931004586,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974914550781,0.0,0.0,7.673549407627434e-05,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0,0.0001038937116391,292.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921447753906,0.0,0.0,0.0004928241251036,291.1651916503906,294.1499938964844,273.96832275390625,271.3562927246094,277.1232604980469,274.000732421875,290.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680350871756,1.1972586477781988e-08,0.0011680230963975,-0.0302944108843803,0.0,0.0,0.0,-0.0113348867744207,60.0,-13.414326667785645,-0.0,-9.301885484092057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,9.860127465799452e-05,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.00010383141489,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88543701171875,0.0,0.0,7.66899247537367e-05,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7501220703125,0.0,0.0,0.0001038320187944,292.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78076171875,0.0,0.0,0.0004925315151922,291.1640930175781,294.1499938964844,273.9593811035156,271.3548889160156,277.0904541015625,273.9922790527344,290.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673412518575,1.1899498275624865e-08,0.0011673293774947,-0.0301032122224569,0.0,0.0,0.0,-0.0112983062863349,60.0,-13.409139633178713,-0.0,-9.290839386721929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.105712890625,0.0,0.0,9.85457663773559e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001037729671224,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8734741210937,0.0,0.0,7.664675649721175e-05,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.739013671875,0.0,0.0,0.000103773563751,292.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,0.0004922542721033,291.1629638671875,294.1499938964844,273.9504089355469,271.353515625,277.0579528808594,273.9837341308594,290.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666839709505,1.1830248780597684e-08,0.0011666720965877,-0.0299220532178878,0.0,0.0,0.0,-0.0112636461853981,60.0,-13.404414176940918,-0.0,-9.280379487108804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,9.849340131040664e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,0.0001037178226397,291.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8615417480469,0.0,0.0,7.660602568648756e-05,291.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279663085937,0.0,0.0,0.0001037184192682,292.25,303.1499938964844,285.1499938964844,0.0,-0.0,292.7582397460937,0.0,0.0,0.0004919926868751,291.16180419921875,294.1499938964844,273.9413452148437,271.3521423339844,277.0256652832031,273.9751281738281,290.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660638265311,1.1764917040579805e-08,0.0011660520685836,-0.0297511406242847,0.0,0.0,0.0,-0.0112309474498033,60.0,-13.400139808654783,-0.0,-9.270517153936453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07891845703125,0.0,0.0,9.844423038884996e-05,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0001036660542013,291.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497009277344,0.0,0.0,7.656778325326741e-05,291.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,0.0001036666435538,292.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470397949219,0.0,0.0,0.0004917471087537,291.16064453125,294.1499938964844,273.9322509765625,271.3507995605469,276.99365234375,273.9664611816406,290.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654816335067,1.1703577662558471e-08,0.0011654698755592,-0.029590668156743,0.0,0.0,0.0,-0.0112002464011311,60.0,-13.396345138549805,-0.0,-9.261261624260444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
