time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765720,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,9.839832637226208e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0001036177127389,291.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.837890625,0.0,0.0,7.6532072853297e-05,291.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060852050781,0.0,0.0,0.0001036182948155,292.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359313964844,0.0,0.0,0.0004915178287774,291.1594543457031,294.1499938964844,273.923095703125,271.3494873046875,276.9619140625,273.957763671875,290.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649378575384,1.1646299036272012e-08,0.0011649262160062,-0.0294408183544874,0.0,0.0,0.0,-0.0111715774983167,60.0,-13.393027305603027,-0.0,-9.252623556221806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,9.835571836447345e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0001035728491842,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.826171875,0.0,0.0,7.6498938142322e-05,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952209472656,0.0,0.0,0.0001035734312608,292.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248840332031,0.0,0.0,0.0004913050215691,291.15826416015625,294.1499938964844,273.91387939453125,271.34814453125,276.9303894042969,273.948974609375,290.7232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644333135336,1.1593142446031381e-08,0.0011644217884168,-0.0293017495423555,0.0,0.0,0.0,-0.0111449724063277,60.0,-13.390204429626465,-0.0,-9.244610055247905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,9.831646457314493e-05,292.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.000103531514469,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.81451416015625,0.0,0.0,7.646840822417289e-05,291.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6844177246094,0.0,0.0,0.0001035320892697,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138977050781,0.0,0.0,0.0004911089199595,291.15704345703125,294.1499938964844,273.9046325683594,271.34686279296875,276.8991394042969,273.94012451171875,290.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639684671536,1.1544162070720176e-08,0.0011639568256214,-0.029173607006669,0.0,0.0,0.0,-0.0111204572021961,60.0,-13.387857437133787,-0.0,-9.237229647851565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262145996094,0.0,0.0,9.82806013780646e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.000103493752249,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80291748046875,0.0,0.0,7.644051220268011e-05,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6736755371094,0.0,0.0,0.0001034943270497,292.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70294189453125,0.0,0.0,0.0004909298149868,291.15582275390625,294.1499938964844,273.89532470703125,271.3455505371094,276.8681335449219,273.9311828613281,290.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635436676442,1.1499416530114104e-08,0.0011635321425274,-0.029056541621685,0.0,0.0,0.0,-0.0110980616882443,60.0,-13.38604736328125,-0.0,-9.23049015000288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01324462890625,0.0,0.0,9.824829612625764e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0001034597371472,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7914123535156,0.0,0.0,7.641538832103834e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629943847656,0.0,0.0,0.0001034603046718,292.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69207763671875,0.0,0.0,0.0004907684633508,291.1545715332031,294.1499938964844,273.8859558105469,271.34423828125,276.8373718261719,273.9222106933594,290.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631611268967,1.1459105664357594e-08,0.0011631496017798,-0.0289510786533355,0.0,0.0,0.0,-0.0110778864473104,60.0,-13.384746551513672,-0.0,-9.224420693954016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0003356933594,0.0,0.0,9.821938147069886e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001034292872645,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799377441406,0.0,0.0,7.63928983360529e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6523742675781,0.0,0.0,0.0001034298620652,292.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6812744140625,0.0,0.0,0.0004906240501441,291.1533203125,294.1499938964844,273.87652587890625,271.3429260253906,276.8068542480469,273.91314697265625,290.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628185166046,1.1423025192414116e-08,0.001162807107903,-0.0288566797971725,0.0,0.0,0.0,-0.011059827171266,60.0,-13.383944511413574,-0.0,-9.218990015824605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98748779296875,0.0,0.0,9.819382103160024e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001034023734973,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685241699219,0.0,0.0,7.637301314389333e-05,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.64178466796875,0.0,0.0,0.000103402941022,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705017089844,0.0,0.0,0.000490496342536,291.15203857421875,294.1499938964844,273.8670654296875,271.34161376953125,276.77655029296875,273.904052734375,290.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625158367678,1.1391125376292166e-08,0.0011625044280663,-0.0287732202559709,0.0,0.0,0.0,-0.0110438615083694,60.0,-13.383583068847656,-0.0,-9.214190299644542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747009277344,0.0,0.0,9.817203681450336e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001033794396789,291.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571716308594,0.0,0.0,7.635607471456751e-05,291.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312561035156,0.0,0.0,0.0001033799999277,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6597900390625,0.0,0.0,0.0004903875524178,291.1507568359375,294.1499938964844,273.8575439453125,271.3403015136719,276.7464599609375,273.8948974609375,290.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622577439993,1.1363937346686726e-08,0.0011622464517131,-0.0287020877003669,0.0,0.0,0.0,-0.0110302539542317,60.0,-13.383777618408203,-0.0,-9.210099705114773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620056152344,0.0,0.0,9.815381054067984e-05,292.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,0.0001033602529787,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458801269531,0.0,0.0,7.634190114913508e-05,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.62078857421875,0.0,0.0,0.0001033608059515,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64910888671875,0.0,0.0,0.0004902965156361,291.1494445800781,294.1499938964844,273.8479919433594,271.3389587402344,276.7165832519531,273.8856506347656,290.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620419099926,1.1341191097358204e-08,0.0011620305012911,-0.028642576187849,0.0,0.0,0.0,-0.0110188694670796,60.0,-13.384454727172852,-0.0,-9.206679152384822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9493408203125,0.0,0.0,9.8139418696519e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547241210937,0.0,0.0,0.000103345097159,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7346496582031,0.0,0.0,7.633070345036685e-05,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103515625,0.0,0.0,0.0001033456501318,292.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385192871094,0.0,0.0,0.0004902246873825,291.14813232421875,294.1499938964844,273.83837890625,271.3376159667969,276.6869201660156,273.8763732910156,290.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618713615462,1.1323222359749252e-08,0.0011618599528446,-0.0285955630242824,0.0,0.0,0.0,-0.0110098756849765,60.0,-13.385734558105469,-0.0,-9.20397695836073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.936767578125,0.0,0.0,9.812873031478377e-05,292.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0001033338485285,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72344970703125,0.0,0.0,7.632238703081384e-05,291.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5999755859375,0.0,0.0,0.0001033343942253,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279602050781,0.0,0.0,0.0004901712527498,291.14678955078125,294.1499938964844,273.8287353515625,271.3362731933594,276.657470703125,273.8670349121094,290.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011617445852607,1.1309872149922741e-08,0.0011617332929745,-0.0285606328397989,0.0,0.0,0.0,-0.0110031943768262,60.0,-13.387500762939451,-0.0,-9.20197038567494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242553710937,0.0,0.0,9.812206553760916e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001033268345054,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7123413085937,0.0,0.0,7.631720654899254e-05,291.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58966064453125,0.0,0.0,0.0001033273802022,292.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6174621582031,0.0,0.0,0.0004901380161754,291.1454162597656,294.1499938964844,273.81903076171875,271.3348999023437,276.62823486328125,273.85760498046875,290.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616655392572,1.1301541924524372e-08,0.001161654246971,-0.0285388380289077,0.0,0.0,0.0,-0.0109990248456597,60.0,-13.389884948730469,-0.0,-9.200718409374532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91180419921875,0.0,0.0,9.8119315225631e-05,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001033239313983,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012634277344,0.0,0.0,7.631506014149636e-05,291.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0001033244770951,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,0.0004901242791675,291.14404296875,294.1499938964844,273.8092956542969,271.33349609375,276.59918212890625,273.84814453125,290.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616328265517,1.129808602229332e-08,0.0011616214178502,-0.0285297967493534,0.0,0.0,0.0,-0.0109972953796386,60.0,-13.392776489257812,-0.0,-9.200199713177429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8994140625,0.0,0.0,9.812082862481476e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.000103325532109,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69024658203125,0.0,0.0,7.631624612258747e-05,291.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.56915283203125,0.0,0.0,0.0001033260778058,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5965881347656,0.0,0.0,0.0004901318461634,291.1426696777344,294.1499938964844,273.7995300292969,271.3320617675781,276.5703430175781,273.8385925292969,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161650638096,1.1299961855115724e-08,0.0011616393458098,-0.0285347029566764,0.0,0.0,0.0,-0.0109982341527938,60.0,-13.396313667297363,-0.0,-9.200482509186261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8870849609375,0.0,0.0,9.81265475274995e-05,292.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001033315638778,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67926025390625,0.0,0.0,7.632069173268974e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5589904785156,0.0,0.0,0.0001033320950227,292.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58624267578125,0.0,0.0,0.0004901604261249,291.1412658691406,294.1499938964844,273.7897033691406,271.33062744140625,276.5417175292969,273.8290100097656,290.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011617181589826,1.1307075276079104e-08,0.0011617068666964,-0.0285533163696527,0.0,0.0,0.0,-0.0110017945989966,60.0,-13.40042781829834,-0.0,-9.201552586546313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87481689453125,0.0,0.0,9.813679935177788e-05,292.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0001033423613989,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683654785156,0.0,0.0,7.632866618223488e-05,291.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5488586425781,0.0,0.0,0.0001033428925438,292.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.575927734375,0.0,0.0,0.0004902116488665,291.13983154296875,294.1499938964844,273.7798156738281,271.3291320800781,276.51324462890625,273.8193359375,290.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011618393473327,1.1319843729040713e-08,0.0011618280550464,-0.0285867229104042,0.0,0.0,0.0,-0.0110081853345036,60.0,-13.40516471862793,-0.0,-9.203473183561073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8625793457031,0.0,0.0,9.815162047743796e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.000103357968328,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.657470703125,0.0,0.0,7.634019129909575e-05,291.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.53875732421875,0.0,0.0,0.000103358492197,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0004902856890112,291.1383972167969,294.1499938964844,273.7699279785156,271.3276062011719,276.4849853515625,273.80963134765625,290.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011620146688073,1.1338304517494182e-08,0.0011620032601058,-0.0286350212991237,0.0,0.0,0.0,-0.0110174249857664,60.0,-13.410490036010742,-0.0,-9.20625069511516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504333496094,0.0,0.0,9.817141108214857e-05,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001033788066706,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64666748046875,0.0,0.0,7.635557994944975e-05,291.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5287170410156,0.0,0.0,0.0001033793305396,292.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.555419921875,0.0,0.0,0.0004903845838271,291.1369323730469,294.1499938964844,273.7599792480469,271.3260803222656,276.4569091796875,273.7998352050781,290.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011622487800195,1.1362968344030833e-08,0.001162237371318,-0.0286995507776737,0.0,0.0,0.0,-0.0110297696664929,60.0,-13.416560173034668,-0.0,-9.209961859824037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8383483886719,0.0,0.0,9.819612751016392e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.000103404840047,291.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358947753906,0.0,0.0,7.637481030542403e-05,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187072753906,0.0,0.0,0.0001034053639159,292.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452575683594,0.0,0.0,0.0004905080422759,291.1354675292969,294.1499938964844,273.75,271.324462890625,276.4289855957031,273.7900085449219,290.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162541215308,1.139377747705339e-08,0.0011625298066064,-0.0287801604717969,0.0,0.0,0.0,-0.0110451905056834,60.0,-13.42325496673584,-0.0,-9.214598151174869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262939453125,0.0,0.0,9.82257624855265e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001034360466292,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.62518310546875,0.0,0.0,7.639785326318815e-05,291.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087585449219,0.0,0.0,0.0001034365704981,292.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5351257324219,0.0,0.0,0.0004906560643576,291.13397216796875,294.1499938964844,273.739990234375,271.32293701171875,276.4012756347656,273.78009033203125,290.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628919746726,1.143071770570714e-08,0.0011628804495558,-0.0288768056780099,0.0,0.0,0.0,-0.0110636791214346,60.0,-13.430718421936035,-0.0,-9.220158858624929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143005371094,0.0,0.0,9.8259566584602e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001034716551657,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.614501953125,0.0,0.0,7.642414857400581e-05,291.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49884033203125,0.0,0.0,0.0001034721644828,292.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250244140625,0.0,0.0,0.0004908249829895,291.1324768066406,294.1499938964844,273.7300109863281,271.3215026855469,276.37371826171875,273.7701416015625,290.6313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632919777184,1.1472862659900328e-08,0.0011632805690169,-0.028987068682909,0.0,0.0,0.0,-0.0110847735777497,60.0,-13.43876838684082,-0.0,-9.226504005255265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8023681640625,0.0,0.0,9.829771443037316e-05,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0001035118257277,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038513183594,0.0,0.0,7.645381992915645e-05,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48895263671875,0.0,0.0,0.0001035123350447,292.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,0.0004910155548714,291.1309509277344,294.1499938964844,273.7200012207031,271.3201904296875,276.3463439941406,273.7601318359375,290.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637434363365,1.1520420173383172e-08,0.0011637319112196,-0.0291114915162324,0.0,0.0,0.0,-0.0111085763201117,60.0,-13.447502136230469,-0.0,-9.233667697117198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904968261719,0.0,0.0,9.83399513643235e-05,292.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0001035563036566,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.59326171875,0.0,0.0,7.648667087778449e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4791259765625,0.0,0.0,0.0001035568129736,292.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5049743652344,0.0,0.0,0.0004912264994345,291.1294250488281,294.1499938964844,273.7099914550781,271.3190002441406,276.3191223144531,273.7500915527344,290.6217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642433237284,1.1573078495530352e-08,0.0011642317986115,-0.029249258339405,0.0,0.0,0.0,-0.0111349327489733,60.0,-13.456764221191406,-0.0,-9.241602327847433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786560058594,0.0,0.0,9.83864883892238e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001036053072311,291.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5827331542969,0.0,0.0,7.652286149095744e-05,291.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693298339844,0.0,0.0,0.0001036058165482,292.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950256347656,0.0,0.0,0.0004914589808322,291.1278686523437,294.1499938964844,273.70001220703125,271.3179016113281,276.2920837402344,273.739990234375,290.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164794084616,1.1631098750797264e-08,0.0011647825594991,-0.0294010490179061,0.0,0.0,0.0,-0.0111639723181724,60.0,-13.466673851013184,-0.0,-9.250349108924638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7668762207031,0.0,0.0,9.843707812251524e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0001036585890688,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5722351074219,0.0,0.0,7.656220986973494e-05,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595642089844,0.0,0.0,0.0001036590911098,292.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4850769042969,0.0,0.0,0.0004917117184959,291.12628173828125,294.1499938964844,273.69000244140625,271.3169250488281,276.26519775390625,273.7298889160156,290.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653929250314,1.1694174517629108e-08,0.0011653811670839,-0.0295660682022571,0.0,0.0,0.0,-0.0111955422908067,60.0,-13.477134704589844,-0.0,-9.25986256561373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7551574707031,0.0,0.0,9.849190973909572e-05,292.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13885498046875,0.0,0.0,0.0001037163237924,291.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5617980957031,0.0,0.0,7.660485425731167e-05,291.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4498596191406,0.0,0.0,0.0001037168258335,292.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4751892089844,0.0,0.0,0.0004919855855405,291.12469482421875,294.1499938964844,273.67999267578125,271.3160400390625,276.2384948730469,273.7197570800781,290.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660418240353,1.1762537610593428e-08,0.0011660300660878,-0.0297449138015508,0.0,0.0,0.0,-0.0112297590821981,60.0,-13.488178253173828,-0.0,-9.270178225051497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74346923828125,0.0,0.0,9.855077223619446e-05,292.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0001037783222272,291.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513610839844,0.0,0.0,7.665064185857773e-05,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,0.0001037788169924,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4653625488281,0.0,0.0,0.0004922796506434,291.12310791015625,294.1499938964844,273.6700134277344,271.3152160644531,276.2119140625,273.7095947265625,290.6024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667386861518,1.1835938451554284e-08,0.0011667268117889,-0.0299369376152753,0.0,0.0,0.0,-0.011266496963799,60.0,-13.49974536895752,-0.0,-9.281261270643881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318420410156,0.0,0.0,9.861389844445512e-05,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.000103844795376,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409851074219,0.0,0.0,7.669974002055824e-05,291.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305114746094,0.0,0.0,0.0001038452901411,292.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4555358886719,0.0,0.0,0.0004925950197502,291.1214599609375,294.1499938964844,273.6600036621094,271.31451416015625,276.1855163574219,273.69940185546875,290.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674858396872,1.1914650599464949e-08,0.0011674739653244,-0.0301428493112325,0.0,0.0,0.0,-0.0113058928400278,60.0,-13.511955261230469,-0.0,-9.293152913869562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7202453613281,0.0,0.0,9.86810337053612e-05,292.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0001039154958561,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5306701660156,0.0,0.0,7.675195229239762e-05,291.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,0.0001039159833453,292.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4457702636719,0.0,0.0,0.0004929303540848,291.11981201171875,294.1499938964844,273.6499938964844,271.3138732910156,276.15924072265625,273.6891784667969,290.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168280490674,1.1998359639164846e-08,0.0011682684998959,-0.030361833050847,0.0,0.0,0.0,-0.0113477911800146,60.0,-13.524677276611328,-0.0,-9.305808390536184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7087097167969,0.0,0.0,9.875243267742916e-05,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0001039906856021,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5203552246094,0.0,0.0,7.680748967686668e-05,291.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4113464355469,0.0,0.0,0.0001039911730913,292.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0004932870506308,291.1181640625,294.1499938964844,273.6400146484375,271.31329345703125,276.1331481933594,273.678955078125,290.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691256659105,1.2087389755777169e-08,0.001169113558717,-0.0305947288870811,0.0,0.0,0.0,-0.0113923512399196,60.0,-13.53803539276123,-0.0,-9.319277438635257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972351074219,0.0,0.0,9.882784070214257e-05,292.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0001040700954035,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5101013183594,0.0,0.0,7.686614117119461e-05,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,0.0001040705828927,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42633056640625,0.0,0.0,0.0004936637124046,291.1164855957031,294.1499938964844,273.6300048828125,271.31280517578125,276.107177734375,273.668701171875,290.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700182221829,1.218142209324924e-08,0.0011700061149895,-0.0308407060801982,0.0,0.0,0.0,-0.0114394156262278,60.0,-13.551905632019045,-0.0,-9.333513872888945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.685791015625,0.0,0.0,9.89075269899331e-05,292.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.0001041540090227,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998779296875,0.0,0.0,7.692811777815223e-05,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39227294921875,0.0,0.0,0.0001041544965119,292.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4166564941406,0.0,0.0,0.0004940617945976,291.11480712890625,294.1499938964844,273.6199951171875,271.3123779296875,276.08135986328125,273.6584167480469,290.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709615355357,1.2280787942131612e-08,0.0011709491955116,-0.0311006288975477,0.0,0.0,0.0,-0.0114891491830348,60.0,-13.566412925720217,-0.0,-9.348569562916965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67437744140625,0.0,0.0,9.899123688228428e-05,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001042421645252,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897155761719,0.0,0.0,7.699322304688394e-05,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828125,0.0,0.0,0.0001042426447384,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4070129394531,0.0,0.0,0.0004944799584336,291.11309814453125,294.1499938964844,273.6099853515625,271.3119812011719,276.0556945800781,273.64813232421875,290.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719523463398,1.2385170222728448e-08,0.0011719400063157,-0.0313736647367477,0.0,0.0,0.0,-0.0115413935855031,60.0,-13.58143424987793,-0.0,-9.364398323441493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,9.907923231367022e-05,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,0.0001043348311213,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47955322265625,0.0,0.0,7.706166798016056e-05,291.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3733825683594,0.0,0.0,0.0001043353040586,292.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974304199219,0.0,0.0,0.0004949194844812,291.1113586425781,294.1499938964844,273.6000061035156,271.3116455078125,276.0301513671875,273.6378479003906,290.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011729940306395,1.249490200194714e-08,0.0011729815742,-0.0316606909036636,0.0,0.0,0.0,-0.0115963155403733,60.0,-13.597094535827637,-0.0,-9.381052024082237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517028808594,0.0,0.0,9.917127317748964e-05,292.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0001044317468767,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4694519042969,0.0,0.0,7.71332488511689e-05,291.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.36395263671875,0.0,0.0,0.000104432219814,292.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3878479003906,0.0,0.0,0.0004953792667947,291.1095886230469,294.1499938964844,273.5899963378906,271.3113708496094,276.0047912597656,273.62750244140625,290.56378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740834452211,1.2609669752805532e-08,0.0011740708723664,-0.0319608785212039,0.0,0.0,0.0,-0.0116537576541304,60.0,-13.613300323486328,-0.0,-9.398486611189585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64044189453125,0.0,0.0,9.92675995803438e-05,292.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0001045331955538,291.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593811035156,0.0,0.0,7.720816938672215e-05,291.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545837402344,0.0,0.0,0.000104533668491,292.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3783264160156,0.0,0.0,0.0004958604695275,291.1078491210937,294.1499938964844,273.5799865722656,271.3111267089844,275.9795227050781,273.6171875,290.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752238497138,1.2729796772248392e-08,0.0011752110440284,-0.0322750732302665,0.0,0.0,0.0,-0.011713882908225,60.0,-13.630101203918455,-0.0,-9.416752533297769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6291809082031,0.0,0.0,9.93679859675467e-05,292.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.000104638900666,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4493408203125,0.0,0.0,7.728624768787995e-05,291.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3452453613281,0.0,0.0,0.0001046393736032,292.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688049316406,0.0,0.0,0.0004963618703186,291.1060485839844,294.1499938964844,273.57000732421875,271.3109130859375,275.95440673828125,273.6068420410156,290.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764121009036,1.2854973974185668e-08,0.0011763991788029,-0.0326024703681468,0.0,0.0,0.0,-0.0117765348404645,60.0,-13.64742946624756,-0.0,-9.43580502621444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180114746094,0.0,0.0,9.947266516974196e-05,292.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001047491386998,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393310546875,0.0,0.0,7.736766565358266e-05,291.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3359069824219,0.0,0.0,0.000104749611637,292.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593444824219,0.0,0.0,0.0004968848079442,291.104248046875,294.1499938964844,273.5599975585937,271.31072998046875,275.9294128417969,273.59649658203125,290.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776512255892,1.2985519326491612e-08,0.0011776383034884,-0.0329438932240009,0.0,0.0,0.0,-0.0118418736383318,60.0,-13.665406227111816,-0.0,-9.455694538473837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,9.958140435628592e-05,292.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,0.0001048636477207,291.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4293518066406,0.0,0.0,7.745224138488993e-05,291.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266296386719,0.0,0.0,0.000104864113382,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498840332031,0.0,0.0,0.0004974280018359,291.1024169921875,294.1499938964844,273.54998779296875,271.3105773925781,275.904541015625,273.58612060546875,290.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789384298026,1.3121119302184072e-08,0.0011789253912866,-0.0332985259592533,0.0,0.0,0.0,-0.0119097428396344,60.0,-13.683905601501465,-0.0,-9.47637701642634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
