time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768060,291.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5957336425781,0.0,0.0,9.969444363377988e-05,292.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001049826823873,291.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,7.754015678074211e-05,291.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173828125,0.0,0.0,0.0001049831407726,292.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404846191406,0.0,0.0,0.0004979926743544,291.1005859375,294.1499938964844,273.5400085449219,271.3104553222656,275.8798217773437,273.57574462890625,290.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802765075117,1.3262077658282578e-08,0.001180263236165,-0.0336671583354473,0.0,0.0,0.0,-0.0119802942499518,60.0,-13.703049659729004,-0.0,-9.497900776977988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.58465576171875,0.0,0.0,9.981152106774972e-05,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0001051059734891,291.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095153808594,0.0,0.0,7.763121539028361e-05,291.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081359863281,0.0,0.0,0.0001051064318744,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310852050781,0.0,0.0,0.0004985774867236,291.0987243652344,294.1499938964844,273.5299987792969,271.3103332519531,275.855224609375,273.5653686523437,290.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181662431918,1.3408080867804983e-08,0.001181649044156,-0.0340489707887172,0.0,0.0,0.0,-0.012053370475769,60.0,-13.722715377807615,-0.0,-9.520219634850949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736083984375,0.0,0.0,9.993286948883906e-05,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0001052337611326,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3996276855469,0.0,0.0,7.77255991124548e-05,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989196777344,0.0,0.0,0.000105234219518,292.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3217468261719,0.0,0.0,0.0004991836613044,291.09686279296875,294.1499938964844,273.5199890136719,271.3102111816406,275.83074951171875,273.5549621582031,290.52996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830989969894,1.3559410483310332e-08,0.0011830853763967,-0.0344446972012519,0.0,0.0,0.0,-0.0121291121467947,60.0,-13.743023872375488,-0.0,-9.54338119640852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5626220703125,0.0,0.0,0.0001000582415144,292.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,0.0001053657833836,291.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3898010253906,0.0,0.0,7.782311149640009e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897644042969,0.0,0.0,0.0001053662417689,292.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3124084472656,0.0,0.0,0.0004998099175281,291.094970703125,294.1499938964844,273.510009765625,271.31011962890625,275.8063659667969,273.5445861816406,290.5251159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184583059512,1.3715754754173304e-08,0.0011845693225041,-0.0348535180091857,0.0,0.0,0.0,-0.0122073637321591,60.0,-13.7638521194458,-0.0,-9.567339276372877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5516662597656,0.0,0.0,0.0001001878263195,292.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0001055022512446,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799743652344,0.0,0.0,7.792390533722937e-05,291.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,0.0001055027023539,292.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3031005859375,0.0,0.0,0.0005004572449252,291.0930480957031,294.1499938964844,273.5,271.3099975585937,275.7821350097656,273.5341796875,290.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011861171806231,1.3877364146708261e-08,0.0011861032107844,-0.0352760888636112,0.0,0.0,0.0,-0.0122882509604096,60.0,-13.785317420959473,-0.0,-9.592135796765433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5407409667969,0.0,0.0,0.0001003213983494,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0001056429027812,291.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,7.802778418408707e-05,291.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.271484375,0.0,0.0,0.0001056433538906,292.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,0.0005011244793422,291.09112548828125,294.1499938964844,273.489990234375,271.30987548828125,275.7580261230469,273.52374267578125,290.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876982171088,1.4043930463003562e-08,0.0011876842472702,-0.0357116051018238,0.0,0.0,0.0,-0.0123716192319989,60.0,-13.807329177856444,-0.0,-9.617726703936569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.52984619140625,0.0,0.0,0.0001004591031232,292.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139221191406,0.0,0.0,0.0001057879198924,291.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3604431152344,0.0,0.0,7.813489355612546e-05,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26239013671875,0.0,0.0,0.0001057883637258,292.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845764160156,0.0,0.0,0.0005018123192712,291.08917236328125,294.1499938964844,273.4800109863281,271.30975341796875,275.7340393066406,273.5133361816406,290.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011893283808603,1.421565976045258e-08,0.0011893141781911,-0.0361605957150459,0.0,0.0,0.0,-0.0124575709924101,60.0,-13.82992458343506,-0.0,-9.644146103937601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189819335937,0.0,0.0,0.0001006006932584,292.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0001059370260918,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,7.824502245057374e-05,291.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532958984375,0.0,0.0,0.0001059374699252,292.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753601074219,0.0,0.0,0.0005025196587666,291.0871887207031,294.1499938964844,273.4700012207031,271.3096008300781,275.71014404296875,273.5029296875,290.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011910046450793,1.4392241176608422e-08,0.0011909902095794,-0.0366222523152828,0.0,0.0,0.0,-0.012545951642096,60.0,-13.853036880493164,-0.0,-9.671349232576176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,0.0001007463215501,292.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0001060903814504,291.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34100341796875,0.0,0.0,7.835828728275374e-05,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2442626953125,0.0,0.0,0.0001060908180079,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.26617431640625,0.0,0.0,0.0005032470799051,291.085205078125,294.1499938964844,273.4599914550781,271.3094177246094,275.6863708496094,273.49249267578125,290.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011927285231649,1.4573849682619766e-08,0.0011927139712497,-0.0370970256626606,0.0,0.0,0.0,-0.0126368487253785,60.0,-13.876770973205566,-0.0,-9.699367353732669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4973449707031,0.0,0.0,0.0001008957187877,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.000106247702206,291.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3313293457031,0.0,0.0,7.847448432585225e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2352294921875,0.0,0.0,0.0001062481387634,292.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2569885253906,0.0,0.0,0.0005039933603256,291.08319091796875,294.1499938964844,273.45001220703125,271.3092346191406,275.6626892089844,273.4820556640625,290.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011944969883188,1.4760161981541842e-08,0.0011944823199883,-0.0375840701162815,0.0,0.0,0.0,-0.012730099260807,60.0,-13.90100383758545,-0.0,-9.728152861043784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866027832031,0.0,0.0,0.000101048972283,292.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,0.0001064090902218,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,7.85936790634878e-05,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262268066406,0.0,0.0,0.0001064095267793,292.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2478332519531,0.0,0.0,0.000504758907482,291.0811767578125,294.1499938964844,273.44000244140625,271.3089904785156,275.63916015625,273.4716491699219,290.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963113211095,1.4951288207498692e-08,0.001196296303533,-0.0380836725234985,0.0,0.0,0.0,-0.012825759127736,60.0,-13.9258451461792,-0.0,-9.757727070791589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4758605957031,0.0,0.0,0.0001012058564811,292.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0001065742981154,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,7.871569687267765e-05,291.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2172546386719,0.0,0.0,0.0001065747346729,292.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2387084960937,0.0,0.0,0.0005055425572209,291.0791320800781,294.1499938964844,273.42999267578125,271.3087158203125,275.6156921386719,273.4612121582031,290.4862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011981684947386,1.5146937926147075e-08,0.0011981533607468,-0.0385950729250907,0.0,0.0,0.0,-0.0129236839711666,60.0,-13.951154708862305,-0.0,-9.788047350411945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651794433594,0.0,0.0,0.0001013663859339,292.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001067433477146,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3024597167969,0.0,0.0,7.884055958129466e-05,291.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2082824707031,0.0,0.0,0.0001067437769961,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296142578125,0.0,0.0,0.0005063444841653,291.0770568847656,294.1499938964844,273.4200134277344,271.30841064453125,275.5923767089844,273.4507751464844,290.4814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000688584521,1.5347138671018e-08,0.0012000534916296,-0.0391183346509933,0.0,0.0,0.0,-0.013023885898292,60.0,-13.977031707763672,-0.0,-9.819120805332204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4544982910156,0.0,0.0,0.000101530305983,292.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,0.0001069159552571,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929077148437,0.0,0.0,7.896804891061038e-05,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993408203125,0.0,0.0,0.0001069163918145,292.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22052001953125,0.0,0.0,0.0005071632913313,291.0749816894531,294.1499938964844,273.4100036621094,271.3080444335937,275.5691223144531,273.4403381347656,290.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020092690363,1.5551561816096182e-08,0.0012019937857985,-0.0396526008844375,0.0,0.0,0.0,-0.0131262019276618,60.0,-14.00336742401123,-0.0,-9.850901250274546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44384765625,0.0,0.0,0.0001016976093524,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0001070921352948,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,7.909817213658243e-05,291.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904296875,0.0,0.0,0.0001070925645763,292.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.21148681640625,0.0,0.0,0.0005079989787191,291.0728759765625,294.1499938964844,273.3999938964844,271.3076171875,275.5459899902344,273.429931640625,290.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012039898429065,1.5760210914095296e-08,0.0012039741268381,-0.0401978753507137,0.0,0.0,0.0,-0.0132306320592761,60.0,-14.03024196624756,-0.0,-9.883390816867177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4332580566406,0.0,0.0,0.0001018680122797,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001072715895134,291.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,7.92307109804824e-05,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815490722656,0.0,0.0,0.0001072720187949,292.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20245361328125,0.0,0.0,0.0005088502075523,291.0707397460937,294.1499938964844,273.3900146484375,271.30712890625,275.5229797363281,273.41949462890625,290.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060072040185,1.5972732470004303e-08,0.0012059911387041,-0.0407532379031181,0.0,0.0,0.0,-0.0133370012044906,60.0,-14.057565689086914,-0.0,-9.916539056575857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42266845703125,0.0,0.0,0.0001020414638333,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001074542378773,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2643127441406,0.0,0.0,7.936561451060697e-05,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,0.0001074546671588,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,0.000509716628585,291.068603515625,294.1499938964844,273.3800048828125,271.3065795898437,275.50006103515625,273.4090881347656,290.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080604210495,1.6189048324122268e-08,0.0012080442393198,-0.0413184724748134,0.0,0.0,0.0,-0.0134452683851122,60.0,-14.08534336090088,-0.0,-9.95033531125955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4121398925781,0.0,0.0,0.0001022176584228,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001076397820725,291.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548522949219,0.0,0.0,7.950265717227012e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,0.000107640204078,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844177246094,0.0,0.0,0.0005105967866256,291.0664367675781,294.1499938964844,273.3699951171875,271.30596923828125,275.4772033691406,273.3986511230469,290.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012101462343707,1.6408785441512922e-08,0.0012101298198103,-0.0418926104903221,0.0,0.0,0.0,-0.0135552491992712,60.0,-14.113511085510254,-0.0,-9.984724869127605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001023964796331,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,0.0001078280911315,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453918457031,0.0,0.0,7.964173710206524e-05,291.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.15496826171875,0.0,0.0,0.000107828513137,292.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,0.00051149004139,291.0642395019531,294.1499938964844,273.3599853515625,271.3052978515625,275.4544982910156,273.38824462890625,290.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122632469981,1.663180348998594e-08,0.0012122465996071,-0.0424752831459045,0.0,0.0,0.0,-0.0136668719351291,60.0,-14.142122268676758,-0.0,-1.0019688545526153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,0.000102577607322,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0001080188303603,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359619140625,0.0,0.0,7.978262146934867e-05,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461486816406,0.0,0.0,0.0001080192523659,292.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.16650390625,0.0,0.0,0.0005123948212713,291.0620422363281,294.1499938964844,273.3500061035156,271.3045349121094,275.4318542480469,273.3778381347656,290.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012144075008109,1.6857697460181953e-08,0.0012143906205892,-0.043065421283245,0.0,0.0,0.0,-0.0137799335643649,60.0,-14.171067237854004,-0.0,-1.0055165944322653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3806457519531,0.0,0.0,0.0001027608668664,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,0.0001082118105841,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265625,0.0,0.0,7.992515020305291e-05,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1373596191406,0.0,0.0,0.0001082122253137,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575622558594,0.0,0.0,0.0005133102531544,291.059814453125,294.1499938964844,273.3399963378906,271.3036804199219,275.4093322753906,273.367431640625,290.4423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012165769003331,1.7086243531139192e-08,0.0012165597872808,-0.0436624437570571,0.0,0.0,0.0,-0.0138943223282694,60.0,-14.200384140014648,-0.0,-1.0091122959465793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702087402344,0.0,0.0,0.0001029458944685,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,0.000108406660729,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171630859375,0.0,0.0,8.006906136870384e-05,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,0.0001084070754586,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1486511230469,0.0,0.0,0.0005142345326021,291.0575561523437,294.1499938964844,273.3299865722656,271.302734375,275.3868713378906,273.3570251464844,290.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012187672546133,1.7317006495431997e-08,0.0012187499087303,-0.0442652069032192,0.0,0.0,0.0,-0.0140098212286829,60.0,-14.229973793029783,-0.0,-1.0127493510481145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598022460937,0.0,0.0,0.0001031324572977,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001086031188606,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077941894531,0.0,0.0,8.02141657914035e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1198425292969,0.0,0.0,0.0001086035263142,292.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1397705078125,0.0,0.0,0.0005151664372533,291.0552978515625,294.1499938964844,273.32000732421875,271.3016967773437,275.3645324707031,273.3466186523437,290.4325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220975886099,1.754967726697032e-08,0.0012209583073854,-0.0448729135096073,0.0,0.0,0.0,-0.0141262747347354,60.0,-14.25985336303711,-0.0,-1.0164231412090885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34942626953125,0.0,0.0,0.0001033201697282,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,0.000108800792077,291.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1984558105469,0.0,0.0,8.036016515688971e-05,291.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.111083984375,0.0,0.0,0.0001088011995307,292.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308898925781,0.0,0.0,0.000516104104463,291.0530090332031,294.1499938964844,273.3099975585937,271.3005676269531,275.34228515625,273.33624267578125,290.4276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223198021762,1.7783785111191722e-08,0.0012231802102178,-0.0454843193292617,0.0,0.0,0.0,-0.0142434472218155,60.0,-14.289932250976562,-0.0,-1.0201262767850497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33905029296875,0.0,0.0,0.0001035087188938,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0001089993456844,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,8.050681208260357e-05,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10235595703125,0.0,0.0,0.000108999753138,292.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220092773437,0.0,0.0,0.0005170459626242,291.0506896972656,294.1499938964844,273.29998779296875,271.2993469238281,275.3200988769531,273.32586669921875,290.4227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012254301691427,1.8018941005948363e-08,0.0012254121247678,-0.0460984110832214,0.0,0.0,0.0,-0.0143611449748277,60.0,-14.32020664215088,-0.0,-1.0238527892170168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287353515625,0.0,0.0,0.0001036977046169,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0001091983504011,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798400878906,0.0,0.0,8.065380097832531e-05,291.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936584472656,0.0,0.0,0.0001091987578547,292.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0005179899744689,291.0483703613281,294.1499938964844,273.2900085449219,271.2980041503906,275.29803466796875,273.31549072265625,290.41778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276673223823,1.8254633360470507e-08,0.0012276490451768,-0.0467138551175594,0.0,0.0,0.0,-0.0144791109487414,60.0,-14.35060214996338,-0.0,-1.027594649372077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31842041015625,0.0,0.0,0.0001038867194438,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001093973987735,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1705627441406,0.0,0.0,8.080081170191988e-05,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0849914550781,0.0,0.0,0.0001093977989512,292.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1043701171875,0.0,0.0,0.0005189341609366,291.0460205078125,294.1499938964844,273.2799987792969,271.2965393066406,275.27606201171875,273.3051452636719,290.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299049412831,1.84903683475568e-08,0.0012298864312469,-0.0473293550312519,0.0,0.0,0.0,-0.0145970983430743,60.0,-14.38106918334961,-0.0,-1.031343899171589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081359863281,0.0,0.0,0.0001040753268171,292.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0001095960178645,291.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16131591796875,0.0,0.0,8.094750955933705e-05,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762939453125,0.0,0.0,0.0001095964180422,292.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0955505371094,0.0,0.0,0.0005198763101361,291.04364013671875,294.1499938964844,273.2699890136719,271.2949523925781,275.2541809082031,273.2947998046875,290.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321377871558,1.8725604178371213e-08,0.0012321190442889,-0.0479434989392757,0.0,0.0,0.0,-0.014714834280312,60.0,-14.411551475524902,-0.0,-1.0350920831569965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978820800781,0.0,0.0,0.0001042631047312,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,0.0001097937565646,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520690917969,0.0,0.0,8.109355985652655e-05,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0676574707031,0.0,0.0,0.0001097941567422,292.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,0.0005208143265917,291.041259765625,294.1499938964844,273.260009765625,271.2932434082031,275.2323913574219,273.2844543457031,290.4029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234360737726,1.8959790182293546e-08,0.0012343417620286,-0.048554852604866,0.0,0.0,0.0,-0.0148320468142628,60.0,-14.441998481750488,-0.0,-1.0388302484898305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28765869140625,0.0,0.0,0.0001044495220412,292.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.000109990061901,291.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1428527832031,0.0,0.0,8.123854786390439e-05,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0590209960937,0.0,0.0,0.0001099904620787,292.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780029296875,0.0,0.0,0.000521745532751,291.0388488769531,294.1499938964844,273.25,271.2914123535156,275.210693359375,273.27410888671875,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012365676229819,1.9192288647218447e-08,0.0012365484144538,-0.049161747097969,0.0,0.0,0.0,-0.0149484146386384,60.0,-14.472342491149902,-0.0,-1.0425481633546953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2774658203125,0.0,0.0,0.0001046341130859,292.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001101844536606,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1336364746094,0.0,0.0,8.138212433550507e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504150390625,0.0,0.0,0.0001101848465623,292.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0692749023437,0.0,0.0,0.0005226676003076,291.03643798828125,294.1499938964844,273.239990234375,271.2894592285156,275.1890869140625,273.2637939453125,290.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387528549879,1.942251337538892e-08,0.0012387335300445,-0.0497626513242721,0.0,0.0,0.0,-0.0150636425241827,60.0,-14.502511024475098,-0.0,-1.046236235424658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.26727294921875,0.0,0.0,0.0001048163176164,292.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0001103763206629,291.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1244812011719,0.0,0.0,8.15238308859989e-05,291.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04180908203125,0.0,0.0,0.0001103767135646,292.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.060546875,0.0,0.0,0.0005235777352936,291.0339660644531,294.1499938964844,273.2300109863281,271.287353515625,275.16754150390625,273.25347900390625,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409099144861,1.964975204771236e-08,0.0012408902402967,-0.0503557100892066,0.0,0.0,0.0,-0.0151773774996399,60.0,-14.53244972229004,-0.0,-1.049882882853126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2571105957031,0.0,0.0,0.000104995611764,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.000110565124487,291.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153259277344,0.0,0.0,8.166328188963234e-05,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332336425781,0.0,0.0,0.0001105655173887,292.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05181884765625,0.0,0.0,0.0005244733765721,291.031494140625,294.1499938964844,273.2200012207031,271.2850952148437,275.1461181640625,273.2431945800781,290.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430323986336,1.9873363399369737e-08,0.0012430124916136,-0.0509392544627189,0.0,0.0,0.0,-0.0152892973273992,60.0,-14.562056541442873,-0.0,-1.0534774474990628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470092773437,0.0,0.0,0.000105171384348,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699462890625,0.0,0.0,0.0001107502248487,291.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1061706542969,0.0,0.0,8.179999713320285e-05,291.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.024658203125,0.0,0.0,0.0001107506104744,292.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0431213378906,0.0,0.0,0.0005253513809293,291.0290222167969,294.1499938964844,273.2099914550781,271.2826843261719,275.124755859375,273.2328796386719,290.378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451132060959,2.009258359692012e-08,0.0012450931826606,-0.0515112914144992,0.0,0.0,0.0,-0.0153990183025598,60.0,-14.591294288635254,-0.0,-1.0570074238103189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,0.0001053430751198,292.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0001109310251194,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,8.193353278329596e-05,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.01611328125,0.0,0.0,0.0001109314107452,292.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0344543457031,0.0,0.0,0.0005262090126052,291.0264892578125,294.1499938964844,273.20001220703125,271.2801513671875,275.103515625,273.2226257324219,290.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247145817615,2.0306716308482464e-08,0.0012471254449337,-0.0520699992775917,0.0,0.0,0.0,-0.0155061930418014,60.0,-14.620031356811523,-0.0,-1.060461158886028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2268371582031,0.0,0.0,0.0001055100437952,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661926269531,0.0,0.0,0.0001111068559112,291.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0879821777344,0.0,0.0,8.206340135075152e-05,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075988769531,0.0,0.0,0.0001111072415369,292.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0258178710937,0.0,0.0,0.0005270430701784,291.0239562988281,294.1499938964844,273.19000244140625,271.2774353027344,275.0823669433594,273.2123413085937,290.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012491224333643,2.051496394983588e-08,0.0012491019442677,-0.0526133067905902,0.0,0.0,0.0,-0.0156104220077395,60.0,-14.648219108581545,-0.0,-1.063825294522758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.216796875,0.0,0.0,0.0001056716791936,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0001112770623876,291.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07891845703125,0.0,0.0,8.218910807045177e-05,291.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99908447265625,0.0,0.0,0.0001112774407374,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171813964844,0.0,0.0,0.000527850468643,291.0214233398437,294.1499938964844,273.17999267578125,271.2745666503906,275.0613098144531,273.2020874023437,290.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510358355939,2.0716548476684693e-08,0.0012510152300819,-0.0531391911208629,0.0,0.0,0.0,-0.0157113168388605,60.0,-14.67577075958252,-0.0,-1.0670869698969909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.206787109375,0.0,0.0,0.0001058273119269,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001114409533329,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0698547363281,0.0,0.0,8.231016545323655e-05,291.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906005859375,0.0,0.0,0.0001114413389586,292.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,0.0005286278901621,291.0188293457031,294.1499938964844,273.1700134277344,271.2715148925781,275.0403137207031,273.1918640136719,290.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528783408924,2.0910658093953326e-08,0.0012528575025498,-0.0536455288529396,0.0,0.0,0.0,-0.0158084705471992,60.0,-14.70263385772705,-0.0,-1.0702323294253807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.19677734375,0.0,0.0,0.0001059763235389,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0001115978739107,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0608215332031,0.0,0.0,8.242605690611526e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9821472167969,0.0,0.0,0.0001115982522605,292.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999694824219,0.0,0.0,0.0005293722497299,291.0162353515625,294.1499938964844,273.1600036621094,271.268310546875,275.0194396972656,273.181640625,290.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546423822641,2.1096504099205052e-08,0.0012546213110908,-0.0541302785277366,0.0,0.0,0.0,-0.0159014873206615,60.0,-14.728620529174805,-0.0,-1.0732481570130405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
