time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770400,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,0.0001061179791577,292.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0001117470455938,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.05181884765625,0.0,0.0,8.253623673226684e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,0.0001117474239435,292.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.99139404296875,0.0,0.0,0.0005300798802636,291.0136413574219,294.1499938964844,273.1499938964844,271.2649230957031,274.9986267089844,273.1714172363281,290.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563194613903,2.1273176997738122e-08,0.0012562981573864,-0.0545910634100437,0.0,0.0,0.0,-0.0159899126738309,60.0,-14.753755569458008,-0.0,-1.0761190338826054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768798828125,0.0,0.0,0.0001062510491465,292.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001118871732614,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,8.26397372293286e-05,291.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9652709960937,0.0,0.0,0.0001118875516112,292.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828186035156,0.0,0.0,0.0005307446117512,291.0110168457031,294.1499938964844,273.1400146484375,271.26141357421875,274.9779357910156,273.1612243652344,290.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125789467711,2.1439136688172773e-08,0.0012578732566908,-0.0550238788127899,0.0,0.0,0.0,-0.0160729773342609,60.0,-14.777801513671877,-0.0,-1.0788193804955881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1669921875,0.0,0.0,0.0001063743184204,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0001120169908972,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0339050292969,0.0,0.0,8.27356125228107e-05,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95684814453125,0.0,0.0,0.000112017361971,292.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97430419921875,0.0,0.0,0.000531360390596,291.00836181640625,294.1499938964844,273.1300048828125,271.2578125,274.95733642578125,273.1510314941406,290.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593540595844,2.1592876819909186e-08,0.0012593325227499,-0.0554247945547103,0.0,0.0,0.0,-0.0161499250680208,60.0,-14.800732612609863,-0.0,-1.0813238304763217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571044921875,0.0,0.0,0.0001064876269083,292.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001121363093261,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,8.282373892143369e-05,291.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9484558105469,0.0,0.0,0.000112136673124,292.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657897949219,0.0,0.0,0.0005319263436831,291.00567626953125,294.1499938964844,273.1199951171875,271.254150390625,274.93682861328125,273.140869140625,290.3330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606953969225,2.1734187782840312e-08,0.0012606736272573,-0.0557932779192924,0.0,0.0,0.0,-0.0162206534296274,60.0,-14.822254180908203,-0.0,-1.0836284758397596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,0.0001065908145392,292.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001122449757531,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0160522460937,0.0,0.0,8.290400000987574e-05,291.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400939941406,0.0,0.0,0.000112245339551,292.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9573059082031,0.0,0.0,0.0005324418307282,291.00299072265625,294.1499938964844,273.1099853515625,271.2504272460937,274.9164123535156,273.1307067871094,290.3280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619170593097,2.1862884835854857e-08,0.0012618951732292,-0.0561288483440876,0.0,0.0,0.0,-0.0162850674241781,60.0,-14.842520713806152,-0.0,-1.0857294086008552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1374816894531,0.0,0.0,0.0001066837357939,292.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0001123428228311,291.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071716308594,0.0,0.0,8.297626482089981e-05,291.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317626953125,0.0,0.0,0.000112343186629,292.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488220214844,0.0,0.0,0.0005329059786163,291.00030517578125,294.1499938964844,273.1000061035156,271.2466125488281,274.8960876464844,273.1205749511719,290.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630169512704,2.1978763697916293e-08,0.0012629950651898,-0.056430984288454,0.0,0.0,0.0,-0.0163430664688348,60.0,-14.861286163330078,-0.0,-1.0876229339373825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.127685546875,0.0,0.0,0.000106766281533,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0001124297486967,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9983215332031,0.0,0.0,8.304046787088737e-05,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9234313964844,0.0,0.0,0.0001124301124946,292.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403991699219,0.0,0.0,0.0005333183216862,290.9975891113281,294.1499938964844,273.0899963378906,271.2427673339844,274.8758850097656,273.1104431152344,290.31793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639941414818,2.2081708905830052e-08,0.0012639721389859,-0.0566993802785873,0.0,0.0,0.0,-0.0163945909589529,60.0,-14.878658294677734,-0.0,-1.0893064228412189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,0.000106838371721,292.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,0.0001125056660384,291.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.989501953125,0.0,0.0,8.309653640026227e-05,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151306152344,0.0,0.0,0.0001125060225604,292.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319763183594,0.0,0.0,0.0005336784524843,290.9948425292969,294.1499938964844,273.0799865722656,271.2388610839844,274.85577392578125,273.1003112792969,290.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648475822061,2.2171615654542623e-08,0.0012648254632949,-0.0569337718188762,0.0,0.0,0.0,-0.016439588740468,60.0,-14.894601821899414,-0.0,-1.0907778147384309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1082458496094,0.0,0.0,0.0001068999699782,292.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0001125705384765,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806823730469,0.0,0.0,8.314444858115166e-05,291.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068603515625,0.0,0.0,0.0001125708949984,292.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.923583984375,0.0,0.0,0.0005339861381798,290.9920654296875,294.1499938964844,273.07000732421875,271.23486328125,274.83575439453125,273.0902099609375,290.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655769241973,2.2248435982419323e-08,0.0012655545724555,-0.0571340471506118,0.0,0.0,0.0,-0.0164780393242836,60.0,-14.909177780151367,-0.0,-1.0920358306520941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985717773437,0.0,0.0,0.0001069510544766,292.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001126243296312,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.971923828125,0.0,0.0,8.318418258568272e-05,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.89862060546875,0.0,0.0,0.0001126246861531,292.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91522216796875,0.0,0.0,0.0005342413205653,290.9892883300781,294.1499938964844,273.0599975585937,271.2308349609375,274.8158264160156,273.08013916015625,290.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661815853789,2.2312134362323377e-08,0.0012661592336371,-0.0573001019656658,0.0,0.0,0.0,-0.0165099203586578,60.0,-14.922161102294922,-0.0,-1.0930794758223784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08892822265625,0.0,0.0,0.000106991668872,292.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,0.000112667104986,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96319580078125,0.0,0.0,8.321576751768589e-05,291.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904113769531,0.0,0.0,0.0001126674542319,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9068908691406,0.0,0.0,0.0005344442324712,290.98651123046875,294.1499938964844,273.04998779296875,271.22674560546875,274.7960205078125,273.070068359375,290.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266662380658,2.236278184852836e-08,0.0012666400289162,-0.0574321299791336,0.0,0.0,0.0,-0.0165352709591388,60.0,-14.933788299560549,-0.0,-1.0939096739548405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0793151855469,0.0,0.0,0.0001070218495442,292.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001126988863688,291.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9544677734375,0.0,0.0,8.323924703290686e-05,291.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0001126992356148,292.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,0.000534594990313,290.98370361328125,294.1499938964844,273.0400085449219,271.2226257324219,274.7763366699219,273.0599975585937,290.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670196592807,2.240041396817105e-08,0.0012669971911236,-0.057530228048563,0.0,0.0,0.0,-0.0165541060268878,60.0,-14.94383430480957,-0.0,-1.0945267092665745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697631835937,0.0,0.0,0.0001070417347364,292.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.0001127198265749,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94580078125,0.0,0.0,8.3254708442837e-05,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740539550781,0.0,0.0,0.0001127201758208,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.0005346942925825,290.9808654785156,294.1499938964844,273.0299987792969,271.2184143066406,274.7567138671875,273.0499572753906,290.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672549346461,2.2425195922437524e-08,0.001267232466489,-0.0575948283076286,0.0,0.0,0.0,-0.0165665093809366,60.0,-14.95253562927246,-0.0,-1.094933210765703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,0.00010705141176,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001127300201915,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371337890625,0.0,0.0,8.326223905896768e-05,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86590576171875,0.0,0.0,0.0001127303694374,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8820495605469,0.0,0.0,0.0005347426631487,290.97802734375,294.1499938964844,273.0199890136719,271.21417236328125,274.7372131347656,273.0399169921875,290.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673694873228,2.243725738537705e-08,0.0012673470191657,-0.0576262697577476,0.0,0.0,0.0,-0.0165725480765104,60.0,-14.959705352783203,-0.0,-1.095131096917612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507202148437,0.0,0.0,0.0001070510988938,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001127296854974,291.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.92852783203125,0.0,0.0,8.32619916764088e-05,291.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577880859375,0.0,0.0,0.0001127300347434,292.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738098144531,0.0,0.0,0.0005347410915419,290.9751892089844,294.1499938964844,273.010009765625,271.2098999023437,274.71783447265625,273.0298767089844,290.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673656456172,2.243684349423347e-08,0.0012673431774601,-0.0576251931488513,0.0,0.0,0.0,-0.0165723413228988,60.0,-14.965531349182127,-0.0,-1.095124346761623e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.041259765625,0.0,0.0,0.0001070409562089,292.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0001127190116676,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.919921875,0.0,0.0,8.325410453835502e-05,291.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497009277344,0.0,0.0,0.0001127193536376,292.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656005859375,0.0,0.0,0.0005346904508769,290.9723205566406,294.1499938964844,273.0,271.20556640625,274.69854736328125,273.0198669433594,290.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672455050051,2.2424178069968548e-08,0.0012672231532633,-0.0575921796262264,0.0,0.0,0.0,-0.016566002741456,60.0,-14.969841003417969,-0.0,-1.0949166551199597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318603515625,0.0,0.0,0.000107021201984,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0001126982097048,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.911376953125,0.0,0.0,8.323873771587387e-05,291.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416442871094,0.0,0.0,0.0001126985516748,292.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8574523925781,0.0,0.0,0.0005345917888917,290.96942138671875,294.1499938964844,272.989990234375,271.2012023925781,274.67938232421875,273.0098876953125,290.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670116266235,2.2399524013394512e-08,0.0012669892748817,-0.0575279109179973,0.0,0.0,0.0,-0.0165536627173423,60.0,-14.9727783203125,-0.0,-1.0945123563033121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0224914550781,0.0,0.0,0.0001069922582246,292.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0001126677307183,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028625488281,0.0,0.0,8.321622590301558e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336181640625,0.0,0.0,0.0001126680654124,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84930419921875,0.0,0.0,0.0005344472010619,290.9665222167969,294.1499938964844,272.9800109863281,271.1968078613281,274.6603088378906,272.9998779296875,290.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666688999161,2.2363407126135826e-08,0.0012666465481743,-0.0574337616562843,0.0,0.0,0.0,-0.0165355876088142,60.0,-14.974420547485352,-0.0,-1.0939201899873296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0131225585937,0.0,0.0,0.0001069542704499,292.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204162597656,0.0,0.0,0.0001126277347793,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943786621094,0.0,0.0,8.3186685515102e-05,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,0.0001126280694734,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,0.000534257502295,290.963623046875,294.1499938964844,272.9700012207031,271.1923828125,274.641357421875,272.9898986816406,290.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012662191875278,2.2316015702017476e-08,0.0012661968357861,-0.0573102198541164,0.0,0.0,0.0,-0.0165118686854839,60.0,-14.974818229675291,-0.0,-1.0931434957228705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0038452148437,0.0,0.0,0.0001069076315616,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.0001125786220654,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88592529296875,0.0,0.0,8.315040759043768e-05,291.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8176574707031,0.0,0.0,0.0001125789567595,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8331298828125,0.0,0.0,0.0005340245552361,290.960693359375,294.1499938964844,272.9599914550781,271.1878967285156,274.6224975585937,272.9799499511719,290.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656669132411,2.2257829357386072e-08,0.0012656446779146,-0.0571585297584533,0.0,0.0,0.0,-0.0164827443659305,60.0,-14.973824501037598,-0.0,-1.0921900894800276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,0.0001068527053575,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,0.0001125207782024,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,8.31076831673272e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,0.0001125211128965,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250732421875,0.0,0.0,0.0005337501643225,290.9577331542969,294.1499938964844,272.95001220703125,271.1833801269531,274.603759765625,272.9700012207031,290.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650166172534,2.218929751052201e-08,0.0012649943819269,-0.0569798722863197,0.0,0.0,0.0,-0.0164484456181526,60.0,-14.971702575683594,-0.0,-1.0910677872288944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853515625,0.0,0.0,0.0001067896373569,292.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0001124543778132,291.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,8.305863593704998e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80181884765625,0.0,0.0,0.0001124546979553,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170471191406,0.0,0.0,0.0005334351444616,290.9548034667969,294.1499938964844,272.94000244140625,271.1788635253906,274.58514404296875,272.9600524902344,290.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642699293792,2.2110624442461813e-08,0.001264247810468,-0.056774765253067,0.0,0.0,0.0,-0.0164090692996978,60.0,-14.968302726745604,-0.0,-1.0897801416831498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761962890625,0.0,0.0,0.0001067185366991,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113220214844,0.0,0.0,0.0001123795082094,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,8.300333138322458e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939453125,0.0,0.0,0.0001123798283515,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.80908203125,0.0,0.0,0.0005330799613147,290.9518127441406,294.1499938964844,272.92999267578125,271.1742858886719,274.56658935546875,272.9501037597656,290.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263428130187,2.202192739275689e-08,0.0012634061276912,-0.0565435178577899,0.0,0.0,0.0,-0.0163646750152111,60.0,-14.963834762573242,-0.0,-1.0883292844710013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0001066395052475,292.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001122962858062,291.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,8.294186409329996e-05,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861022949219,0.0,0.0,0.0001122966059483,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011169433594,0.0,0.0,0.0005326852551661,290.9488525390625,294.1499938964844,272.9200134277344,271.1697082519531,274.5481872558594,272.940185546875,290.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624923838302,2.1923337811813333e-08,0.0012624704977497,-0.0562864691019058,0.0,0.0,0.0,-0.0163153316825628,60.0,-14.958139419555664,-0.0,-1.0867177735462977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9579467773437,0.0,0.0,0.0001065527685568,292.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.0001122049434343,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441467285156,0.0,0.0,8.287440141430125e-05,291.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7782897949219,0.0,0.0,0.0001122052635764,292.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.793212890625,0.0,0.0,0.0005322519573383,290.94586181640625,294.1499938964844,272.9100036621094,271.16510009765625,274.5298767089844,272.9302673339844,290.2255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261465367861,2.181512748222758e-08,0.0012614435981959,-0.0560043267905712,0.0,0.0,0.0,-0.0162611734122037,60.0,-14.951409339904783,-0.0,-1.0849503695453677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94891357421875,0.0,0.0,0.0001064585449057,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,0.0001121057212003,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,8.280111796921119e-05,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7705078125,0.0,0.0,0.0001121060413424,292.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,0.0005317812901921,290.9428405761719,294.1499938964844,272.8999938964844,271.16046142578125,274.5116882324219,272.9203491210937,290.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603498762473,2.1697591279234985e-08,0.0012603282229974,-0.055697850883007,0.0,0.0,0.0,-0.0162023454904556,60.0,-14.943501472473145,-0.0,-1.0830322594301833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399108886719,0.0,0.0,0.0001063571980921,292.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.000111998997454,291.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82769775390625,0.0,0.0,8.272229024441913e-05,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,0.0001119993103202,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,0.0005312750581651,290.9398498535156,294.1499938964844,272.8900146484375,271.15582275390625,274.4935913085937,272.91046142578125,290.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591499835252,2.15711644102612e-08,0.0012591283302754,-0.0553681775927543,0.0,0.0,0.0,-0.0161390695720911,60.0,-14.93455982208252,-0.0,-1.0809709749537433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,0.0001062491064658,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0001118851796491,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,8.263821655418724e-05,291.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550354003906,0.0,0.0,0.0001118854925152,292.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696533203125,0.0,0.0,0.0005307351239025,290.9367980957031,294.1499938964844,272.8800048828125,271.1511535644531,274.4756164550781,272.90057373046875,290.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578702298924,2.1436335373437032e-08,0.0012578488094732,-0.0550165697932243,0.0,0.0,0.0,-0.0160715859383344,60.0,-14.924615859985352,-0.0,-1.0787747584117825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219970703125,0.0,0.0,0.0001061347575159,292.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001117647625505,291.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113708496094,0.0,0.0,8.254927524831146e-05,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,0.0001117650754167,292.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,0.000530163932126,290.93377685546875,294.1499938964844,272.8699951171875,271.146484375,274.4577331542969,272.89068603515625,290.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012565164361149,2.129368859016268e-08,0.001256495132111,-0.0546445585787296,0.0,0.0,0.0,-0.0160001907497644,60.0,-14.91376781463623,-0.0,-1.076453770565422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,0.0001060146460076,292.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0001116382845793,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.80328369140625,0.0,0.0,8.245585922850296e-05,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396850585937,0.0,0.0,0.0001116385901696,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,0.0005295639857649,290.93072509765625,294.1499938964844,272.8599853515625,271.14178466796875,274.4399719238281,272.8808288574219,290.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550944229587,2.1143867101613978e-08,0.0012550732353702,-0.0542538054287433,0.0,0.0,0.0,-0.0159252043813467,60.0,-14.90194320678711,-0.0,-1.074018598501425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.904296875,0.0,0.0,0.0001058893976733,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925842285156,0.0,0.0,0.0001115063932957,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951965332031,0.0,0.0,8.235844143200666e-05,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320861816406,0.0,0.0,0.0001115066988859,292.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0005289383116178,290.9276733398437,294.1499938964844,272.8500061035156,271.1370849609375,274.4223022460937,272.8709716796875,290.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253611408174,2.0987627635804532e-08,0.0012535904534161,-0.0538462921977043,0.0,0.0,0.0,-0.0158470068126916,60.0,-14.889357566833496,-0.0,-1.0714821030433089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954772949219,0.0,0.0,0.0001057596236933,292.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0001113697362598,291.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78717041015625,0.0,0.0,8.22575093479827e-05,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7244873046875,0.0,0.0,0.00011137004185,292.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7386779785156,0.0,0.0,0.0005282901111058,290.9245910644531,294.1499938964844,272.8399963378906,271.1323547363281,274.4047546386719,272.8611145019531,290.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520750751718,2.0825750013386823e-08,0.0012520542368292,-0.0534240491688251,0.0,0.0,0.0,-0.0157659854739904,60.0,-14.875991821289062,-0.0,-1.0688572160688636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,0.0001056260225595,292.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0001112290556193,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791748046875,0.0,0.0,8.215360139729455e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169189453125,0.0,0.0,0.0001112293539335,292.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73101806640625,0.0,0.0,0.0005276227602735,290.9215393066406,294.1499938964844,272.8299865722656,271.1276550292969,274.3872985839844,272.8512878417969,290.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504933401942,2.0659102872855328e-08,0.0012504726182669,-0.0529893301427364,0.0,0.0,0.0,-0.015682578086853,60.0,-14.86198902130127,-0.0,-1.066158361595626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780212402344,0.0,0.0,0.0001054890162777,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0001110847806558,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7712097167969,0.0,0.0,8.204703772207722e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094116210937,0.0,0.0,0.00011108507897,292.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234191894531,0.0,0.0,0.0005269384128041,290.91845703125,294.1499938964844,272.82000732421875,271.1229248046875,274.36993408203125,272.8414306640625,290.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488712090998,2.0488204910407152e-08,0.0012488507200032,-0.0525434985756874,0.0,0.0,0.0,-0.0155970435589551,60.0,-14.847405433654783,-0.0,-1.0633942082449721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86932373046875,0.0,0.0,0.0001053486776072,292.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001109369986806,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633056640625,0.0,0.0,8.193788380594924e-05,291.4383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.701904296875,0.0,0.0,0.000110937289719,292.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158203125,0.0,0.0,0.0005262373597361,290.91534423828125,294.1499938964844,272.8099975585937,271.11822509765625,274.3526916503906,272.83160400390625,290.1733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472096132114,2.031314316752741e-08,0.0012471893569454,-0.0520867630839347,0.0,0.0,0.0,-0.0155094237998127,60.0,-14.83230209350586,-0.0,-1.060566390265194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,0.0001052052248269,292.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0001107859352487,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554016113281,0.0,0.0,8.182630699593574e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944580078125,0.0,0.0,0.000110786226287,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.708251953125,0.0,0.0,0.0005255207652226,290.9122314453125,294.1499938964844,272.79998779296875,271.1134948730469,274.3355407714844,272.8218078613281,290.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455112300813,2.0134205414024112e-08,0.0012454910902306,-0.0516198873519897,0.0,0.0,0.0,-0.01541986502707,60.0,-14.816704750061035,-0.0,-1.0576798814554422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85211181640625,0.0,0.0,0.0001050590872182,292.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,0.0001106320487451,291.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74755859375,0.0,0.0,8.171264926204458e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,0.0001106323397834,292.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,0.0005247908411547,290.9091186523437,294.1499938964844,272.7900085449219,271.1087951660156,274.3185119628906,272.8119812011719,290.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437810655683,1.9951922780592213e-08,0.0012437611585482,-0.051144253462553,0.0,0.0,0.0,-0.0153286317363381,60.0,-14.800660133361816,-0.0,-1.0547434214913665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84356689453125,0.0,0.0,0.0001049108614097,292.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756164550781,0.0,0.0,0.0001104759649024,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.73974609375,0.0,0.0,8.159736171364784e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6796264648437,0.0,0.0,0.0001104762486647,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6932373046875,0.0,0.0,0.0005240504397079,290.906005859375,294.1499938964844,272.7799987792969,271.10406494140625,274.30157470703125,272.8021850585937,290.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420262210071,1.9767036008033766e-08,0.0012420064304023,-0.0506617836654186,0.0,0.0,0.0,-0.0152360945940017,60.0,-14.784226417541504,-0.0,-1.0517691606537485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350524902344,0.0,0.0,0.0001047613041009,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0001103184767998,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,8.148103370331228e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722717285156,0.0,0.0,0.0001103187605622,292.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.685791015625,0.0,0.0,0.0005233033443801,290.9028625488281,294.1499938964844,272.7699890136719,271.099365234375,274.28472900390625,272.7923889160156,290.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402555439621,1.958048301275994e-08,0.001240235986188,-0.0501749329268932,0.0,0.0,0.0,-0.0151427239179611,60.0,-14.767494201660156,-0.0,-1.0487723756114065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
