time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772740,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.000104611259303,292.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.0001101604721043,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242126464844,0.0,0.0,8.136433461913839e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6649169921875,0.0,0.0,0.0001101607485907,292.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783447265625,0.0,0.0,0.0005225538625381,290.89971923828125,294.1499938964844,272.760009765625,271.0946960449219,274.2680053710937,272.7825927734375,290.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238479046151,1.939332250344705e-08,0.0012384596047922,-0.049686461687088,0.0,0.0,0.0,-0.0150490496307611,60.0,-14.750544548034668,-0.0,-1.0457701193899993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.81817626953125,0.0,0.0,0.0001044617019942,292.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0001100029840017,291.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,8.124801388476044e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,0.0001100032604881,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67095947265625,0.0,0.0,0.000521806825418,290.8965759277344,294.1499938964844,272.75,271.0899963378906,274.2513732910156,272.7728271484375,290.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236708369106,1.9206778389957435e-08,0.0012366891605779,-0.0491995625197887,0.0,0.0,0.0,-0.0149556826800107,60.0,-14.733514785766602,-0.0,-1.042782002969034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097839355469,0.0,0.0,0.0001043136871885,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,0.0001098471184377,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70880126953125,0.0,0.0,8.113289368338883e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6503601074219,0.0,0.0,0.0001098473949241,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,0.0005210674135014,290.8934326171875,294.1499938964844,272.739990234375,271.0853271484375,274.2348327636719,272.7630310058594,290.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349559692665,1.902215274185437e-08,0.0012349369935691,-0.0487176403403282,0.0,0.0,0.0,-0.0148632759228348,60.0,-14.716529846191406,-0.0,-1.0398288452506677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80145263671875,0.0,0.0,0.0001041683644871,292.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,0.0001096940904972,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,8.101986168185249e-05,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.64312744140625,0.0,0.0,0.0001096943669836,292.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6562805175781,0.0,0.0,0.0005203415639698,290.8902587890625,294.1499938964844,272.7300109863281,271.0806884765625,274.2183837890625,272.7532653808594,290.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012332354672253,1.884088796089145e-08,0.0012332166079431,-0.0482444576919078,0.0,0.0,0.0,-0.0147725520655512,60.0,-14.699745178222656,-0.0,-1.0369335257109925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79315185546875,0.0,0.0,0.0001040268252836,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0001095450352295,291.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,8.090976916719228e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63592529296875,0.0,0.0,0.0001095453117159,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,0.0005196345155127,290.8870849609375,294.1499938964844,272.7200012207031,271.0760498046875,274.2020263671875,272.7434997558594,290.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315595522522,1.866433230190978e-08,0.0012315409258008,-0.04778353869915,0.0,0.0,0.0,-0.014684185385704,60.0,-14.68331241607666,-0.0,-1.0341172895778072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848815917969,0.0,0.0,0.0001038903792505,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,0.0001094013568945,291.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859741210937,0.0,0.0,8.080364932538942e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62872314453125,0.0,0.0,0.0001094016333809,292.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416931152344,0.0,0.0,0.000518952962011,290.8839111328125,294.1499938964844,272.7099914550781,271.0714416503906,274.1857604980469,272.73370361328125,290.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299441732466,1.849414488219736e-08,0.0012299256632104,-0.0473392121493816,0.0,0.0,0.0,-0.0145990047603845,60.0,-14.66738510131836,-0.0,-1.0314062137695148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,0.0001037600522977,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,0.000109264117782,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6784362792969,0.0,0.0,8.070228068390861e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62158203125,0.0,0.0,0.0001092643869924,292.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.63446044921875,0.0,0.0,0.0005183019093237,290.8807067871094,294.1499938964844,272.70001220703125,271.0668640136719,274.1695861816406,272.72393798828125,290.1154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012284010881558,1.8331578033325968e-08,0.0012283826945349,-0.0469147600233554,0.0,0.0,0.0,-0.0145176388323307,60.0,-14.652158737182615,-0.0,-1.028819838211348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684631347656,0.0,0.0,0.0001036372414091,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0001091347949113,291.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6709289550781,0.0,0.0,8.060676191234961e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144714355469,0.0,0.0,0.0001091350641218,292.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.0005176884587854,290.87750244140625,294.1499938964844,272.69000244140625,271.0622863769531,274.15350341796875,272.71417236328125,290.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269469443708,1.8178393901280288e-08,0.0012269287835806,-0.0465147793292999,0.0,0.0,0.0,-0.0144409695640206,60.0,-14.63778305053711,-0.0,-1.026385803015728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76031494140625,0.0,0.0,0.0001035231180139,292.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0001090146179194,291.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6634521484375,0.0,0.0,8.051800250541419e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073608398437,0.0,0.0,0.0001090148798539,292.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,0.000517118431162,290.8742980957031,294.1499938964844,272.67999267578125,271.0577392578125,274.13751220703125,272.7043762207031,290.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255957117304,1.803604199324128e-08,0.0012255776673555,-0.0461430624127388,0.0,0.0,0.0,-0.0143697205930948,60.0,-14.624433517456056,-0.0,-1.0241263481702845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.752197265625,0.0,0.0,0.0001034189190249,292.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,0.0001089048964786,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.656005859375,0.0,0.0,8.04369556135498e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003112792969,0.0,0.0,0.0001089051584131,292.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,0.0005165979382582,290.87109375,294.1499938964844,272.6700134277344,271.05322265625,274.12158203125,272.694580078125,290.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224362058565,1.7906076621443393e-08,0.0012243441306054,-0.0458036735653877,0.0,0.0,0.0,-0.0143046714365482,60.0,-14.612213134765623,-0.0,-1.0220657742365804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441101074219,0.0,0.0,0.0001033259541145,292.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454650878906,0.0,0.0,0.0001088070057448,291.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,8.036465442273766e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59326171875,0.0,0.0,0.0001088072604034,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,0.0005161335575394,290.86785888671875,294.1499938964844,272.6600036621094,271.0487670898437,274.1057434082031,272.6847839355469,290.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012232613516971,1.779011604696734e-08,0.0012232435401529,-0.045500848442316,0.0,0.0,0.0,-0.0142466323450207,60.0,-14.6014986038208,-0.0,-1.0202289502103669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,0.0001032450381899,292.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429016113281,0.0,0.0,0.0001087217970052,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64117431640625,0.0,0.0,8.030171738937497e-05,291.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58624267578125,0.0,0.0,0.0001087220516637,292.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59869384765625,0.0,0.0,0.000515729363542,290.8646240234375,294.1499938964844,272.6499938964844,271.0443115234375,274.0899963378906,272.6749572753906,290.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012223031371831,1.7689181674995783e-08,0.0012222854420542,-0.0452372506260871,0.0,0.0,0.0,-0.0141961136832833,60.0,-14.592177391052246,-0.0,-1.0186315080318309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7280578613281,0.0,0.0,0.0001031782594509,292.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403076171875,0.0,0.0,0.0001086514748749,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6338195800781,0.0,0.0,8.024978160392493e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792541503906,0.0,0.0,0.0001086517295334,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59161376953125,0.0,0.0,0.000515395833645,290.8613586425781,294.1499938964844,272.6400146484375,271.0398864746094,274.0743103027344,272.6651306152344,290.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215124443173,1.7605884750082623e-08,0.0012214948656037,-0.0450197048485279,0.0,0.0,0.0,-0.014154422096908,60.0,-14.58479118347168,-0.0,-1.0173140907454581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200622558594,0.0,0.0,0.0001031252177199,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377136230469,0.0,0.0,0.0001085956173483,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62646484375,0.0,0.0,8.02085196482949e-05,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,0.0001085958720068,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845642089844,0.0,0.0,0.0005151308723725,290.8581237792969,294.1499938964844,272.6300048828125,271.0355224609375,274.0586853027344,272.6552734375,290.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208842672407,1.7539715457814964e-08,0.0012208666885271,-0.0448468923568725,0.0,0.0,0.0,-0.0141213042661547,60.0,-14.57905101776123,-0.0,-1.0162682428926929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71209716796875,0.0,0.0,0.0001030892017297,292.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001085576950572,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.619140625,0.0,0.0,8.01805144874379e-05,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,0.0001085579497157,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775146484375,0.0,0.0,0.0005149509524926,290.8548278808594,294.1499938964844,272.6199951171875,271.0311889648437,274.04315185546875,272.6454162597656,290.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204577215015,1.7494789616989692e-08,0.0012204402592033,-0.0447295531630516,0.0,0.0,0.0,-0.0140988174825906,60.0,-14.575650215148926,-0.0,-1.0155584106996685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70416259765625,0.0,0.0,0.0001030686762533,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9324645996094,0.0,0.0,0.0001085360781871,291.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6118469238281,0.0,0.0,8.016454376047477e-05,291.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55841064453125,0.0,0.0,0.0001085363328456,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,0.0005148484488017,290.8515625,294.1499938964844,272.6099853515625,271.0268859863281,274.0276794433594,272.6355285644531,290.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202145298942,1.746917455136554e-08,0.001220197067596,-0.0446626543998718,0.0,0.0,0.0,-0.0140859968960285,60.0,-14.574146270751951,-0.0,-1.0151538987202002e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962585449219,0.0,0.0,0.0001030678540701,292.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298400878906,0.0,0.0,0.0001085352123482,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,8.016390347620472e-05,291.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514831542969,0.0,0.0,0.0001085354670067,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635070800781,0.0,0.0,0.0005148443160578,290.8482666015625,294.1499938964844,272.6000061035156,271.0226135253906,274.01226806640625,272.6255798339844,290.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202045181766,1.746813893532817e-08,0.0012201870558783,-0.0446599461138248,0.0,0.0,0.0,-0.0140854772180318,60.0,-14.575369834899902,-0.0,-1.0151375562372777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883850097656,0.0,0.0,0.0001030847415677,292.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0001085530020645,291.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,8.017703657969832e-05,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445861816406,0.0,0.0,0.0001085532494471,292.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,0.0005149287171661,290.844970703125,294.1499938964844,272.5899963378906,271.0184326171875,273.99688720703125,272.6156311035156,290.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204042868688,1.7489192316588742e-08,0.0012203868245705,-0.0447149388492107,0.0,0.0,0.0,-0.0140960151329636,60.0,-14.578941345214844,-0.0,-1.0154700902376137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805114746094,0.0,0.0,0.0001031234642141,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,0.000108593776531,291.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5900573730469,0.0,0.0,8.020715904422104e-05,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5377197265625,0.0,0.0,0.0001085940239136,292.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.549560546875,0.0,0.0,0.0005151221412234,290.8416442871094,294.1499938964844,272.5799865722656,271.0142517089844,273.9815979003906,272.60565185546875,290.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208624975755,1.7537479024554162e-08,0.0012208449188619,-0.0448410511016845,0.0,0.0,0.0,-0.0141201820224523,60.0,-14.585205078125,-0.0,-1.0162329999729992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67266845703125,0.0,0.0,0.0001031829742714,292.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921875,0.0,0.0,0.0001086564516299,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,8.025344141060486e-05,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5308532714844,0.0,0.0,0.0001086566917365,292.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426330566406,0.0,0.0,0.0005154194077476,290.8383178710937,294.1499938964844,272.57000732421875,271.0101318359375,273.9663391113281,272.5956420898437,290.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215668102726,1.76116952133043e-08,0.001221549231559,-0.0450348816812038,0.0,0.0,0.0,-0.0141573268920183,60.0,-14.593934059143066,-0.0,-1.0174061770840129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648254394531,0.0,0.0,0.0001032640866469,292.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.919189453125,0.0,0.0,0.0001087418640963,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756225585937,0.0,0.0,8.031653123907745e-05,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,0.0001087421042029,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356750488281,0.0,0.0,0.0005158245912753,290.8349609375,294.1499938964844,272.5599975585937,271.0060729980469,273.9511108398437,272.5855712890625,290.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012225268874317,1.7712851629880788e-08,0.0012225091923028,-0.0452990680932998,0.0,0.0,0.0,-0.0142079563811421,60.0,-14.60629940032959,-0.0,-1.0190062482706709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6570129394531,0.0,0.0,0.0001033721564454,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0001088556673494,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,8.04005831014365e-05,291.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.000108855907456,292.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287475585937,0.0,0.0,0.0005163644091226,290.83160400390625,294.1499938964844,272.54998779296875,271.0020751953125,273.9359436035156,272.5754699707031,290.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238060589879,1.7847629152356603e-08,0.0012237882474437,-0.0456510446965694,0.0,0.0,0.0,-0.0142754120752215,60.0,-14.622027397155762,-0.0,-1.0211400081061585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.64923095703125,0.0,0.0,0.0001035022287396,292.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,0.0001089926445274,291.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5612487792969,0.0,0.0,8.050175529206172e-05,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51031494140625,0.0,0.0,0.000108992884634,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5218505859375,0.0,0.0,0.0005170141812413,290.8282470703125,294.1499938964844,272.5399169921875,270.9980163574219,273.9208374023437,272.5653076171875,290.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253458844497,1.800985671707167e-08,0.0012253278400748,-0.0460746884346008,0.0,0.0,0.0,-0.0143566085025668,60.0,-14.640772819519045,-0.0,-1.0237113912126008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414489746094,0.0,0.0,0.0001036640096572,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.000109163003799,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540466308594,0.0,0.0,8.06275857030414e-05,291.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50347900390625,0.0,0.0,0.0001091632439056,292.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149230957031,0.0,0.0,0.0005178222781978,290.8248291015625,294.1499938964844,272.5296936035156,270.9938659667969,273.9057312011719,272.5550231933594,290.0258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272608000785,1.8211625985031787e-08,0.0012272426392883,-0.046601552516222,0.0,0.0,0.0,-0.0144575936719775,60.0,-14.66355800628662,-0.0,-1.0269140204854921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,0.0001038495174725,292.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.000109358355985,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,8.077186066657305e-05,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0001093585888156,292.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080261230469,0.0,0.0,0.0005187489441595,290.8214416503906,294.1499938964844,272.519287109375,270.9896240234375,273.8906555175781,272.5446472167969,290.0205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012294567422941,1.8442987581579483e-08,0.0012294383486732,-0.0472056493163108,0.0,0.0,0.0,-0.0145733915269374,60.0,-14.68967342376709,-0.0,-1.0305924291742485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258850097656,0.0,0.0,0.0001040668648784,292.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001095872285077,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397033691406,0.0,0.0,8.094091026578099e-05,291.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,0.0001095874686143,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,0.0005198346334509,290.8179931640625,294.1499938964844,272.5087890625,270.9852600097656,273.8756103515625,272.5341186523437,290.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320296373218,1.871406496434248e-08,0.001232010894455,-0.0479133762419223,0.0,0.0,0.0,-0.0147090665996074,60.0,-14.720468521118164,-0.0,-1.034910681596557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,0.0001043053853209,292.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,0.0001098384091164,291.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,8.112642535706982e-05,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4830017089844,0.0,0.0,0.0001098386419471,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942321777344,0.0,0.0,0.0005210260860621,290.8145446777344,294.1499938964844,272.4981384277344,270.9808044433594,273.8605651855469,272.5234375,290.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348531745374,1.9011553220593672e-08,0.0012348341988399,-0.0486899763345718,0.0,0.0,0.0,-0.0148579608649015,60.0,-14.754490852355955,-0.0,-1.0396600913509246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103820800781,0.0,0.0,0.0001045727403834,292.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999328613281,0.0,0.0,0.0001101199450204,291.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,8.133437222568318e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761657714844,0.0,0.0,0.000110120177851,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4873046875,0.0,0.0,0.0005223616026341,290.8110656738281,294.1499938964844,272.4873962402344,270.9762878417969,273.84552001953125,272.5126037597656,290.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380181578919,1.934500559741537e-08,0.0012379987165331,-0.0495603568851947,0.0,0.0,0.0,-0.0150248548015952,60.0,-14.792743682861328,-0.0,-1.0449964804593037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,0.000104864295281,292.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001104269686038,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182189941406,0.0,0.0,8.156113472068682e-05,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,0.0001104272014345,292.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804077148437,0.0,0.0,0.0005238180165179,290.8075866699219,294.1499938964844,272.4765625,270.9716796875,273.8305053710937,272.5016174316406,289.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414695229381,1.970864538236583e-08,0.0012414498487487,-0.0505094043910503,0.0,0.0,0.0,-0.0152068575844168,60.0,-14.834552764892578,-0.0,-1.0508315284596392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948486328125,0.0,0.0,0.0001051801955327,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.0001107596253859,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,8.180683653336018e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4625244140625,0.0,0.0,0.0001107598582166,292.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4735107421875,0.0,0.0,0.0005253959679976,290.8040771484375,294.1499938964844,272.4656066894531,270.967041015625,273.81549072265625,272.4905090332031,289.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452091323211,2.0102644882058485e-08,0.0012451891088858,-0.0515375398099422,0.0,0.0,0.0,-0.0154040567576885,60.0,-14.879800796508787,-0.0,-1.0571720565621945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001055221073329,292.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.0001111196761485,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5038452148437,0.0,0.0,8.207276550820097e-05,291.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556884765625,0.0,0.0,0.0001111199089791,292.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4665832519531,0.0,0.0,0.0005271038971841,290.800537109375,294.1499938964844,272.45458984375,270.9623413085937,273.80047607421875,272.4792175292969,289.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492568930611,2.052909842120698e-08,0.0012492364039644,-0.0526501834392547,0.0,0.0,0.0,-0.015617499127984,60.0,-14.929670333862305,-0.0,-1.0640562919661536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.0001058824127539,292.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0001114990955102,291.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4966735839844,0.0,0.0,8.235300629166886e-05,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,0.0001114993283408,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45965576171875,0.0,0.0,0.0005289037362672,290.7969970703125,294.1499938964844,272.4435119628906,270.95758056640625,273.7854309082031,272.46783447265625,289.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535222340375,2.0978491832579493e-08,0.0012535012792795,-0.0538224652409553,0.0,0.0,0.0,-0.0158424209803342,60.0,-14.982243537902832,-0.0,-1.0713350206970065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0001062688024831,292.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001119059888878,291.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4894714355469,0.0,0.0,8.26535324449651e-05,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419860839844,0.0,0.0,0.0001119062144425,292.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,0.0005308338440954,290.7933959960937,294.1499938964844,272.432373046875,270.95281982421875,273.7703857421875,272.4563293457031,289.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258096541278,2.1460428101249818e-08,0.0012580751208588,-0.0550794042646884,0.0,0.0,0.0,-0.0160836335271596,60.0,-15.038640975952148,-0.0,-1.07916832803312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56378173828125,0.0,0.0,0.0001066714539774,292.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0001123300025938,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,8.296670421259478e-05,291.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.0001123302281484,292.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44580078125,0.0,0.0,0.0005328451516106,290.789794921875,294.1499938964844,272.42120361328125,270.947998046875,273.7553405761719,272.4447631835937,289.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012628632830455,2.196264681231241e-08,0.0012628412805497,-0.0563889630138874,0.0,0.0,0.0,-0.0163349937647581,60.0,-15.097614288330078,-0.0,-1.0873615963191702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,0.0001070955549948,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,0.0001127765935962,291.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750671386719,0.0,0.0,8.329655975103378e-05,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,0.0001127768191508,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,0.0005349636194296,290.7861633300781,294.1499938964844,272.40997314453125,270.94317626953125,273.7402648925781,272.43310546875,289.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678836937993,2.24916139046627e-08,0.0012678612256422,-0.0577679611742496,0.0,0.0,0.0,-0.0165997445583343,60.0,-15.15968132019043,-0.0,-1.0960247465163782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481872558594,0.0,0.0,0.0001075374893844,292.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0001132419783971,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,8.364029054064304e-05,291.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213562011719,0.0,0.0,0.0001132422039518,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.431884765625,0.0,0.0,0.0005371712031774,290.7825012207031,294.1499938964844,272.39874267578125,270.9383544921875,273.7251892089844,272.42138671875,289.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731156311929,2.304283874821068e-08,0.0012730925809592,-0.0592046454548835,0.0,0.0,0.0,-0.0168756339699029,60.0,-15.224357604980469,-0.0,-1.1050888559793749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403747558594,0.0,0.0,0.0001079981957445,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,0.0001137271174229,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,8.399860962526873e-05,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144592285156,0.0,0.0,0.0001137273429776,292.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4248962402344,0.0,0.0,0.0005394725012592,290.77880859375,294.1499938964844,272.38751220703125,270.9335327148437,273.7100830078125,272.4096374511719,289.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785696890205,2.3617475974901936e-08,0.0012785460567101,-0.0607019662857055,0.0,0.0,0.0,-0.0171632431447505,60.0,-15.292396545410156,-0.0,-1.1145776568355366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,0.0001084717514459,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0001142257970059,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,8.436693315161392e-05,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,0.0001142260225606,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179077148437,0.0,0.0,0.0005418380023911,290.77508544921875,294.1499938964844,272.3762512207031,270.9287109375,273.6949462890625,272.3978881835937,289.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841757852584,2.4208148374782468e-08,0.0012841515708714,-0.0622406527400016,0.0,0.0,0.0,-0.017458876594901,60.0,-15.362371444702148,-0.0,-1.124373483207819e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52471923828125,0.0,0.0,0.0001089623110601,292.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,0.0001147423827205,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44610595703125,0.0,0.0,8.47484843689017e-05,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0001147426082752,292.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,0.0005442884867079,290.7713317871094,294.1499938964844,272.3650207519531,270.9239196777344,273.6798095703125,272.3861083984375,289.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012899833964183,2.482003935710964e-08,0.0012899585999548,-0.0638341531157493,0.0,0.0,0.0,-0.0177651289850473,60.0,-15.4351167678833,-0.0,-1.1345662898065713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
