time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775080,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168762207031,0.0,0.0,0.0001094628314604,292.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0001152694603661,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,8.513777720509097e-05,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,0.0001152696859207,292.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039001464844,0.0,0.0,0.0005467886803671,290.767578125,294.1499938964844,272.3537902832031,270.9191589355469,273.6646423339844,272.37432861328125,289.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295908819884,2.5444359508242087e-08,0.0012958833249285,-0.0654595345258712,0.0,0.0,0.0,-0.018077602609992,60.0,-15.509523391723633,-0.0,-1.145013399650452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090026855469,0.0,0.0,0.0001099758374039,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.000115809678391,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4315490722656,0.0,0.0,8.553678344469517e-05,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866882324219,0.0,0.0,0.0001158099039457,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,0.0005493512726388,290.7637634277344,294.1499938964844,272.3426208496094,270.9144287109375,273.6494445800781,272.3625793457031,289.9361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019819743931,2.6084252979785564e-08,0.0013019557809457,-0.0671249330043792,0.0,0.0,0.0,-0.0183978714048862,60.0,-15.585866928100586,-0.0,-1.1557708035070398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,0.0001104979673982,292.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,0.000116359507956,291.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242248535156,0.0,0.0,8.594288374297321e-05,291.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797302246094,0.0,0.0,0.0001163597262348,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898010253906,0.0,0.0,0.0005519593833014,290.7599182128906,294.1499938964844,272.3314819335937,270.90972900390625,273.6342163085937,272.3508605957031,289.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013081631623208,2.673553112231276e-08,0.0013081365032121,-0.0688193961977958,0.0,0.0,0.0,-0.0187238361686468,60.0,-15.663656234741213,-0.0,-1.1667710708707093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,0.0001110291559598,292.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0001169188763014,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169006347656,0.0,0.0,8.635602716822177e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727111816406,0.0,0.0,0.0001169190945802,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3827209472656,0.0,0.0,0.0005546127795241,290.7560729980469,294.1499938964844,272.3204040527344,270.9051208496094,273.61895751953125,272.3392028808594,289.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013144518015906,2.7398121105193244e-08,0.0013144244439899,-0.0705427005887031,0.0,0.0,0.0,-0.019055463373661,60.0,-15.74316120147705,-0.0,-1.1780157649354805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853515625,0.0,0.0,0.0001115659251809,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001174841163447,291.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,8.6773514340166e-05,291.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,0.0001174843346234,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756408691406,0.0,0.0,0.0005572940572164,290.7521667480469,294.1499938964844,272.30938720703125,270.9005432128906,273.60369873046875,272.32763671875,289.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013208062155172,2.8067669077813665e-08,0.0013207781594246,-0.0722834691405296,0.0,0.0,0.0,-0.0193905737251043,60.0,-15.82363986968994,-0.0,-1.1894332629935889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,0.0001121088280342,292.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0001180558247142,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021911621094,0.0,0.0,8.719577454030514e-05,291.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3586730957031,0.0,0.0,0.0001180560429929,292.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685302734375,0.0,0.0,0.0005600060103461,290.74822998046875,294.1499938964844,272.2984619140625,270.8960876464844,273.5884094238281,272.3161315917969,289.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272336218506,2.8744885582909774e-08,0.0013272048672661,-0.0740435346961021,0.0,0.0,0.0,-0.019729521125555,60.0,-15.905243873596191,-0.0,-1.201037491682655e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.469482421875,0.0,0.0,0.0001126550050685,292.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8454895019531,0.0,0.0,0.0001186309673357,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39483642578125,0.0,0.0,8.762057404965162e-05,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,0.0001186311928904,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.0005627342616207,290.7442932128906,294.1499938964844,272.28759765625,270.89166259765625,273.5730895996094,272.3047180175781,289.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013336994452401,2.9426182379665988e-08,0.0013336699921637,-0.0758135169744491,0.0,0.0,0.0,-0.0200705099850893,60.0,-15.987462043762209,-0.0,-1.21276826803296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615173339844,0.0,0.0,0.0001132046672864,292.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,0.0001192097915918,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874206542969,0.0,0.0,8.80480874911882e-05,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34454345703125,0.0,0.0,0.0001192100098705,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,0.000565479916986,290.74029541015625,294.1499938964844,272.27685546875,270.8873596191406,273.5577392578125,272.2933959960937,289.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013402067124843,3.011183480339241e-08,0.0013401766773313,-0.0775941163301467,0.0,0.0,0.0,-0.0204136800020933,60.0,-16.070356369018555,-0.0,-1.2246314895492105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,0.0001137559884227,292.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388977050781,0.0,0.0,0.0001197903620777,291.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800048828125,0.0,0.0,8.84768960531801e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374328613281,0.0,0.0,0.0001197905803564,292.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470764160156,0.0,0.0,0.0005682338960468,290.7362670898437,294.1499938964844,272.2662048339844,270.8831787109375,273.5423889160156,272.2822265625,289.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013467335375025,3.079957267004829e-08,0.0013467028038576,-0.0793794095516204,0.0,0.0,0.0,-0.0207578931003808,60.0,-16.153606414794922,-0.0,-1.2365886448151286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001143088811659,292.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,0.000120372584206,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,8.890692697605118e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,0.0001203728024847,292.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,0.0005709957331418,290.7322082519531,294.1499938964844,272.2557067871094,270.87908935546875,273.52703857421875,272.2711486816406,289.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532791053876,3.1489275187368555e-08,0.0013532476732507,-0.0811690464615821,0.0,0.0,0.0,-0.0211030878126621,60.0,-16.237106323242188,-0.0,-1.2486381706366956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43756103515625,0.0,0.0,0.0001148623123299,292.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.000120955373859,291.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,8.933737262850627e-05,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,0.0001209555921377,292.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0005737602477893,290.7281494140625,294.1499938964844,272.2453308105469,270.8751220703125,273.5116577148437,272.2602233886719,289.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013598309597,3.2179645614860426e-08,0.0013597987126559,-0.0829596742987632,0.0,0.0,0.0,-0.0214486178010702,60.0,-16.320724487304688,-0.0,-1.2607578980805556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295349121094,0.0,0.0,0.0001154152414528,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,0.000121537639643,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.357666015625,0.0,0.0,8.97674253792502e-05,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160705566406,0.0,0.0,0.0001215378579217,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3254699707031,0.0,0.0,0.0005765222012996,290.7240295410156,294.1499938964844,272.2350769042969,270.87127685546875,273.4962463378906,272.2494812011719,289.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663769932463,3.2869404975599537e-08,0.0013663440477102,-0.0847479254007339,0.0,0.0,0.0,-0.0217938423156738,60.0,-16.40435028076172,-0.0,-1.2729250897791644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214782714844,0.0,0.0,0.0001159670646302,292.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8253479003906,0.0,0.0,0.0001221187267219,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35015869140625,0.0,0.0,9.019662684295326e-05,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,0.0001221189450006,292.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,0.0005792786832898,290.7198791503906,294.1499938964844,272.2250061035156,270.8675842285156,273.4808349609375,272.2388610839844,289.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001372909755446,3.3557789436144965e-08,0.001372876111418,-0.086531825363636,0.0,0.0,0.0,-0.022138375788927,60.0,-16.487857818603516,-0.0,-1.2851262454205425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134216308594,0.0,0.0,0.0001165156136266,292.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,0.0001226963795488,291.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426513671875,0.0,0.0,9.062327444553377e-05,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016967773437,0.0,0.0,0.0001226965978275,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,0.0005820188089273,290.7156677246094,294.1499938964844,272.215087890625,270.864013671875,273.4654235839844,272.2284851074219,289.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013794038677588,3.424209538138712e-08,0.0013793696416541,-0.0883043706417083,0.0,0.0,0.0,-0.022480871528387,60.0,-16.570964813232422,-0.0,-1.297312621773017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4053649902344,0.0,0.0,0.0001170613395515,292.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81842041015625,0.0,0.0,0.0001232710492331,291.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33514404296875,0.0,0.0,9.104772470891476e-05,291.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,0.0001232712675118,292.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,0.0005847447901032,290.7114562988281,294.1499938964844,272.2053527832031,270.8606262207031,273.45001220703125,272.2182312011719,289.8664245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013858644524589,3.492288414008726e-08,0.0013858295278623,-0.090066984295845,0.0,0.0,0.0,-0.0228216014802455,60.0,-16.653654098510742,-0.0,-1.309493313783605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39727783203125,0.0,0.0,0.0001176026053144,292.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0001238410332007,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,9.14687116164714e-05,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872619628906,0.0,0.0,0.0001238412514794,292.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2964172363281,0.0,0.0,0.0005874485359527,290.70721435546875,294.1499938964844,272.19580078125,270.8573913574219,273.4346008300781,272.20819091796875,289.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013922724174335,3.5598116454593765e-08,0.001392236794345,-0.0918144136667251,0.0,0.0,0.0,-0.0231595542281866,60.0,-16.7358341217041,-0.0,-1.321630662687312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,0.0001181359621114,292.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0001244026934728,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.320068359375,0.0,0.0,9.188354306388646e-05,291.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.0001244028971996,292.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890930175781,0.0,0.0,0.000590112817008,290.70294189453125,294.1499938964844,272.1864624023437,270.8543701171875,273.419189453125,272.19830322265625,289.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013985865516588,3.626349354135528e-08,0.0013985503464937,-0.0935355424880981,0.0,0.0,0.0,-0.0234925728291273,60.0,-16.81717300415039,-0.0,-1.333645656131921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810729980469,0.0,0.0,0.0001186593435704,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077697753906,0.0,0.0,0.0001249538327101,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124694824219,0.0,0.0,9.22906183404848e-05,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,0.0001249540509888,292.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,0.0005927271558903,290.6986389160156,294.1499938964844,272.17730712890625,270.8515014648437,273.40380859375,272.188720703125,289.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001404782757163,3.6916421919386266e-08,0.001404745853506,-0.0952236801385879,0.0,0.0,0.0,-0.0238193627446889,60.0,-16.896915435791016,-0.0,-1.3454884140173817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729553222656,0.0,0.0,0.0001191751871374,292.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041687011719,0.0,0.0,0.0001254970411537,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,9.26918291952461e-05,291.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655029296875,0.0,0.0,0.0001254972594324,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744445800781,0.0,0.0,0.0005953039508312,290.6943054199219,294.1499938964844,272.1683959960937,270.84881591796875,273.3883972167969,272.1793518066406,289.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014108896721154,3.755996402787788e-08,0.0014108520699664,-0.0968867763876915,0.0,0.0,0.0,-0.024141451343894,60.0,-16.975614547729492,-0.0,-1.357212084940329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36480712890625,0.0,0.0,0.0001196778175653,292.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0001260263379663,291.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973022460937,0.0,0.0,9.308276639785618e-05,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582092285156,0.0,0.0,0.000126026556245,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,0.0005978146800771,290.68994140625,294.1499938964844,272.15972900390625,270.84637451171875,273.373046875,272.17022705078125,289.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014168402412906,3.818702865032719e-08,0.001416802057065,-0.0985065400600433,0.0,0.0,0.0,-0.0244552940130233,60.0,-17.052507400512695,-0.0,-1.3686843658433645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3566589355469,0.0,0.0,0.0001201700579258,292.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.796875,0.0,0.0,0.0001265446917386,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,9.34656200115569e-05,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,0.0001265448954654,291.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,0.0006002735462971,290.6855163574219,294.1499938964844,272.1512756347656,270.8441162109375,273.3576965332031,272.16131591796875,289.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014226676430553,3.8801125867848896e-08,0.0014226288767531,-0.1000920757651329,0.0,0.0,0.0,-0.0247626472264528,60.0,-17.12786293029785,-0.0,-1.379966079184669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3485107421875,0.0,0.0,0.0001206501183332,292.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0001270502252737,291.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,9.383900032844394e-05,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435913085937,0.0,0.0,0.0001270504290005,291.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,0.0006026715273037,290.6810913085937,294.1499938964844,272.1430969238281,270.84210205078125,273.3423767089844,272.1527099609375,289.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014283509226515,3.940004233982109e-08,0.0014283115742728,-0.1016377210617065,0.0,0.0,0.0,-0.0250624008476734,60.0,-17.201234817504883,-0.0,-1.39101345553172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34033203125,0.0,0.0,0.0001211189810419,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7894592285156,0.0,0.0,0.0001275439572054,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,9.42036640481092e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,0.0001275441609323,291.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0006050136289559,290.6766357421875,294.1499938964844,272.1351928710937,270.8403015136719,273.3271179199219,272.14434814453125,289.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014339016051962,3.998498243618087e-08,0.0014338616747409,-0.1031466126441955,0.0,0.0,0.0,-0.0253551620990037,60.0,-17.27284812927246,-0.0,-1.4018455374298358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,0.0001215770826092,292.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.0001280263531953,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,9.455996769247577e-05,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.000128026571474,291.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375183105469,0.0,0.0,0.0006073018885217,290.6721496582031,294.1499938964844,272.1275329589844,270.8387756347656,273.3118591308594,272.1362609863281,289.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014393249293789,4.0556511038403193e-08,0.0014392844168469,-0.1046202406287193,0.0,0.0,0.0,-0.025641206651926,60.0,-17.342533111572266,-0.0,-1.4124695724149205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,0.0001220258563989,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7819519042969,0.0,0.0,0.0001284989411942,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591247558594,0.0,0.0,9.4909017207101e-05,291.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,0.000128499144921,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2300720214844,0.0,0.0,0.0006095436401665,290.6676330566406,294.1499938964844,272.1202087402344,270.83746337890625,273.2966613769531,272.1284484863281,289.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014446378918364,4.111640095061375e-08,0.0014445967972278,-0.1060632318258285,0.0,0.0,0.0,-0.0259214285761117,60.0,-17.410799026489258,-0.0,-1.422916113824613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3157653808594,0.0,0.0,0.0001224683510372,292.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77813720703125,0.0,0.0,0.0001289649226237,291.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514343261719,0.0,0.0,9.525318455416708e-05,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,0.0001289651263505,291.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22265625,0.0,0.0,0.000611754017882,290.6630859375,294.1499938964844,272.1131591796875,270.83642578125,273.2815246582031,272.1210021972656,289.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014498764649033,4.166847844544464e-08,0.0014498347882181,-0.1074854508042335,0.0,0.0,0.0,-0.0261977389454841,60.0,-17.47707176208496,-0.0,-1.4332545106299224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,0.0001229029876412,292.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001294225949095,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437744140625,0.0,0.0,9.559122554492204e-05,291.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0001294228131882,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,0.0006139251054264,290.65850830078125,294.1499938964844,272.1064147949219,270.8356628417969,273.26641845703125,272.11383056640625,289.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014550217892974,4.2210732686953634e-08,0.0014549796469509,-0.1088817492127418,0.0,0.0,0.0,-0.0264691319316625,60.0,-17.54208755493164,-0.0,-1.443445256654741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,0.0001233281363965,292.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0001298703136853,291.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.236083984375,0.0,0.0,9.592190326657146e-05,291.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0001298705174122,291.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.0006160488701425,290.6539001464844,294.1499938964844,272.1000061035156,270.8351745605469,273.2514038085937,272.10699462890625,289.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014600551221519,4.274117415548062e-08,0.0014600122813135,-0.1102470383048057,0.0,0.0,0.0,-0.0267346147447824,60.0,-17.605422973632812,-0.0,-1.45344884572296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911376953125,0.0,0.0,0.0001237436226801,292.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665710449219,0.0,0.0,0.0001303078315686,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.62450576480478e-05,291.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001303080352954,291.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,0.0006181242642924,290.6492614746094,294.1499938964844,272.09393310546875,270.8349914550781,273.2364501953125,272.1005249023437,289.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014649737859144,4.3259547055640724e-08,0.0014649304794147,-0.1115806847810745,0.0,0.0,0.0,-0.0269940551370382,60.0,-17.667160034179688,-0.0,-1.4632580302986753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,0.0001241483259946,292.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.000130733998958,291.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.6559822850395e-05,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,0.0001307342026848,291.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0006201458163559,290.6446228027344,294.1499938964844,272.08819580078125,270.8351135253906,273.2215576171875,272.0943603515625,289.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014697648584842,4.3764469381812894e-08,0.0014697210863232,-0.112879179418087,0.0,0.0,0.0,-0.0272467657923698,60.0,-17.727190017700195,-0.0,-1.4728445307810034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,0.000124541009427,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,0.000131147520733,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,9.68652529991232e-05,291.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001311477244598,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0006221074145287,290.6399230957031,294.1499938964844,272.0827941894531,270.83551025390625,273.20672607421875,272.0885925292969,289.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014744139043614,4.4254420572542585e-08,0.0014743696665391,-0.1141386479139328,0.0,0.0,0.0,-0.0274919811636209,60.0,-17.785337448120117,-0.0,-1.4821765148553825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,0.0001249217311851,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,0.0001315484405495,290.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.71613626461476e-05,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001315486442763,291.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,0.000624009175226,290.6352233886719,294.1499938964844,272.0777893066406,270.8362731933594,273.1920166015625,272.0831298828125,289.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014789210399612,4.4729436154966606e-08,0.0014788763364776,-0.115359216928482,0.0,0.0,0.0,-0.0277297217398881,60.0,-17.841585159301758,-0.0,-1.491252135110699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,0.000125289108837,292.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7507629394531,0.0,0.0,0.0001319353032158,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.74470967776142e-05,291.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001319355069426,291.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0006258442881517,290.6304931640625,294.1499938964844,272.0731506347656,270.8373107910156,273.1773376464844,272.0780334472656,289.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014832701999694,4.518779661566441e-08,0.0014832250308245,-0.1165365204215049,0.0,0.0,0.0,-0.0279591288417577,60.0,-17.89575958251953,-0.0,-1.500035722301618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,0.0001256408868357,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,0.0001323057513218,290.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.772070916369556e-05,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0001323059404967,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.000627601519227,290.625732421875,294.1499938964844,272.06890869140625,270.8387145996094,273.1628112792969,272.0733642578125,289.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014874348416924,4.562670952168446e-08,0.0014873892068862,-0.1176634356379509,0.0,0.0,0.0,-0.0281787998974323,60.0,-17.947309494018555,-0.0,-1.5084707172263736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2417907714844,0.0,0.0,0.0001259759446838,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74273681640625,0.0,0.0,0.0001326585916103,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.798131213756278e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001326587807852,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0006292752223089,290.6209411621094,294.1499938964844,272.0650634765625,270.8404846191406,273.1483154296875,272.0690612792969,289.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014914016937837,4.6044764445696273e-08,0.0014913555933162,-0.1187363937497139,0.0,0.0,0.0,-0.0283880326896905,60.0,-17.996681213378906,-0.0,-1.5165267086558742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0001262985460925,292.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,0.0001329982915194,290.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.823221625993028e-05,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001329984952462,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0006308866431936,290.6161499023437,294.1499938964844,272.0616149902344,270.84259033203125,273.13397216796875,272.0652160644531,289.7486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014952205820009,4.64472655892223e-08,0.0014951742487028,-0.1197690591216087,0.0,0.0,0.0,-0.028589479625225,60.0,-18.04312896728516,-0.0,-1.5243033146816742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.225341796875,0.0,0.0,0.0001266020262846,292.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0001333178661298,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.8468255600892e-05,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001333180698566,291.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,0.0006324026035144,290.6112976074219,294.1499938964844,272.05859375,270.8450622558594,273.1197509765625,272.0617980957031,289.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014988133916631,4.682591736582253e-08,0.0014987665927037,-0.1207401975989341,0.0,0.0,0.0,-0.0287789907306432,60.0,-18.086822509765625,-0.0,-1.5316372525830957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,0.0001268876803806,292.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304992675781,0.0,0.0,0.0001336186833214,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,9.869043424259873e-05,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001336188870482,291.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0006338295061141,290.6064453125,294.1499938964844,272.0560302734375,270.847900390625,273.10565185546875,272.05877685546875,289.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015021952567622,4.7182343365648194e-08,0.0015021481085568,-0.1216540336608886,0.0,0.0,0.0,-0.0289573781192302,60.0,-18.127674102783203,-0.0,-1.538556659852475e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.000127155042719,292.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,0.0001339002337772,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.889838111121207e-05,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0001339004229521,291.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0006351650226861,290.6015930175781,294.1499938964844,272.05389404296875,270.85113525390625,273.0916442871094,272.05621337890625,289.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015053604729473,4.7515928969232846e-08,0.001505312975496,-0.1225090473890304,0.0,0.0,0.0,-0.0291243344545364,60.0,-18.165586471557617,-0.0,-1.5450468993094546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
