time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777420,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,0.0001274029636988,292.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72222900390625,0.0,0.0,0.0001341613096883,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.909120853990316e-05,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0001341614988632,291.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.0006364034488797,290.5966796875,294.1499938964844,272.0521850585937,270.8547668457031,273.07781982421875,272.0540771484375,289.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015082955360412,4.7825260196532327e-08,0.0015082476893439,-0.123301662504673,0.0,0.0,0.0,-0.0292791537940502,60.0,-18.200347900390625,-0.0,-1.5510772755078508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,0.0001276303664781,292.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,0.0001344007760053,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,9.926807979354636e-05,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0001344009651802,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0006375394295901,290.5917663574219,294.1499938964844,272.0509948730469,270.8587951660156,273.0641174316406,272.05242919921875,289.71942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015109877567738,4.8109001227203414e-08,0.0015109395608305,-0.1240285113453865,0.0,0.0,0.0,-0.0294211618602275,60.0,-18.231809616088867,-0.0,-1.556619082521138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001278391719097,292.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138671875,0.0,0.0,0.0001346206554444,290.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.943047916749492e-05,291.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0001346208446193,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0006385823944583,290.5868530273437,294.1499938964844,272.0502624511719,270.8632507324219,273.050537109375,272.0512390136719,289.7135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015134596033021,4.8369525273983533e-08,0.0015134112909436,-0.124695710837841,0.0,0.0,0.0,-0.029551550745964,60.0,-18.260183334350582,-0.0,-1.5617162318903868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0001280257711187,292.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70965576171875,0.0,0.0,0.0001348171645076,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.957561996998264e-05,291.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,0.0001348173536825,291.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0006395145901478,290.5818786621094,294.1499938964844,272.04998779296875,270.8681335449219,273.0371398925781,272.050537109375,289.70758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015156688168644,4.860235947035108e-08,0.0015156202716752,-0.1252918690443039,0.0,0.0,0.0,-0.0296680815517902,60.0,-18.28478240966797,-0.0,-1.5662786267967024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001281991862924,292.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,0.0001349997764918,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,9.971049439627676e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001349999656667,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0006403807783499,290.5769348144531,294.1499938964844,272.04998779296875,270.87322998046875,273.02392578125,272.0502319335937,289.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015177218010649,4.881872683881738e-08,0.0015176729066297,-0.1258457452058792,0.0,0.0,0.0,-0.0297763720154762,60.0,-18.306570053100582,-0.0,-1.570524261751416e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001283693272853,292.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.701171875,0.0,0.0,0.0001351789396721,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048583984375,0.0,0.0,9.984282951336354e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,0.000135179128847,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0006412306684069,290.5719299316406,294.1499938964844,272.04998779296875,270.8783569335937,273.01080322265625,272.0500793457031,289.6956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015197359025478,4.903101213926676e-08,0.0015196868916973,-0.1263890713453292,0.0,0.0,0.0,-0.0298826191574335,60.0,-18.326648712158203,-0.0,-1.5746952897188748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001285359030589,292.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6969299316406,0.0,0.0,0.0001353543484583,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.997238521464168e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.0001353545376332,291.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0006420628051273,290.5669250488281,294.1499938964844,272.04998779296875,270.88348388671875,272.9978942871094,272.0500183105469,289.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015217078616842,4.9238852994903937e-08,0.0015216586180031,-0.1269209086894989,0.0,0.0,0.0,-0.0299866385757923,60.0,-18.34522247314453,-0.0,-1.5787844631631742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,0.0001287002960452,292.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0001355274580419,290.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001001002383418,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001355276472168,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653381347656,0.0,0.0,0.0006428839405998,290.5619201660156,294.1499938964844,272.04998779296875,270.8886413574219,272.9851379394531,272.0500183105469,289.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015236538602039,4.9443958261008454e-08,0.0015236043836921,-0.1274456530809402,0.0,0.0,0.0,-0.0300892926752567,60.0,-18.36319351196289,-0.0,-1.5828250354843476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001288626372115,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883239746094,0.0,0.0,0.0001356984284939,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0001002265125862,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0001356986031169,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,0.0006436948897317,290.556884765625,294.1499938964844,272.04998779296875,270.893798828125,272.9725341796875,272.0500183105469,289.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015255757607519,4.9646523336832615e-08,0.0015255260514095,-0.1279637962579727,0.0,0.0,0.0,-0.030190672725439,60.0,-18.380624771118164,-0.0,-1.586820417287527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0001290224754484,292.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6840209960937,0.0,0.0,0.0001358667359454,290.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741271972656,0.0,0.0,0.000100350829598,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434265136719,0.0,0.0,0.0001358669251203,291.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0006444933242164,290.55181884765625,294.1499938964844,272.04998779296875,270.8989562988281,272.9600830078125,272.04998779296875,289.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015274678589776,4.984595847190577e-08,0.0015274180332198,-0.1284738332033157,0.0,0.0,0.0,-0.030290488153696,60.0,-18.397607803344727,-0.0,-1.590759097780392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0001291806984227,292.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,0.0001360333553748,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0001004738951451,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0001360335445497,291.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0006452836678363,290.5467529296875,294.1499938964844,272.04998779296875,270.9041442871094,272.9477844238281,272.04998779296875,289.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015293409815058,5.004337921832303e-08,0.0015292909229174,-0.1289786249399185,0.0,0.0,0.0,-0.0303892940282821,60.0,-18.41428565979004,-0.0,-1.594662819570658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0001293362292926,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0001361971371807,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,0.0001005948579404,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0001361973118036,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0006460605654865,290.54168701171875,294.1499938964844,272.04998779296875,270.9093017578125,272.93560791015625,272.04998779296875,289.6594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015311819734051,5.023742843945912e-08,0.0015311316819861,-0.1294747143983841,0.0,0.0,0.0,-0.030486412346363,60.0,-18.43062973022461,-0.0,-1.5985045820343657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.000129488253151,292.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,0.000136357237352,290.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001007130995276,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.000136357411975,291.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0006468200008384,290.5365905761719,294.1499938964844,272.04998779296875,270.9144592285156,272.92364501953125,272.04998779296875,289.6533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015329817542806,5.042712558633866e-08,0.0015329313464462,-0.1299595683813095,0.0,0.0,0.0,-0.0305813532322645,60.0,-18.446413040161133,-0.0,-1.602264489974914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001296370464842,292.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66656494140625,0.0,0.0,0.0001365139178233,290.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001008288236334,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0001365140924463,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.000647563196253,290.5314636230469,294.1499938964844,272.04998779296875,270.91961669921875,272.91180419921875,272.04998779296875,289.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015347431180998,5.06127690869107e-08,0.0015346924774348,-0.1304339915513992,0.0,0.0,0.0,-0.0306742675602436,60.0,-18.46175003051757,-0.0,-1.6059483698427357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0001297833077842,292.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66217041015625,0.0,0.0,0.000136667949846,290.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03582763671875,0.0,0.0,0.0001009425905067,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.000136668109917,291.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0006482938770204,290.5263366699219,294.1499938964844,272.04998779296875,270.9247436523437,272.9001159667969,272.04998779296875,289.64111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015364745631814,5.079527909401804e-08,0.001536423806101,-0.1309003233909607,0.0,0.0,0.0,-0.0307656098157167,60.0,-18.476757049560547,-0.0,-1.6095741273147726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,0.0001299235154874,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,0.000136815579026,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,0.0001010516352835,291.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9990539550781,0.0,0.0,0.0001368157536489,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,0.0006489941733889,290.52117919921875,294.1499938964844,272.04998779296875,270.92987060546875,272.8885498046875,272.04998779296875,289.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015381342964246,5.097020405742114e-08,0.0015380833065137,-0.131347194314003,0.0,0.0,0.0,-0.0308531578630208,60.0,-18.49106788635254,-0.0,-1.613053228766148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704650878906,0.0,0.0,0.0001300590083701,292.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0001369582751067,290.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,0.0001011570202535,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,0.0001369584351778,291.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.0006496710702776,290.5160217285156,294.1499938964844,272.04998779296875,270.9349670410156,272.87713623046875,272.04998779296875,289.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015397383831441,5.113927770139527e-08,0.0015396872768178,-0.1317790448665619,0.0,0.0,0.0,-0.0309377759695053,60.0,-18.50473403930664,-0.0,-1.6164192118139908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0001301877346122,292.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488342285156,0.0,0.0,0.000137093826197,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,0.0001012571374303,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,0.0001370939862681,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0006503140321001,290.5108642578125,294.1499938964844,272.04998779296875,270.9400329589844,272.8658142089844,272.04998779296875,289.6226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015412621432915,5.129988878138647e-08,0.0015412108041346,-0.1321892142295837,0.0,0.0,0.0,-0.0310181602835655,60.0,-18.51769256591797,-0.0,-1.61962020683859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0001303088210988,292.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0001372213300783,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,0.0001013513174257,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0001372214901493,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0006509188679046,290.50567626953125,294.1499938964844,272.04998779296875,270.9450988769531,272.8547058105469,272.04998779296875,289.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015426955651491,5.145096793057746e-08,0.0015426441095769,-0.1325749903917312,0.0,0.0,0.0,-0.0310937725007534,60.0,-18.52950096130371,-0.0,-1.622633902798043e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0001304210018133,292.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,0.0001373394625261,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001014385707094,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0001373396225972,291.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0006514792912639,290.5004577636719,294.1499938964844,272.04998779296875,270.9501037597656,272.8437194824219,272.04998779296875,289.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015440236311405,5.1590941296808523e-08,0.001543972059153,-0.1329323500394821,0.0,0.0,0.0,-0.0311638284474611,60.0,-18.54022979736328,-0.0,-1.625428751594882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001305223995586,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353759765625,0.0,0.0,0.00013744624448,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001015174420899,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.000137446419103,291.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0006519858143292,290.4952392578125,294.1499938964844,272.04998779296875,270.9551086425781,272.8328552246094,272.04998779296875,289.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015452241059392,5.1717464089051646e-08,0.001545172301121,-0.1332553327083587,0.0,0.0,0.0,-0.0312271509319543,60.0,-18.54965209960937,-0.0,-1.6279570047572633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0001306118792854,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,0.0001375404681311,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0001015870293485,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0001375406282022,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9611511230469,0.0,0.0,0.0006524327327497,290.4900207519531,294.1499938964844,272.04998779296875,270.9600524902344,272.8221435546875,272.04998779296875,289.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015462831361219,5.182909745826692e-08,0.0015462313313037,-0.1335402727127075,0.0,0.0,0.0,-0.0312830209732055,60.0,-18.55780601501465,-0.0,-1.6301893879244744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0001306892518186,292.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263427734375,0.0,0.0,0.0001376219443045,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.000101647208794,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,0.0001376221043756,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.0006528192316181,290.4847717285156,294.1499938964844,272.04998779296875,270.9649658203125,272.81158447265625,272.04998779296875,289.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001547199091874,5.192563179434728e-08,0.0015471471706405,-0.1337866485118866,0.0,0.0,0.0,-0.0313313379883766,60.0,-18.56395149230957,-0.0,-1.6321210694059118e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001307510538026,292.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.62176513671875,0.0,0.0,0.0001376870204694,290.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,0.00010169527377,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,0.0001376871805405,291.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94635009765625,0.0,0.0,0.0006531279650516,290.4795227050781,294.1499938964844,272.04998779296875,270.9698181152344,272.8011474609375,272.04998779296875,289.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015479307621717,5.2002739892031975e-08,0.0015478787245228,-0.1339834183454513,0.0,0.0,0.0,-0.0313699282705783,60.0,-18.568220138549805,-0.0,-1.6336647945536242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00640869140625,0.0,0.0,0.0001307999336859,292.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0001377385051455,290.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,0.0001017332979245,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328918457031,0.0,0.0,0.0001377386652166,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0006533721461892,290.4742431640625,294.1499938964844,272.04998779296875,270.974609375,272.7908630371094,272.04998779296875,289.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015485094627365,5.2063725775042264e-08,0.0015484573086723,-0.1341390460729599,0.0,0.0,0.0,-0.0314004495739936,60.0,-18.570707321166992,-0.0,-1.634886359624943e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0001308320788666,292.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6126403808594,0.0,0.0,0.0001377723529003,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.0001017582981148,291.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255676269531,0.0,0.0,0.0001377725129714,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,0.0006535327411256,290.4689636230469,294.1499938964844,272.04998779296875,270.9793701171875,272.7807312011719,272.04998779296875,289.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015488900244235,5.2103828807048564e-08,0.0015488378703594,-0.134241372346878,0.0,0.0,0.0,-0.0314205214381217,60.0,-18.570995330810547,-0.0,-1.6356898413505405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0001308514474658,292.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,0.0001377927546855,290.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.000101773366623,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.0001377929147565,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,0.0006536294822581,290.46368408203125,294.1499938964844,272.04998779296875,270.98406982421875,272.7707214355469,272.04998779296875,289.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015491192461922,5.212798370735072e-08,0.001549067092128,-0.1343030035495758,0.0,0.0,0.0,-0.0314326137304306,60.0,-18.569366455078125,-0.0,-1.6361738630621408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.0001308552600676,292.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,0.0001377967710141,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0001017763279378,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0001377969310851,291.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169311523437,0.0,0.0,0.0006536485743708,290.4583740234375,294.1499938964844,272.04998779296875,270.9887084960937,272.7608642578125,272.04998779296875,289.56005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015491642989218,5.213272658011192e-08,0.0015491121448576,-0.1343151032924652,0.0,0.0,0.0,-0.0314349867403507,60.0,-18.565547943115234,-0.0,-1.636268933680185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,0.0001308480132138,292.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5988464355469,0.0,0.0,0.0001377891458105,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.0001017706963466,291.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001377892913296,291.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,0.0006536123692058,290.4530639648437,294.1499938964844,272.04998779296875,270.9933166503906,272.7510986328125,272.04998779296875,289.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015490786172449,5.2123670712944665e-08,0.0015490264631807,-0.1342920064926147,0.0,0.0,0.0,-0.0314304567873477,60.0,-18.559965133666992,-0.0,-1.636087461065472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,0.0001308281352976,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0001377682056045,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222412109375,0.0,0.0,0.0001017552349367,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0001377683656755,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.0006535130669362,290.44775390625,294.1499938964844,272.04998779296875,270.997802734375,272.74151611328125,272.04998779296875,289.5473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015488431090489,5.209885145518457e-08,0.0015487909549847,-0.1342286765575409,0.0,0.0,0.0,-0.0314180329442024,60.0,-18.55231666564941,-0.0,-1.63559008115044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0001308012579102,292.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0001377399021293,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,0.0001017343165585,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.0001377400476485,291.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949890136719,0.0,0.0,0.0006533787818625,290.44244384765625,294.1499938964844,272.04998779296875,271.00225830078125,272.7320556640625,272.04998779296875,289.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001548524829559,5.206528186363357e-08,0.0015484726754948,-0.1341430097818374,0.0,0.0,0.0,-0.0314012318849563,60.0,-18.543437957763672,-0.0,-1.6349176235053164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511108398437,0.0,0.0,0.0001307668862864,292.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849304199219,0.0,0.0,0.0001377037115162,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0001017075919662,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0001377038570353,291.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876953125,0.0,0.0,0.0006532071274705,290.4371032714844,294.1499938964844,272.04998779296875,271.0066223144531,272.7226867675781,272.04998779296875,289.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015481177251785,5.2022386398675735e-08,0.0015480656875297,-0.1340335458517074,0.0,0.0,0.0,-0.0313797630369663,60.0,-18.533376693725582,-0.0,-1.6340584352292353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432983398437,0.0,0.0,0.0001307285128859,292.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5802917480469,0.0,0.0,0.0001376633008476,290.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001016777387121,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,0.0001376634463667,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,0.0006530153914354,290.4317626953125,294.1499938964844,272.04998779296875,271.01092529296875,272.7135009765625,272.04998779296875,289.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015476632397621,5.1974478054717124e-08,0.0015476113185286,-0.1339112967252731,0.0,0.0,0.0,-0.0313557870686054,60.0,-18.52202606201172,-0.0,-1.633099060427412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354858398437,0.0,0.0,0.0001306884369114,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756225585937,0.0,0.0,0.0001376211002934,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924255371094,0.0,0.0,0.0001016465757857,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0001376212458126,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0006528152734972,290.4264221191406,294.1499938964844,272.04998779296875,271.0151062011719,272.7044372558594,272.04998779296875,289.5219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015471887309104,5.192445939883329e-08,0.0015471368096768,-0.1337836533784866,0.0,0.0,0.0,-0.0313307531177997,60.0,-18.51018714904785,-0.0,-1.632097763604179e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277038574219,0.0,0.0,0.0001306443155044,292.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709533691406,0.0,0.0,0.00013757465058,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001016122623695,291.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8603210449219,0.0,0.0,0.0001375747960992,291.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.000652594899293,290.42108154296875,294.1499938964844,272.04998779296875,271.01922607421875,272.6954650878906,272.04998779296875,289.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015466664917767,5.186939588952556e-08,0.0015466145705431,-0.1336431205272674,0.0,0.0,0.0,-0.031303197145462,60.0,-18.49783515930176,-0.0,-1.6309958539295621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.919921875,0.0,0.0,0.0001305906189372,292.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5662536621094,0.0,0.0,0.0001375181018374,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0001015704983728,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001375182473566,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0006523266783915,290.4157409667969,294.1499938964844,272.04998779296875,271.0232849121094,272.6866149902344,272.04998779296875,289.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015460306312888,5.1802377498688656e-08,0.0015459788264706,-0.1334720700979232,0.0,0.0,0.0,-0.0312696546316146,60.0,-18.484739303588867,-0.0,-1.6296550597871828e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001305276673519,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615539550781,0.0,0.0,0.0001374518033117,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0001015215311781,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,0.0001374519488308,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514709472656,0.0,0.0,0.0006520121823996,290.4103698730469,294.1499938964844,272.04998779296875,271.0272216796875,272.67791748046875,272.04998779296875,289.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015452853403985,5.172380568296831e-08,0.0015452336519956,-0.1332715153694152,0.0,0.0,0.0,-0.0312303304672241,60.0,-18.4703311920166,-0.0,-1.6280840497984173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0001304558099946,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5568542480469,0.0,0.0,0.0001373761333525,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,0.0001014656372717,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388061523437,0.0,0.0,0.0001373762788716,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,0.0006516532157547,290.4049987792969,294.1499938964844,272.04998779296875,271.03106689453125,272.6693115234375,272.04998779296875,289.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015444344608113,5.1634113873433314e-08,0.0015443827724084,-0.1330425590276718,0.0,0.0,0.0,-0.0311854425817728,60.0,-18.454957962036133,-0.0,-1.6262914925846417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,0.0001303768221987,292.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,0.0001372929691569,290.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0001014042136375,291.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,0.0001372931146761,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,0.0006512587424367,290.3996276855469,294.1499938964844,272.04998779296875,271.0348205566406,272.6608581542969,272.04998779296875,289.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015434994129464,5.1535550937842345e-08,0.0015434478409588,-0.1327909380197525,0.0,0.0,0.0,-0.0311361122876405,60.0,-18.438138961791992,-0.0,-1.624322862880945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
