time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779760,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0001302887394558,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,0.0001372002152493,290.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0001013357032206,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82452392578125,0.0,0.0,0.0001372003462165,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,0.0006508187507279,290.3942565917969,294.1499938964844,272.04998779296875,271.0384521484375,272.65252685546875,272.04998779296875,289.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015424565644934,5.1425619318479234e-08,0.0015424051089212,-0.1325102746486663,0.0,0.0,0.0,-0.0310810934752225,60.0,-18.42012405395508,-0.0,-1.6221284226958232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,0.0001301944284932,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,0.0001371008838759,290.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,0.00010126233974,291.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,0.0001371010293951,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,0.0006503475597128,290.38885498046875,294.1499938964844,272.04998779296875,271.0419921875,272.6443176269531,272.04998779296875,289.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015413399087265,5.1307907256159524e-08,0.0015412885695695,-0.1322096884250641,0.0,0.0,0.0,-0.0310221817344427,60.0,-18.401206970214844,-0.0,-1.6197803631712304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87371826171875,0.0,0.0,0.0001300929870922,292.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379943847656,0.0,0.0,0.0001369940728181,290.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83355712890625,0.0,0.0,0.0001011834538076,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.810302734375,0.0,0.0,0.0001369942183373,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,0.0006498409202322,290.38348388671875,294.1499938964844,272.04998779296875,271.04541015625,272.6361999511719,272.04998779296875,289.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015401389682665,5.1181327620497554e-08,0.0015400877455249,-0.1318864375352859,0.0,0.0,0.0,-0.030958829447627,60.0,-18.381385803222656,-0.0,-1.6172573680250937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8660888671875,0.0,0.0,0.0001299852883676,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5332336425781,0.0,0.0,0.0001368806551909,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.0001010996784316,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.00013688080071,291.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0006493029068224,290.3780822753906,294.1499938964844,272.04998779296875,271.0487365722656,272.62823486328125,272.04998779296875,289.4640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015388637548312,5.10469142511738e-08,0.0015388127649202,-0.1315431445837021,0.0,0.0,0.0,-0.0308915581554174,60.0,-18.36031150817871,-0.0,-1.6145803272138437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0001298728602705,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52850341796875,0.0,0.0,0.0001367622608086,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.000101012228697,291.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7961730957031,0.0,0.0,0.0001367623917758,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,0.0006487413193099,290.3726806640625,294.1499938964844,272.04998779296875,271.05194091796875,272.6203918457031,272.04998779296875,289.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015375326620414,5.0906599824429584e-08,0.0015374816721305,-0.1311847120523452,0.0,0.0,0.0,-0.0308213327080011,60.0,-18.338525772094727,-0.0,-1.6117881784794008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.000129756386741,292.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52374267578125,0.0,0.0,0.000136639617267,290.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0001009216503007,291.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0001366397482343,291.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79425048828125,0.0,0.0,0.000648159533739,290.3673095703125,294.1499938964844,272.04998779296875,271.05499267578125,272.6126403808594,272.04998779296875,289.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015361537225544,5.0761258307829855e-08,0.0015361029654741,-0.1308134049177169,0.0,0.0,0.0,-0.0307485926896333,60.0,-18.316076278686523,-0.0,-1.6088984011730645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0001296361297136,292.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5189819335937,0.0,0.0,0.0001365129865007,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,0.0001008281105896,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7820739746094,0.0,0.0,0.0001365131174679,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0006475587724708,290.3619079589844,294.1499938964844,272.04998779296875,271.0579528808594,272.6049499511719,272.04998779296875,289.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015347298467531,5.06111774711826e-08,0.0015346792060881,-0.1304299235343933,0.0,0.0,0.0,-0.0306734796613454,60.0,-18.29310417175293,-0.0,-1.6059172480709094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,0.0001295137481065,291.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,0.0001363841147394,290.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973327636719,0.0,0.0,0.0001007329265121,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,0.0001363842457067,291.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78009033203125,0.0,0.0,0.0006469475338235,290.35650634765625,294.1499938964844,272.04998779296875,271.060791015625,272.5974426269531,272.04998779296875,289.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001533281058073,5.0458464073699374e-08,0.0015332306502386,-0.1300396621227264,0.0,0.0,0.0,-0.0305970478802919,60.0,-18.269487380981445,-0.0,-1.6028864990857985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282470703125,0.0,0.0,0.0001293897512368,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50946044921875,0.0,0.0,0.0001362535258522,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901306152344,0.0,0.0,0.000100636476418,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.0001362536568194,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0006463280878961,290.35107421875,294.1499938964844,272.04998779296875,271.0634765625,272.59002685546875,272.04998779296875,289.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015318128280341,5.0303711418564496e-08,0.0015317625366151,-0.1296441406011581,0.0,0.0,0.0,-0.0305195972323417,60.0,-18.24559783935547,-0.0,-1.5998183755527864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207702636719,0.0,0.0,0.0001292648812523,291.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046691894531,0.0,0.0,0.0001361220492981,290.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,0.0001005393642117,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0001361221802653,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,0.0006457043928094,290.3456726074219,294.1499938964844,272.04998779296875,271.0660400390625,272.5827331542969,272.04998779296875,289.4252319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015303345862776,5.0147900054753336e-08,0.0015302844112738,-0.1292458474636078,0.0,0.0,0.0,-0.030441615730524,60.0,-18.22143173217773,-0.0,-1.5967320621257389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81329345703125,0.0,0.0,0.0001291395456064,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999084472656,0.0,0.0,0.000135990063427,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757873535156,0.0,0.0,0.0001004418809316,291.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,0.0001359901943942,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,0.0006450783112086,290.3402709960937,294.1499938964844,272.04998779296875,271.0684509277344,272.5755615234375,272.04998779296875,289.41876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015288506401702,4.999148117690313e-08,0.0015288005815818,-0.1288459450006485,0.0,0.0,0.0,-0.030363330617547,60.0,-18.1971492767334,-0.0,-1.5936367958602204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8058166503906,0.0,0.0,0.0001290139334741,291.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.0,0.0,0.0001358577865175,290.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0001003441866487,291.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74713134765625,0.0,0.0,0.0001358579174848,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.0006444508908316,290.3348693847656,294.1499938964844,272.04998779296875,271.0707092285156,272.5684509277344,272.04998779296875,289.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015273634344339,4.983473544939444e-08,0.0015273136086761,-0.1284451335668563,0.0,0.0,0.0,-0.0302848815917968,60.0,-18.17278480529785,-0.0,-1.590537976881024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0001288895291509,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903259277344,0.0,0.0,0.0001357267756247,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,0.0001002474236884,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,0.000135726906592,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.000643829407636,290.3294372558594,294.1499938964844,272.04998779296875,271.0728454589844,272.5614624023437,272.04998779296875,289.40576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015258904313668,4.9679481861630854e-08,0.0015258408384397,-0.1280480921268463,0.0,0.0,0.0,-0.0302071794867515,60.0,-18.148447036743164,-0.0,-1.5874717007591246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909545898437,0.0,0.0,0.0001287687191506,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.0001355995627818,290.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0001001534619717,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,0.000135599693749,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,0.0006432259688153,290.3240051269531,294.1499938964844,272.04998779296875,271.0748291015625,272.5545654296875,272.04998779296875,289.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015244601527228,4.952872600938465e-08,0.0015244106762111,-0.1276624947786331,0.0,0.0,0.0,-0.0301317274570465,60.0,-18.12440490722656,-0.0,-1.584496942541591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0001286530168727,291.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.480712890625,0.0,0.0,0.0001354777341475,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.747314453125,0.0,0.0,0.000100063472928,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7263488769531,0.0,0.0,0.0001354778505628,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,0.0006426480249501,290.318603515625,294.1499938964844,272.04998779296875,271.07666015625,272.5477905273437,272.04998779296875,289.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015230902936309,4.9384347278191854e-08,0.0015230409335345,-0.1272931545972824,0.0,0.0,0.0,-0.0300594680011272,60.0,-18.100889205932617,-0.0,-1.5816507925592305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,0.0001285395846934,291.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,0.0001353582774754,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,9.997523739002644e-05,291.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,0.0001353583938907,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,0.0006420813733711,290.31317138671875,294.1499938964844,272.04998779296875,271.07830810546875,272.5411071777344,272.04998779296875,289.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001521747210063,4.9242785848946375e-08,0.0015216979663819,-0.1269309669733047,0.0,0.0,0.0,-0.0299886167049407,60.0,-18.077611923217773,-0.0,-1.578862480755561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,0.0001284366298932,291.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,0.000135249865707,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331848144531,0.0,0.0,9.989517275243998e-05,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,0.0001352499821223,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172241210937,0.0,0.0,0.000641567108687,290.3077392578125,294.1499938964844,272.04998779296875,271.079833984375,272.5345153808594,272.04998779296875,289.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015205282252281,4.9114316169607264e-08,0.0015204792143777,-0.1266022473573684,0.0,0.0,0.0,-0.0299243200570344,60.0,-18.05530166625977,-0.0,-1.5763343697017262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7614440917969,0.0,0.0,0.0001283429737668,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662475585937,0.0,0.0,0.0001351512473775,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,9.982232586480676e-05,291.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7056884765625,0.0,0.0,0.0001351513637928,291.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,0.0006410992937162,290.30230712890625,294.1499938964844,272.04998779296875,271.0811767578125,272.52801513671875,272.04998779296875,289.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015194193692877,4.899743899500209e-08,0.0015193703584372,-0.1263031512498855,0.0,0.0,0.0,-0.029865825548768,60.0,-18.03410530090332,-0.0,-1.5740360481686366e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,0.0001282598386751,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46142578125,0.0,0.0,0.0001350636885035,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,9.975765715353192e-05,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988220214844,0.0,0.0,0.0001350638049189,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7033996582031,0.0,0.0,0.0006406839820556,290.296875,294.1499938964844,272.04998779296875,271.0823669433594,272.5216064453125,272.04998779296875,289.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001518434844911,4.8893678439299044e-08,0.0015183859504759,-0.12603759765625,0.0,0.0,0.0,-0.0298138950020074,60.0,-18.01412010192871,-0.0,-1.5719970747340994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,0.0001281901350012,291.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565734863281,0.0,0.0,0.0001349902886431,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,9.970344399334864e-05,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69195556640625,0.0,0.0,0.0001349904050584,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,0.0006403358420357,290.2914428710937,294.1499938964844,272.04998779296875,271.0833435058594,272.5152893066406,272.04998779296875,289.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015176095766946,4.8806700903014644e-08,0.0015175606822595,-0.1258149594068527,0.0,0.0,0.0,-0.0297703631222248,60.0,-17.995885848999023,-0.0,-1.570288787888785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0001281332079088,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,0.0001349303493043,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050476074219,0.0,0.0,9.965916979126632e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001349304657196,291.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0006400514394044,290.2860107421875,294.1499938964844,272.04998779296875,271.0841979980469,272.5090637207031,272.04998779296875,289.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015169354155659,4.873565373486599e-08,0.0015168866375461,-0.125633105635643,0.0,0.0,0.0,-0.0297348033636808,60.0,-17.979265213012695,-0.0,-1.5688942767155822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001280895521631,291.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468994140625,0.0,0.0,0.0001348843798041,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,9.962522017303854e-05,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,0.0001348844962194,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,0.0006398334517143,290.2805480957031,294.1499938964844,272.04998779296875,271.0848388671875,272.5028991699219,272.04998779296875,289.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015164184151217,4.868118352874262e-08,0.0015163697535172,-0.1254936605691909,0.0,0.0,0.0,-0.0297075416892766,60.0,-17.96438217163086,-0.0,-1.567825336223905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,0.0001280588767258,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0001348520745523,290.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910705566406,0.0,0.0,9.960136230802163e-05,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714782714844,0.0,0.0,0.0001348521909676,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759033203125,0.0,0.0,0.0006396801909431,290.27508544921875,294.1499938964844,272.04998779296875,271.0853271484375,272.496826171875,272.04998779296875,289.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015160550829023,4.8642892380712523e-08,0.0015160064212977,-0.1253956407308578,0.0,0.0,0.0,-0.0296883769333362,60.0,-17.951204299926758,-0.0,-1.5670742925522068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,0.0001280418218811,291.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,0.0001348341174889,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,9.958809823729098e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0001348342339042,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690673828125,0.0,0.0,0.0006395950331352,290.2696228027344,294.1499938964844,272.04998779296875,271.0856018066406,272.4908447265625,272.04998779296875,289.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015158531023189,4.8621600967635465e-08,0.0015158044407144,-0.1253411322832107,0.0,0.0,0.0,-0.0296777226030826,60.0,-17.94015121459961,-0.0,-1.5666567776406737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,0.0001280325668631,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,0.0001348243677057,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771240234375,0.0,0.0,9.958089503925294e-05,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578674316406,0.0,0.0,0.000134824484121,291.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622314453125,0.0,0.0,0.0006395487580448,290.26416015625,294.1499938964844,272.04998779296875,271.085693359375,272.4849548339844,272.04998779296875,289.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015157433226704,4.861004399003832e-08,0.0015156947774812,-0.1253115385770797,0.0,0.0,0.0,-0.0296719372272491,60.0,-17.930479049682617,-0.0,-1.5664301145079662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0001280235301237,291.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273986816406,0.0,0.0,0.000134814865305,290.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,9.957386646419764e-05,291.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65106201171875,0.0,0.0,0.0001348149671684,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553955078125,0.0,0.0,0.0006395036471076,290.2586669921875,294.1499938964844,272.04998779296875,271.085693359375,272.4791564941406,272.04998779296875,289.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015156363369897,4.8598760571394464e-08,0.0015155877918004,-0.1252826452255249,0.0,0.0,0.0,-0.0296662896871566,60.0,-17.92171859741211,-0.0,-1.5662088515000505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,0.0001279888529097,291.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224853515625,0.0,0.0,0.0001347783399978,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,9.954689448932186e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0001347784418612,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485595703125,0.0,0.0,0.0006393304211087,290.2532043457031,294.1499938964844,272.04998779296875,271.085693359375,272.4734191894531,272.04998779296875,289.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015152258565649,4.8555474307931945e-08,0.0015151773113757,-0.1251718252897262,0.0,0.0,0.0,-0.0296446252614259,60.0,-17.91175079345703,-0.0,-1.565360179256459e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,0.0001279303542105,291.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175720214844,0.0,0.0,0.0001347167417407,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,9.950139792636036e-05,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6374816894531,0.0,0.0,0.0001347168436041,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,0.0006390382186509,290.2477111816406,294.1499938964844,272.04998779296875,271.085693359375,272.4677429199219,272.04998779296875,289.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015145334182307,4.848247314725995e-08,0.0015144848730415,-0.1249849200248718,0.0,0.0,0.0,-0.0296080913394689,60.0,-17.899517059326172,-0.0,-1.563929430403732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814880371094,0.0,0.0,0.0001278500567423,291.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.0001346321805613,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493225097656,0.0,0.0,9.94389338302426e-05,291.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307067871094,0.0,0.0,0.0001346322824247,291.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,0.0006386370514519,290.2422180175781,294.1499938964844,272.04998779296875,271.085693359375,272.4621887207031,272.04998779296875,289.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015135826542973,4.8382261752522027e-08,0.0015135343419387,-0.1247283220291137,0.0,0.0,0.0,-0.0295579358935356,60.0,-17.88460350036621,-0.0,-1.5619664850419213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,0.0001277486298931,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4077453613281,0.0,0.0,0.0001345253695035,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.0,9.936004789778964e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0001345254713669,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,0.0006381304119713,290.2367248535156,294.1499938964844,272.04998779296875,271.085693359375,272.4566650390625,272.04998779296875,289.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015123820630833,4.8255692775001087e-08,0.0015123337507247,-0.1244042068719863,0.0,0.0,0.0,-0.0294945910573005,60.0,-17.86699104309082,-0.0,-1.559488964630873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,0.0001276264956686,291.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0001343967596767,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,9.926506027113646e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.000134396876092,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.621337890625,0.0,0.0,0.0006375203956849,290.2312316894531,294.1499938964844,272.04998779296875,271.085693359375,272.45123291015625,272.04998779296875,289.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015109363012015,4.810329912174893e-08,0.0015108882216736,-0.1240139007568359,0.0,0.0,0.0,-0.029418321326375,60.0,-17.84667205810547,-0.0,-1.556508664180001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65997314453125,0.0,0.0,0.0001274823880521,291.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0001342450123047,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6286315917969,0.0,0.0,9.915297414408995e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,0.0001342451141681,291.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145935058594,0.0,0.0,0.0006368004833348,290.2257385253906,294.1499938964844,272.04998779296875,271.085693359375,272.4458923339844,272.04998779296875,289.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015092302346602,4.7923467860755415e-08,0.0015091822715476,-0.1235532462596893,0.0,0.0,0.0,-0.0293283183127641,60.0,-17.823108673095703,-0.0,-1.5529951724602142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0001273181696888,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,0.000134072091896,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,9.90252519841306e-05,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,0.0001340721937594,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078186035156,0.0,0.0,0.0006359802209772,290.2202453613281,294.1499938964844,272.04998779296875,271.085693359375,272.4405822753906,272.04998779296875,289.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001507286215201,4.771856154661691e-08,0.001507238484919,-0.12302827835083,0.0,0.0,0.0,-0.0292257666587829,60.0,-17.797155380249023,-0.0,-1.548996806377545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,0.0001271370711037,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.0001338813744951,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148986816406,0.0,0.0,9.88843967206776e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.0001338814909104,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60107421875,0.0,0.0,0.0006350756157189,290.2147521972656,294.1499938964844,272.04998779296875,271.085693359375,272.4353942871094,272.04998779296875,289.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015051423106342,4.7492580534935775e-08,0.0015050948131829,-0.1224492117762565,0.0,0.0,0.0,-0.0291126668453216,60.0,-17.767972946166992,-0.0,-1.5445931467183982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6386108398437,0.0,0.0,0.0001269343192689,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38311767578125,0.0,0.0,0.0001336678833467,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,9.872670489130542e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5903625488281,0.0,0.0,0.0001336679852101,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0006340628606267,290.2092590332031,294.1499938964844,272.04998779296875,271.085693359375,272.4302673339844,272.04998779296875,289.2627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015027420595288,4.723959179386839e-08,0.0015026947949081,-0.1218007802963256,0.0,0.0,0.0,-0.0289860479533672,60.0,-17.73589324951172,-0.0,-1.5396705066450522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,0.0001267173356609,291.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0001334393746219,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6012268066406,0.0,0.0,9.855793177848682e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58367919921875,0.0,0.0,0.0001334394764853,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.587646484375,0.0,0.0,0.0006329789175651,290.2037658691406,294.1499938964844,272.04998779296875,271.085693359375,272.4252319335937,272.04998779296875,289.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001500173122622,4.696882882626596e-08,0.0015001262072473,-0.1211066395044326,0.0,0.0,0.0,-0.0288505349308252,60.0,-17.70170021057129,-0.0,-1.5344107850978617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,0.0001264796010218,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3732604980469,0.0,0.0,0.0001331890234723,290.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,9.837302786763756e-05,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,0.0001331891253357,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,0.0006317914230749,290.1982727050781,294.1499938964844,272.04998779296875,271.085693359375,272.4202575683594,272.04998779296875,289.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014973586658015,4.667218433951349e-08,0.0014973119832575,-0.1203459501266479,0.0,0.0,0.0,-0.0287020690739154,60.0,-17.66466522216797,-0.0,-1.5286585153262425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6174621582031,0.0,0.0,0.0001262295991182,291.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3683166503906,0.0,0.0,0.0001329257647739,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.587646484375,0.0,0.0,9.817858517635614e-05,291.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704040527344,0.0,0.0,0.0001329258666373,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,0.0006305426359176,290.1927795410156,294.1499938964844,272.04998779296875,271.085693359375,272.4153747558594,272.04998779296875,289.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014943991554901,4.636024542037377e-08,0.0014943527057766,-0.1195458248257637,0.0,0.0,0.0,-0.0285459477454423,60.0,-17.625730514526367,-0.0,-1.52262146002613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104431152344,0.0,0.0,0.0001259595010196,291.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0001326413475908,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58087158203125,0.0,0.0,9.796850645216182e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56378173828125,0.0,0.0,0.0001326414349023,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5676574707031,0.0,0.0,0.0006291934405453,290.1872863769531,294.1499938964844,272.04998779296875,271.085693359375,272.4105529785156,272.04998779296875,289.23681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014912014594301,4.6023220789948034e-08,0.001491155475378,-0.1186811029911041,0.0,0.0,0.0,-0.0283772721886634,60.0,-17.584043502807617,-0.0,-1.5161121780238318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
