time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782100,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034545898437,0.0,0.0,0.0001256790419574,291.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,0.0001323460019193,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,9.77503732428886e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55718994140625,0.0,0.0,0.0001323461037827,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,0.0006277924985624,290.18182373046875,294.1499938964844,272.04998779296875,271.085693359375,272.4057922363281,272.04998779296875,289.2303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014878811780363,4.56732749398725e-08,0.0014878355432301,-0.1177829653024673,0.0,0.0,0.0,-0.0282021295279264,60.0,-17.540712356567383,-0.0,-1.5093679905930912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001253815571544,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3535461425781,0.0,0.0,0.0001320327428402,290.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5674133300781,0.0,0.0,9.751900506671518e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.55059814453125,0.0,0.0,0.0001320328447036,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544128417969,0.0,0.0,0.000626306515187,290.1763610839844,294.1499938964844,272.04998779296875,271.085693359375,272.401123046875,272.04998779296875,289.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014843594981357,4.530209807285247e-08,0.0014843142125755,-0.1168300285935401,0.0,0.0,0.0,-0.0280163586139678,60.0,-17.495052337646484,-0.0,-1.5022311572465696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0001250708592124,291.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,0.0001317055575782,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.56072998046875,0.0,0.0,9.727733413456008e-05,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440368652344,0.0,0.0,0.0001317056448897,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,0.0006247544661164,290.1708984375,294.1499938964844,272.04998779296875,271.085693359375,272.3965148925781,272.04998779296875,289.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014806811232119,4.491441174536703e-08,0.001480636303313,-0.1158343777060508,0.0,0.0,0.0,-0.0278223268687725,60.0,-17.447507858276367,-0.0,-1.4947947590826518e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826416015625,0.0,0.0,0.0001247471955139,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436889648437,0.0,0.0,0.0001313647226197,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5540466308594,0.0,0.0,9.702560055302456e-05,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5375061035156,0.0,0.0,0.0001313648244831,291.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.541259765625,0.0,0.0,0.0006231376901268,290.1654357910156,294.1499938964844,272.04998779296875,271.085693359375,272.3919677734375,272.04998779296875,289.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014768494293093,4.451056767607042e-08,0.0014768049586564,-0.1147968843579292,0.0,0.0,0.0,-0.0276202075183391,60.0,-17.398290634155273,-0.0,-1.487068175265449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57574462890625,0.0,0.0,0.0001244111917912,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0001310109073529,290.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,9.676426998339592e-05,291.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.531005859375,0.0,0.0,0.0001310109946643,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,0.0006214593304321,290.15997314453125,294.1499938964844,272.04998779296875,271.085693359375,272.38751220703125,272.04998779296875,289.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014728716341778,4.4091340356544606e-08,0.0014728276291862,-0.1137194857001304,0.0,0.0,0.0,-0.0274103879928588,60.0,-17.346834182739258,-0.0,-1.479068174603526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,0.0001240642159245,291.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.0001306455233134,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,9.649440471548588e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,0.0001306456251768,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281982421875,0.0,0.0,0.0006197261391207,290.154541015625,294.1499938964844,272.04998779296875,271.085693359375,272.38311767578125,272.04998779296875,289.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014687639195472,4.365841732578701e-08,0.0014687202638015,-0.1126064881682396,0.0,0.0,0.0,-0.0271937139332294,60.0,-17.294002532958984,-0.0,-1.470829573690935e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,0.0001237063115695,291.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,0.000130268628709,290.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,9.62160265771672e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0001302687160205,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216979980469,0.0,0.0,0.0006179382908158,290.14910888671875,294.1499938964844,272.04998779296875,271.085693359375,272.3788146972656,272.04998779296875,289.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014645266346633,4.321184832178916e-08,0.0014644834445789,-0.1114579886198043,0.0,0.0,0.0,-0.0269702114164829,60.0,-17.239328384399414,-0.0,-1.4623552146986185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552673339844,0.0,0.0,0.0001233429065905,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240661621094,0.0,0.0,0.0001298859569942,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276184082031,0.0,0.0,9.593338472768664e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115966796875,0.0,0.0,0.0001298860443057,291.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152282714844,0.0,0.0,0.0006161230267025,290.1437072753906,294.1499938964844,272.04998779296875,271.085693359375,272.3745422363281,272.04998779296875,289.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014602245064452,4.275844034395959e-08,0.0014601817820221,-0.1102914661169052,0.0,0.0,0.0,-0.0267432853579521,60.0,-17.18364906311035,-0.0,-1.4537762638155982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5484924316406,0.0,0.0,0.0001229758345289,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.00012949941447,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52105712890625,0.0,0.0,9.56478834268637e-05,291.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0001294995017815,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,0.0006142894271761,290.1382751464844,294.1499938964844,272.04998779296875,271.085693359375,272.370361328125,272.04998779296875,289.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014558787224814,4.230044936548438e-08,0.0014558364637196,-0.1091127097606659,0.0,0.0,0.0,-0.0265140645205974,60.0,-17.127063751220703,-0.0,-1.4451360641487554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.541748046875,0.0,0.0,0.0001226056774612,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143005371094,0.0,0.0,0.0001291096123168,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145263671875,0.0,0.0,9.535998106002808e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.498779296875,0.0,0.0,0.0001291096996283,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,0.0006124404026195,290.13287353515625,294.1499938964844,272.04998779296875,271.085693359375,272.3662414550781,272.04998779296875,289.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014514965005218,4.183861435080871e-08,0.0014514547074213,-0.1079236045479774,0.0,0.0,0.0,-0.0262829195708036,60.0,-17.069963455200195,-0.0,-1.436449252878447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350036621094,0.0,0.0,0.0001222299906658,291.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094177246094,0.0,0.0,0.0001287139893975,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,9.506777132628486e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924011230469,0.0,0.0,0.000128714076709,291.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,0.0006105637876316,290.12750244140625,294.1499938964844,272.04998779296875,271.085693359375,272.3622131347656,272.04998779296875,289.1659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014470488531515,4.136987641345513e-08,0.0014470075257122,-0.1067162901163101,0.0,0.0,0.0,-0.0260483212769031,60.0,-17.01212501525879,-0.0,-1.4276594129114528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283203125,0.0,0.0,0.0001218502875417,291.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045349121094,0.0,0.0,0.0001283141464227,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015563964844,0.0,0.0,9.477245475864038e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4860534667969,0.0,0.0,0.0001283142337342,291.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48956298828125,0.0,0.0,0.0006086670910008,290.12213134765625,294.1499938964844,272.04998779296875,271.085693359375,272.35821533203125,272.04998779296875,289.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014425538247451,4.089614691338284e-08,0.0014425128465518,-0.1054956465959549,0.0,0.0,0.0,-0.0258112233132123,60.0,-16.95383644104004,-0.0,-1.418803208252939e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001214632357005,291.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,0.000127906576381,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.0,0.0,9.447141201235354e-05,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,0.0001279066636925,291.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.0006067337235435,290.11676025390625,294.1499938964844,272.04998779296875,271.085693359375,272.3542785644531,272.04998779296875,289.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014379714848473,4.041324785930556e-08,0.0014379310887306,-0.1042509078979492,0.0,0.0,0.0,-0.0255695357918739,60.0,-16.894731521606445,-0.0,-1.40980404239599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5150146484375,0.0,0.0,0.0001210693662869,291.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948303222656,0.0,0.0,0.0001274918031413,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886779785156,0.0,0.0,9.416507236892356e-05,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734191894531,0.0,0.0,0.0001274918904528,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47686767578125,0.0,0.0,0.000604766246397,290.11138916015625,294.1499938964844,272.04998779296875,271.085693359375,272.3504333496094,272.04998779296875,289.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014333085855469,3.992184360868124e-08,0.0014332686550915,-0.1029837653040885,0.0,0.0,0.0,-0.0253235902637243,60.0,-16.83488655090332,-0.0,-1.400675557761133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084228515625,0.0,0.0,0.0001206672604894,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899780273437,0.0,0.0,0.0001270683715119,290.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,9.38523153308779e-05,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,0.0001270684442715,291.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,0.0006027576164342,290.1060485839844,294.1499938964844,272.04998779296875,271.085693359375,272.3466186523437,272.04998779296875,289.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001428548246622,3.942016491009781e-08,0.0014285087818279,-0.1016896292567253,0.0,0.0,0.0,-0.0250725038349628,60.0,-16.77401351928711,-0.0,-1.3913867746850888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018310546875,0.0,0.0,0.000120257573144,291.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,0.0001266369508812,290.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47589111328125,0.0,0.0,9.353367204312236e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4609069824219,0.0,0.0,0.0001266370381927,291.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642944335937,0.0,0.0,0.0006007111514918,290.1007080078125,294.1499938964844,272.04998779296875,271.085693359375,272.3428649902344,272.04998779296875,289.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014236980350688,3.890903954584246e-08,0.0014236591523513,-0.1003706231713295,0.0,0.0,0.0,-0.0248166900128126,60.0,-16.712278366088867,-0.0,-1.3819547461935144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.0001198384488816,291.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803039550781,0.0,0.0,0.0001261955912923,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4695739746094,0.0,0.0,9.320768731413408e-05,291.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,0.0001261956640519,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580383300781,0.0,0.0,0.0005986175383441,290.09539794921875,294.1499938964844,272.04998779296875,271.085693359375,272.3392028808594,272.04998779296875,289.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014187360648065,3.8386136935741895e-08,0.0014186977641656,-0.0990206971764564,0.0,0.0,0.0,-0.024554980918765,60.0,-16.649288177490234,-0.0,-1.3723385450248318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,0.0001194120632135,291.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2754821777344,0.0,0.0,0.0001257465919479,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,9.287605644203722e-05,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4484558105469,0.0,0.0,0.0001257466792594,291.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0005964877200312,290.090087890625,294.1499938964844,272.04998779296875,271.085693359375,272.3355712890625,272.04998779296875,289.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014136882964521,3.7854192669328774e-08,0.0014136504614725,-0.0976468846201896,0.0,0.0,0.0,-0.0242887455970048,60.0,-16.585386276245117,-0.0,-1.3625904671243918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,0.0001189764952869,291.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706604003906,0.0,0.0,0.0001252879155799,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4569396972656,0.0,0.0,9.253728057956324e-05,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.0001252880028914,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44561767578125,0.0,0.0,0.0005943119176663,290.08477783203125,294.1499938964844,272.04998779296875,271.085693359375,272.3320007324219,272.04998779296875,289.11492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014085317961871,3.7310787348587844e-08,0.0014084945432841,-0.0962429195642471,0.0,0.0,0.0,-0.024016773328185,60.0,-16.520156860351562,-0.0,-1.352668022036596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4757995605469,0.0,0.0,0.0001185346336569,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.265869140625,0.0,0.0,0.0001248226180905,290.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,9.219360799761488e-05,291.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361572265625,0.0,0.0,0.0001248226908501,291.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0005921047413721,290.0794982910156,294.1499938964844,272.04998779296875,271.085693359375,272.3285217285156,272.04998779296875,289.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014033007901161,3.675953408333044e-08,0.0014032640028744,-0.094818115234375,0.0,0.0,0.0,-0.0237408746033906,60.0,-16.454030990600586,-0.0,-1.342639421864078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693603515625,0.0,0.0,0.0001180864419438,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,0.0001243506558239,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.0,0.0,9.184501686831936e-05,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300231933594,0.0,0.0,0.0001243507285835,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.0005898659583181,290.0742492675781,294.1499938964844,272.04998779296875,271.085693359375,272.3250732421875,272.04998779296875,289.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013979946961626,3.62003937937061e-08,0.0013979584909975,-0.0933723449707031,0.0,0.0,0.0,-0.0234610270708799,60.0,-16.387144088745117,-0.0,-1.332505235041026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629821777344,0.0,0.0,0.0001176242440124,291.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2563171386719,0.0,0.0,0.0001238639379153,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.438232421875,0.0,0.0,9.14855263545178e-05,291.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,0.0001238640106748,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271850585937,0.0,0.0,0.0005875571514479,290.0689697265625,294.1499938964844,272.04998779296875,271.085693359375,272.3216552734375,272.04998779296875,289.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013925229432061,3.562377770549574e-08,0.0013924873201176,-0.0918808057904243,0.0,0.0,0.0,-0.0231724344193935,60.0,-16.318857192993164,-0.0,-1.3220945049852162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45660400390625,0.0,0.0,0.0001171481344499,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25152587890625,0.0,0.0,0.000123362566228,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,9.111521649174392e-05,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,0.0001233626389876,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0005851789028383,290.0637512207031,294.1499938964844,272.04998779296875,271.085693359375,272.3183288574219,272.04998779296875,289.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013868865789845,3.5029817269105485e-08,0.0013868515379726,-0.0903437659144401,0.0,0.0,0.0,-0.0228751599788665,60.0,-16.249073028564453,-0.0,-1.311413200255629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45025634765625,0.0,0.0,0.0001166549118352,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467956542969,0.0,0.0,0.0001228431792696,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259033203125,0.0,0.0,9.073159890249372e-05,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41180419921875,0.0,0.0,0.0001228432520292,291.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150085449219,0.0,0.0,0.0005827151471748,290.0585327148437,294.1499938964844,272.04998779296875,271.085693359375,272.3150329589844,272.04998779296875,289.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013810474192723,3.441451568164666e-08,0.0013810130767524,-0.0887508392333984,0.0,0.0,0.0,-0.0225672032684087,60.0,-16.17756462097168,-0.0,-1.300393535075273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0001161435138783,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420349121094,0.0,0.0,0.0001223046565428,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4197998046875,0.0,0.0,9.033385140355676e-05,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,0.0001223047293024,291.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089660644531,0.0,0.0,0.000580160645768,290.0533142089844,294.1499938964844,272.04998779296875,271.085693359375,272.3117980957031,272.04998779296875,289.0771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013749932404607,3.377654422820342e-08,0.0013749594800174,-0.0870985463261604,0.0,0.0,0.0,-0.022247901186347,60.0,-16.10333824157715,-0.0,-1.2890170353330177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,0.0001156181242549,291.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001217513927258,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136962890625,0.0,0.0,8.992521179607138e-05,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3998107910156,0.0,0.0,0.0001217514654854,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,0.0005775361787527,290.0481262207031,294.1499938964844,272.04998779296875,271.085693359375,272.3086242675781,272.04998779296875,289.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687734026461,3.3121125397883595e-08,0.0013687402242794,-0.0854003280401229,0.0,0.0,0.0,-0.0219198651611804,60.0,-16.02721405029297,-0.0,-1.2773813296007577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314270019531,0.0,0.0,0.0001150795651483,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,0.0001211842682096,290.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4076538085937,0.0,0.0,8.950633491622284e-05,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,0.0001211843409691,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970031738281,0.0,0.0,0.0005748459952883,290.04296875,294.1499938964844,272.04998779296875,271.085693359375,272.3055114746094,272.04998779296875,289.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013623976847156,3.244928592494034e-08,0.0013623652048408,-0.0836588144302368,0.0,0.0,0.0,-0.0215836111456155,60.0,-15.94920539855957,-0.0,-1.2655087289203948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,0.0001145315691246,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279052734375,0.0,0.0,0.0001206071974593,290.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.401611328125,0.0,0.0,8.908011659514159e-05,291.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.387939453125,0.0,0.0,0.0001206072702188,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910522460937,0.0,0.0,0.0005721086054109,290.0378112792969,294.1499938964844,272.04998779296875,271.085693359375,272.30242919921875,272.04998779296875,289.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013559100916609,3.1765676311579234e-08,0.001355878310278,-0.0818860456347465,0.0,0.0,0.0,-0.0212414655834436,60.0,-15.869766235351562,-0.0,-1.2534849247458626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,0.000113976704597,291.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2232360839844,0.0,0.0,0.000120022908959,290.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956298828125,0.0,0.0,8.864855772117153e-05,291.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,0.0001200229744426,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851318359375,0.0,0.0,0.0005693369894288,290.0326843261719,294.1499938964844,272.04998779296875,271.085693359375,272.2994079589844,272.04998779296875,289.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013493412407115,3.107351531639324e-08,0.0013493101578205,-0.0800903141498565,0.0,0.0,0.0,-0.0208950396627187,60.0,-15.78874397277832,-0.0,-1.2413690342327754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41290283203125,0.0,0.0,0.0001134204649133,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21856689453125,0.0,0.0,0.0001194371579913,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896484375,0.0,0.0,8.821592200547457e-05,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,0.0001194372307509,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,0.0005665584467351,290.0275573730469,294.1499938964844,272.04998779296875,271.085693359375,272.29644775390625,272.04998779296875,289.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342756091617,3.0379638360500394e-08,0.001342725707218,-0.0782893821597099,0.0,0.0,0.0,-0.0205477550625801,60.0,-15.707113265991213,-0.0,-1.2292821338633078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40679931640625,0.0,0.0,0.0001128673684434,291.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138977050781,0.0,0.0,0.0001188547248602,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837280273437,0.0,0.0,8.778573828749359e-05,291.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,0.0001188547903439,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0005637956201098,290.0224609375,294.1499938964844,272.04998779296875,271.085693359375,272.29351806640625,272.04998779296875,289.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362079625949,2.9689688929579464e-08,0.0013361782766878,-0.0764979049563407,0.0,0.0,0.0,-0.0202024355530738,60.0,-15.625173568725586,-0.0,-1.2173221364264464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007263183594,0.0,0.0,0.0001123228066717,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20928955078125,0.0,0.0,0.0001182812775368,290.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778076171875,0.0,0.0,8.736219024285674e-05,291.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36456298828125,0.0,0.0,0.0001182813430204,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,0.0005610754597,290.01739501953125,294.1499938964844,272.04998779296875,271.085693359375,272.2906494140625,272.04998779296875,289.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013297609984874,2.9010395863338093e-08,0.0013297320110723,-0.0747333914041519,0.0,0.0,0.0,-0.0198624469339847,60.0,-15.543752670288086,-0.0,-1.2056037235197437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946838378906,0.0,0.0,0.0001117939682444,291.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.000117724375741,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719482421875,0.0,0.0,8.695086580701172e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587951660156,0.0,0.0,0.0001177244412247,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617858886719,0.0,0.0,0.0005584337632171,290.0123596191406,294.1499938964844,272.04998779296875,271.085693359375,272.2878112792969,272.04998779296875,289.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013235000660642,2.8350713776603698e-08,0.001323471777141,-0.0730191692709922,0.0,0.0,0.0,-0.0195322763174772,60.0,-15.463652610778809,-0.0,-1.194277956528822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.388671875,0.0,0.0,0.0001112858371925,291.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2000427246094,0.0,0.0,0.0001171892872662,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661193847656,0.0,0.0,8.655565761728212e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3530578613281,0.0,0.0,0.0001171893527498,291.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0005558955599553,290.0072937011719,294.1499938964844,272.04998779296875,271.085693359375,272.2850341796875,272.04998779296875,289.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013174843043088,2.771687235281206e-08,0.0013174565974622,-0.0713715031743049,0.0,0.0,0.0,-0.0192150380462408,60.0,-15.385342597961426,-0.0,-1.18344594568498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3826904296875,0.0,0.0,0.0001108006763388,291.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,0.0001166783986263,290.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602905273437,0.0,0.0,8.617830462753773e-05,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473205566406,0.0,0.0,0.000116678456834,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,0.0005534720839932,290.0022888183594,294.1499938964844,272.04998779296875,271.085693359375,272.28228759765625,272.04998779296875,289.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013117406051605,2.7111694222980996e-08,0.0013117134803906,-0.0697978138923645,0.0,0.0,0.0,-0.0189121440052986,60.0,-15.310186386108398,-0.0,-1.1731498261724485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3767395019531,0.0,0.0,0.0001103376416722,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.0001161908003268,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3545227050781,0.0,0.0,8.581816655350849e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,0.0001161908585345,291.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445739746094,0.0,0.0,0.0005511590861715,289.9972839355469,294.1499938964844,272.04998779296875,271.085693359375,272.27960205078125,272.04998779296875,289.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306258724071,2.6534117125720523e-08,0.0013062321813777,-0.068295419216156,0.0,0.0,0.0,-0.0186230652034282,60.0,-15.237960815429688,-0.0,-1.163365084266843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.370849609375,0.0,0.0,0.0001098941647796,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.18634033203125,0.0,0.0,0.0001157237929874,290.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487548828125,0.0,0.0,8.547324250685051e-05,291.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33599853515625,0.0,0.0,0.000115723858471,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0005489438772201,289.9923095703125,294.1499938964844,272.04998779296875,271.085693359375,272.2769775390625,272.04998779296875,289.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013010082766413,2.5980940066006042e-08,0.0013009823160246,-0.0668560788035392,0.0,0.0,0.0,-0.0183461979031562,60.0,-15.168532371520996,-0.0,-1.1540321054326341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3649597167969,0.0,0.0,0.0001094749750336,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,0.0001152823679149,290.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,8.514720684615895e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3303527832031,0.0,0.0,0.0001152824333985,291.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332214355469,0.0,0.0,0.0005468499148264,289.9873352050781,294.1499938964844,272.04998779296875,271.085693359375,272.2743530273437,272.04998779296875,288.99688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012960454914718,2.5458064101258063e-08,0.0012960201129317,-0.0654952004551887,0.0,0.0,0.0,-0.0180844962596893,60.0,-15.102121353149414,-0.0,-1.145244823419489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35906982421875,0.0,0.0,0.0001090823498088,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17724609375,0.0,0.0,0.0001148689188994,290.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373413085937,0.0,0.0,8.484183490509167e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.000114868984383,291.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3275756835937,0.0,0.0,0.0005448887241072,289.9823608398437,294.1499938964844,272.04998779296875,271.085693359375,272.27178955078125,272.04998779296875,288.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012913972605019,2.4968329626062772e-08,0.0012913722312077,-0.0642202571034431,0.0,0.0,0.0,-0.0178393814712762,60.0,-15.03913116455078,-0.0,-1.137044947085997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
