time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784440,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3532409667969,0.0,0.0,0.0001087146811187,291.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726989746094,0.0,0.0,0.0001144817433669,290.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3316345214844,0.0,0.0,8.455586794298142e-05,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191223144531,0.0,0.0,0.0001144818088505,291.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,0.0005430520977824,289.9774169921875,294.1499938964844,272.04998779296875,271.085693359375,272.2692565917969,272.04998779296875,288.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012870442587882,2.4509720475407448e-08,0.0012870198115706,-0.063026063144207,0.0,0.0,0.0,-0.0176098458468914,60.0,-14.979347229003906,-0.0,-1.1293928281475021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.347412109375,0.0,0.0,0.0001083775350707,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1681823730469,0.0,0.0,0.0001141267130151,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,8.429364243056625e-05,291.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,0.0001141267784987,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163757324219,0.0,0.0,0.0005413679755292,289.97247314453125,294.1499938964844,272.04998779296875,271.085693359375,272.26678466796875,272.04998779296875,288.9787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830527266487,2.4089189309961512e-08,0.0012830287450924,-0.0619307942688465,0.0,0.0,0.0,-0.0173993669450283,60.0,-14.923781394958496,-0.0,-1.122398813890868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34161376953125,0.0,0.0,0.0001080671136151,291.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636657714844,0.0,0.0,0.0001137998260674,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3203430175781,0.0,0.0,8.40522043290548e-05,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080139160156,0.0,0.0,0.000113799884275,291.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.310791015625,0.0,0.0,0.0005398173816502,289.9675598144531,294.1499938964844,272.04998779296875,271.085693359375,272.2643127441406,272.04998779296875,288.9727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012793776113539,2.370199325696376e-08,0.0012793538626283,-0.0609221495687961,0.0,0.0,0.0,-0.017205573618412,60.0,-14.871659278869627,-0.0,-1.1159782786762665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358459472656,0.0,0.0,0.0001077850756701,291.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591491699219,0.0,0.0,0.0001135028287535,291.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.314697265625,0.0,0.0,8.383284148294479e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3024597167969,0.0,0.0,0.0001135028869612,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30523681640625,0.0,0.0,0.0005384085234254,289.962646484375,294.1499938964844,272.04998779296875,271.085693359375,272.26190185546875,272.04998779296875,288.966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760383542627,2.3350199995775256e-08,0.0012760150711983,-0.0600055716931819,0.0,0.0,0.0,-0.0170294977724552,60.0,-14.823176383972168,-0.0,-1.110160781081504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,0.0001075360560207,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0001132406032411,291.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,8.363916276721284e-05,291.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,0.0001132406614487,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2996826171875,0.0,0.0,0.0005371646257117,289.9577331542969,294.1499938964844,272.04998779296875,271.085693359375,272.259521484375,272.04998779296875,288.9608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730901362374,2.3039598673335604e-08,0.0012730670860037,-0.0591961964964866,0.0,0.0,0.0,-0.0168740395456552,60.0,-14.779193878173828,-0.0,-1.1050371284682114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243103027344,0.0,0.0,0.0001073120147339,291.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,0.0001130046730395,291.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,8.346490358235314e-05,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914123535156,0.0,0.0,0.0001130047312472,291.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,0.000536045525223,289.95281982421875,294.1499938964844,272.04998779296875,271.085693359375,272.25714111328125,272.04998779296875,288.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704376131296,2.2760151097145363e-08,0.0012704149121418,-0.0584679022431373,0.0,0.0,0.0,-0.0167341735213994,60.0,-14.738961219787598,-0.0,-1.1004374300682684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3185729980469,0.0,0.0,0.0001071179067366,291.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456298828125,0.0,0.0,0.0001128002695622,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978820800781,0.0,0.0,8.331393473781645e-05,291.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859191894531,0.0,0.0,0.0001128003277699,291.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28863525390625,0.0,0.0,0.0005350759020075,289.9479064941406,294.1499938964844,272.04998779296875,271.085693359375,272.2548217773437,272.0500183105469,288.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681394582614,2.2518040765362457e-08,0.0012681169901043,-0.0578368455171585,0.0,0.0,0.0,-0.0166129972785711,60.0,-14.70291233062744,-0.0,-1.0964600960505777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128356933594,0.0,0.0,0.0001069394711521,291.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1411437988281,0.0,0.0,0.0001126123679568,291.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,8.31751458463259e-05,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,0.0001126124261645,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,0.0005341845680959,289.9430236816406,294.1499938964844,272.0502624511719,271.0859375,272.2525329589844,272.0500793457031,288.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660269858315,2.229547391152664e-08,0.0012660046340897,-0.0572566650807857,0.0,0.0,0.0,-0.0165015999227762,60.0,-14.669940948486328,-0.0,-1.0928101090712516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30712890625,0.0,0.0,0.0001067557168425,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,0.0001124188638641,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867431640625,0.0,0.0,8.30322242109105e-05,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2749328613281,0.0,0.0,0.0001124189220718,291.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2776184082031,0.0,0.0,0.000533266691491,289.9381103515625,294.1499938964844,272.0510559082031,271.0867004394531,272.2502746582031,272.0503845214844,288.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638515327125,2.2066279470323025e-08,0.0012638295302167,-0.0566591508686542,0.0,0.0,0.0,-0.0163868870586156,60.0,-14.638218879699709,-0.0,-1.0890578039379761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3014221191406,0.0,0.0,0.0001065682299667,291.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,0.0001122214307542,291.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811889648437,0.0,0.0,8.288640674436465e-05,291.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694702148437,0.0,0.0,0.0001122214889619,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,0.0005323301884345,289.9332275390625,294.1499938964844,272.0523376464844,271.0879211425781,272.248046875,272.05096435546875,288.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616320746019,2.1832430974200185e-08,0.0012616103049367,-0.0560494437813758,0.0,0.0,0.0,-0.0162698458880186,60.0,-14.606707572937012,-0.0,-1.0852359366708697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2957458496094,0.0,0.0,0.0001063762101694,291.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1276550292969,0.0,0.0,0.0001120192318921,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.275634765625,0.0,0.0,8.273706043837592e-05,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.26397705078125,0.0,0.0,0.0001120192828238,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666320800781,0.0,0.0,0.0005313709843903,289.9283142089844,294.1499938964844,272.0541076660156,271.089599609375,272.2458801269531,272.0518493652344,288.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593588326126,2.159293011061436e-08,0.0012593371793627,-0.0554249286651611,0.0,0.0,0.0,-0.0161499734967947,60.0,-14.574726104736328,-0.0,-1.0813285911126513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900695800781,0.0,0.0,0.0001061798320733,291.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231689453125,0.0,0.0,0.0001118124346248,291.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2701110839844,0.0,0.0,8.258431626018137e-05,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,0.0001118124928325,291.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0005303900688886,289.9234313964844,294.1499938964844,272.0563659667969,271.0917663574219,272.2437438964844,272.0532531738281,288.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570340186357,2.1347991818743143e-08,0.0012570127146318,-0.0547861754894256,0.0,0.0,0.0,-0.0160273816436529,60.0,-14.541803359985352,-0.0,-1.0773398884111884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843933105469,0.0,0.0,0.0001059784844983,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186828613281,0.0,0.0,0.000111600405944,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645874023437,0.0,0.0,8.24277158244513e-05,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.25311279296875,0.0,0.0,0.0001116004568757,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557067871094,0.0,0.0,0.000529384240508,289.9185485839844,294.1499938964844,272.05908203125,271.0943603515625,272.24169921875,272.0550842285156,288.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254650298506,2.109685226514557e-08,0.0012546292273327,-0.0541311837732791,0.0,0.0,0.0,-0.0159016847610473,60.0,-14.50796890258789,-0.0,-1.0732578203942469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787475585937,0.0,0.0,0.0001057724366546,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141967773437,0.0,0.0,0.000111383422336,291.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590637207031,0.0,0.0,8.22674555820413e-05,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476806640625,0.0,0.0,0.0001113834805437,291.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,0.0005283550126478,289.9136657714844,294.1499938964844,272.062255859375,271.0973815917969,272.2396850585937,272.05731201171875,288.9079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522110482677,2.0839852510334825e-08,0.0012521902099251,-0.0534608326852321,0.0,0.0,0.0,-0.0157730542123317,60.0,-14.47325325012207,-0.0,-1.0690884977293537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27313232421875,0.0,0.0,0.0001055612883646,291.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,0.0001111610763473,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,8.210322994273156e-05,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24224853515625,0.0,0.0,0.000111161134555,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24481201171875,0.0,0.0,0.000527300289832,289.9088134765625,294.1499938964844,272.0658874511719,271.100830078125,272.2377319335937,272.05987548828125,288.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497113784775,2.0576498727109538e-08,0.0012496907729655,-0.0527738370001316,0.0,0.0,0.0,-0.0156412459909915,60.0,-14.437695503234863,-0.0,-1.0648245307720573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,0.0001053457599482,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,0.0001109341174014,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480773925781,0.0,0.0,8.193559187930077e-05,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2368469238281,0.0,0.0,0.0001109341683331,291.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2393798828125,0.0,0.0,0.0005262236809358,289.9039306640625,294.1499938964844,272.0699462890625,271.1047058105469,272.2358703613281,272.0629577636719,288.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471597874537,2.030767554117574e-08,0.0012471395311877,-0.0520724989473819,0.0,0.0,0.0,-0.0155066987499594,60.0,-14.40091323852539,-0.0,-1.060480769865535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618713378906,0.0,0.0,0.0001051248545991,291.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007385253906,0.0,0.0,0.0001107014977606,291.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2426147460937,0.0,0.0,8.176378469215706e-05,291.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314453125,0.0,0.0,0.0001107015486923,291.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339782714844,0.0,0.0,0.0005251202383078,289.8990783691406,294.1499938964844,272.07440185546875,271.10894775390625,272.23406982421875,272.0663757324219,288.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445446336641,2.0032151937243725e-08,0.0012445246102288,-0.051353596150875,0.0,0.0,0.0,-0.0153687968850135,60.0,-14.363309860229492,-0.0,-1.056037959301648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562866210937,0.0,0.0,0.0001048988051479,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0962829589844,0.0,0.0,0.0001104634502553,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371520996094,0.0,0.0,8.158796117641032e-05,291.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,0.000110463501187,291.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,0.0005239910678938,289.89422607421875,294.1499938964844,272.07928466796875,271.11358642578125,272.2323608398437,272.0702819824219,288.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241868478246,1.9750205026980442e-08,0.0012418486876413,-0.0506178587675094,0.0,0.0,0.0,-0.0152276810258626,60.0,-14.324468612670898,-0.0,-1.0515011439338197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0001046682373271,291.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,0.0001102206515497,291.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,8.140863064909354e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,0.0001102207024814,291.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,0.0005228393129073,289.8893737792969,294.1499938964844,272.08453369140625,271.1186218261719,272.230712890625,272.0745544433594,288.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391388881951,1.9462627065536253e-08,0.0012391194468364,-0.0498673431575298,0.0,0.0,0.0,-0.015083746984601,60.0,-14.284830093383787,-0.0,-1.0468838240740297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2451477050781,0.0,0.0,0.000104432736407,291.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,0.0001099726650863,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22625732421875,0.0,0.0,8.122546569211408e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21533203125,0.0,0.0,0.000109972716018,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178039550781,0.0,0.0,0.0005216629360802,289.884521484375,294.1499938964844,272.0901794433594,271.1239929199219,272.2291564941406,272.0791931152344,288.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236350974068,1.9168906462141425e-08,0.0012363317655399,-0.0491007082164287,0.0,0.0,0.0,-0.0149367377161979,60.0,-14.244220733642578,-0.0,-1.042178325860732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,0.0001041922951117,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0001097194617614,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,8.103845175355673e-05,291.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,0.0001097195126931,291.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21246337890625,0.0,0.0,0.0005204618792049,289.8796691894531,294.1499938964844,272.09619140625,271.12969970703125,272.2276916503906,272.0841064453125,288.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335043866187,1.886901479508652e-08,0.0012334855273365,-0.0483178794384002,0.0,0.0,0.0,-0.0147866392508149,60.0,-14.202872276306152,-0.0,-1.0373848624567473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23406982421875,0.0,0.0,0.0001039483249769,291.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07843017578125,0.0,0.0,0.000109462554974,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154541015625,0.0,0.0,8.084870205493644e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.0001094626059057,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20709228515625,0.0,0.0,0.000519243243616,289.8748474121094,294.1499938964844,272.1025695800781,271.1357727050781,272.226318359375,272.0894775390625,288.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306161224842,1.8564728421210933e-08,0.001230597612448,-0.0475234910845756,0.0,0.0,0.0,-0.0146343428641557,60.0,-14.160426139831545,-0.0,-1.0325324240056945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2285461425781,0.0,0.0,0.0001036994653986,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,0.0001092004968086,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,8.065514703048393e-05,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,0.0001092005477403,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017822265625,0.0,0.0,0.0005180001026019,289.8700256347656,294.1499938964844,272.1092529296875,271.14215087890625,272.2250366210937,272.0951843261719,288.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122767011635,1.8254345590662524e-08,0.0012276518391445,-0.0467130951583385,0.0,0.0,0.0,-0.014478993602097,60.0,-14.117151260375977,-0.0,-1.0275945072635297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,0.0001034467859426,291.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,0.0001089344077627,291.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,8.045861613936722e-05,291.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,0.0001089344514184,291.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,0.0005167379276826,289.8652038574219,294.1499938964844,272.1163024902344,271.1488647460937,272.22381591796875,272.1011047363281,288.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246787082403,1.7939189689286653e-08,0.0012246607802808,-0.0458901450037956,0.0,0.0,0.0,-0.0143212564289569,60.0,-14.073246002197266,-0.0,-1.0225927127294201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0001031899300869,291.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0650939941406,0.0,0.0,0.0001086639240384,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,8.025884017115459e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1887512207031,0.0,0.0,0.0001086639749701,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911315917969,0.0,0.0,0.0005154548562131,289.8603820800781,294.1499938964844,272.1236267089844,271.1558532714844,272.2226867675781,272.1073608398437,288.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216378236189,1.761883439144185e-08,0.0012216202449053,-0.0450535230338573,0.0,0.0,0.0,-0.0141609162092208,60.0,-14.028578758239746,-0.0,-1.0175209297358381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120666503906,0.0,0.0,0.0001029291961458,291.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606689453125,0.0,0.0,0.0001083893585018,291.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939392089844,0.0,0.0,8.005604468053207e-05,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001083894094335,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,0.0005141524598002,289.8555908203125,294.1499938964844,272.1312866210937,271.16314697265625,272.2216796875,272.11395263671875,288.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012185510713607,1.7293642073923365e-08,0.001218533841893,-0.0442041754722595,0.0,0.0,0.0,-0.0139981554821133,60.0,-13.982992172241213,-0.0,-1.0123854110588587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,0.0001026654063025,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,0.000108111576992,291.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886291503906,0.0,0.0,7.985087722772732e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,0.0001081116279237,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1805725097656,0.0,0.0,0.0005128347547724,289.8507995605469,294.1499938964844,272.13922119140625,271.17071533203125,272.22076416015625,272.1207580566406,288.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154282303526,1.6964639470984366e-08,0.0012154112337157,-0.0433447808027267,0.0,0.0,0.0,-0.013833487406373,60.0,-13.936829566955566,-0.0,-1.0072029255070448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.201171875,0.0,0.0,0.0001023981239995,291.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,0.0001078301211236,291.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,7.964298856677487e-05,291.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,0.0001078301647794,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.0005114996456541,289.84600830078125,294.1499938964844,272.1474304199219,271.1785583496094,272.2199401855469,272.1279296875,288.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122640619054,1.6631286570145676e-08,0.0012122474145144,-0.0424739234149456,0.0,0.0,0.0,-0.0136666418984532,60.0,-13.889917373657228,-0.0,-1.001965515001757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,0.0001021286807372,291.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473937988281,0.0,0.0,0.0001075463806046,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,7.943341915961355e-05,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,0.0001075464242603,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700439453125,0.0,0.0,0.0005101537099108,289.8412170410156,294.1499938964844,272.1559143066406,271.1866149902344,272.21923828125,272.1352844238281,288.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209074165672,1.6295231830554258e-08,0.001209057867527,-0.0415959171950817,0.0,0.0,0.0,-0.0134984441101551,60.0,-13.84254264831543,-0.0,-9.966993985699449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903381347656,0.0,0.0,0.0001018566035781,291.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04296875,0.0,0.0,0.0001072598752216,291.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726989746094,0.0,0.0,7.922180520836264e-05,291.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625061035156,0.0,0.0,0.0001072599188773,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,0.0005087946774438,289.8364562988281,294.1499938964844,272.1646728515625,271.1949462890625,272.2186279296875,272.1429138183594,288.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012058531865477,1.5955901488950985e-08,0.0012058372376486,-0.0407092534005641,0.0,0.0,0.0,-0.0133286071941256,60.0,-13.794573783874512,-0.0,-9.913959786445049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849365234375,0.0,0.0,0.0001015832094708,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,0.0001069719801307,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,7.900916534708813e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15728759765625,0.0,0.0,0.0001069720237865,291.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595764160156,0.0,0.0,0.0005074290093034,289.8316955566406,294.1499938964844,272.17364501953125,271.2034912109375,272.2181091308594,272.1507568359375,288.8121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012026166077703,1.5614928017271268e-08,0.0012026010081171,-0.039818201214075,0.0,0.0,0.0,-0.0131579469889402,60.0,-13.746254920959473,-0.0,-9.860811900352928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,0.0001013086366583,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0001066828335751,291.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16217041015625,0.0,0.0,7.879560871515423e-05,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001066828845068,291.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0005060574621893,289.8269348144531,294.1499938964844,272.1828308105469,271.2122802734375,272.2177429199219,272.1588134765625,288.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993659427389,1.5272480169414848e-08,0.0011993506923317,-0.0389232002198696,0.0,0.0,0.0,-0.0129865482449531,60.0,-13.69754123687744,-0.0,-9.80757661750431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741943359375,0.0,0.0,0.0001010337291518,291.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02978515625,0.0,0.0,0.0001063933450495,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15692138671875,0.0,0.0,7.858179014874622e-05,291.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469116210937,0.0,0.0,0.0001063933887053,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.149169921875,0.0,0.0,0.000504684227053,289.8222045898437,294.1499938964844,272.1922607421875,271.22125244140625,272.21746826171875,272.1670837402344,288.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961114360019,1.4929618430414848e-08,0.0011960965348407,-0.0380270220339298,0.0,0.0,0.0,-0.0128149427473545,60.0,-13.648599624633787,-0.0,-9.754422336527568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688537597656,0.0,0.0,0.000100759025372,291.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254211425781,0.0,0.0,0.0001061040675267,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517028808594,0.0,0.0,7.836813165340573e-05,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0001061041184584,291.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,0.0005033120396547,289.8174743652344,294.1499938964844,272.2018737792969,271.2304077148437,272.2172546386719,272.1755065917969,288.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928592575713,1.45870160395134e-08,0.0011928447056561,-0.0371314398944377,0.0,0.0,0.0,-0.0126434676349163,60.0,-13.599514961242676,-0.0,-9.701451375576653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1635131835937,0.0,0.0,0.0001004855294013,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,0.0001058160705724,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.146484375,0.0,0.0,7.815541903255507e-05,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,0.0001058161142282,291.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0005019458476454,289.812744140625,294.1499938964844,272.211669921875,271.23974609375,272.2171630859375,272.18408203125,288.790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896215146407,1.4245922663747024e-08,0.0011896071955561,-0.0362397097051143,0.0,0.0,0.0,-0.0124727478250861,60.0,-13.550389289855955,-0.0,-9.648857712818429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001002143835648,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,0.0001055305401678,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412658691406,0.0,0.0,7.794452540110797e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,0.0001055305838235,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336975097656,0.0,0.0,0.0005005914717912,289.8080139160156,294.1499938964844,272.2216796875,271.249267578125,272.2171936035156,272.19287109375,288.7848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864114785566,1.3907759388587236e-08,0.0011863976251333,-0.0353555604815483,0.0,0.0,0.0,-0.0123034929856657,60.0,-13.501344680786133,-0.0,-9.596855932159089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.15289306640625,0.0,0.0,9.994569700211288e-05,291.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123291015625,0.0,0.0,0.0001052475927281,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1360778808594,0.0,0.0,7.773554534651339e-05,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263427734375,0.0,0.0,0.0001052476363838,291.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0004992492613382,289.8033142089844,294.1499938964844,272.2318115234375,271.2589416503906,272.2173156738281,272.2017517089844,288.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001183230546303,1.3572655888083318e-08,0.0011832169257104,-0.0344793274998664,0.0,0.0,0.0,-0.0121357711032032,60.0,-13.452468872070312,-0.0,-9.545463797167032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,9.968156518880278e-05,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079650878906,0.0,0.0,0.0001049694546964,291.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,7.753010868327692e-05,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1212463378906,0.0,0.0,0.0001049694983521,291.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,0.0004979298682883,289.7986145019531,294.1499938964844,272.2421264648437,271.2687683105469,272.2175598144531,272.2108154296875,288.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801035143435,1.3243244723071257e-08,0.0011800903594121,-0.033617902547121,0.0,0.0,0.0,-0.0119708972051739,60.0,-13.4039945602417,-0.0,-9.495078501231546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423645019531,0.0,0.0,9.942093311110511e-05,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,0.0001046949982992,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,7.732740050414577e-05,291.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,0.0001046950419549,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1183166503906,0.0,0.0,0.0004966279957443,289.7939147949219,294.1499938964844,272.2525634765625,271.2786865234375,272.2178955078125,272.219970703125,288.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770180426537,1.2918198954992022e-08,0.001177005120553,-0.0327678211033344,0.0,0.0,0.0,-0.0118082091212272,60.0,-13.3558931350708,-0.0,-9.44549114478832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
