time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786780,291.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370849609375,0.0,0.0,9.916524140862748e-05,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,0.0001044257442117,291.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12060546875,0.0,0.0,7.71285267546773e-05,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1110534667969,0.0,0.0,0.0001044257878675,291.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1132202148437,0.0,0.0,0.0004953507450409,289.7892150878906,294.1499938964844,272.2631225585937,271.28875732421875,272.2183532714844,272.229248046875,288.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739908950403,1.2599310927896568e-08,0.0011739782057702,-0.0319337770342826,0.0,0.0,0.0,-0.0116486018523573,60.0,-13.308294296264648,-0.0,-9.396969602448736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318664550781,0.0,0.0,9.89152686088346e-05,291.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,0.0001041625073412,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,7.693409861531109e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1059875488281,0.0,0.0,0.0001041625509969,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,0.000494102074299,289.7845458984375,294.1499938964844,272.2738037109375,271.2989501953125,272.2188720703125,272.2386169433594,288.758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710315011441,1.2287556749868145e-08,0.0011710192775353,-0.0311183296144008,0.0,0.0,0.0,-0.0114925662055611,60.0,-13.261265754699709,-0.0,-9.34965456167447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1266174316406,0.0,0.0,9.867217886494473e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906005859375,0.0,0.0,0.0001039065246004,291.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,7.674503285670653e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009521484375,0.0,0.0,0.0001039065609802,291.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1030578613281,0.0,0.0,0.0004928878042846,289.7798767089844,294.1499938964844,272.2845764160156,271.3092041015625,272.21954345703125,272.24810791015625,288.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681535979732,1.1984389480801385e-08,0.0011681417236104,-0.0303252805024385,0.0,0.0,0.0,-0.0113408276811242,60.0,-13.215167999267578,-0.0,-9.30375634311531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,9.843434963840993e-05,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9862976074219,0.0,0.0,0.0001036560788634,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1052551269531,0.0,0.0,7.656004891032353e-05,291.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,0.0001036561152432,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,0.0004916997859254,289.77520751953125,294.1499938964844,272.2954406738281,271.319580078125,272.2203063964844,272.2576904296875,288.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653379769995,1.1687783185720946e-08,0.0011653263354673,-0.029549341648817,0.0,0.0,0.0,-0.0111923730000853,60.0,-13.169713020324709,-0.0,-9.25896088688205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,9.82051424216479e-05,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9819641113281,0.0,0.0,0.0001034147062455,291.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10015869140625,0.0,0.0,7.638178067281842e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,0.0001034147499012,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09295654296875,0.0,0.0,0.0004905548412352,289.7705383300781,294.1499938964844,272.306396484375,271.3299865722656,272.2211608886719,272.267333984375,288.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626244522631,1.1401930066767818e-08,0.0011626130435615,-0.0288014840334653,0.0,0.0,0.0,-0.0110493004322052,60.0,-13.125268936157228,-0.0,-9.215892049496689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11102294921875,0.0,0.0,9.798268001759423e-05,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0001031804422382,291.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0950927734375,0.0,0.0,7.620875112479553e-05,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858459472656,0.0,0.0,0.0001031804858939,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,0.0004894435987807,289.7658996582031,294.1499938964844,272.3174133300781,271.3404846191406,272.2221374511719,272.2770080566406,288.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599907884374,1.1124489773806092e-08,0.0011599796125665,-0.0280755888670682,0.0,0.0,0.0,-0.0109104383736848,60.0,-13.081679344177246,-0.0,-9.174186033078513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058654785156,0.0,0.0,9.7768017440103e-05,291.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9733581542969,0.0,0.0,0.000102954400063,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899963378906,0.0,0.0,7.604179700138047e-05,291.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0808410644531,0.0,0.0,0.0001029544437187,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829162597656,0.0,0.0,0.000488371355459,289.7612609863281,294.1499938964844,272.3284606933594,271.3510131835937,272.22320556640625,272.2867736816406,288.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574494419619,1.0856784804502697e-08,0.001157438615337,-0.0273751243948936,0.0,0.0,0.0,-0.0107764489948749,60.0,-13.039109230041504,-0.0,-9.13403326308071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,9.756257350090892e-05,291.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96905517578125,0.0,0.0,0.0001027380567393,291.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,7.588200242025778e-05,290.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758361816406,0.0,0.0,0.0001027380931191,291.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779113769531,0.0,0.0,0.0004873450961895,289.7566223144531,294.1499938964844,272.3395690917969,271.3616027832031,272.224365234375,272.29656982421875,288.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001155017176643,1.0600568423058121e-08,0.0011550065828487,-0.0267046857625246,0.0,0.0,0.0,-0.0106482096016407,60.0,-12.997673988342283,-0.0,-9.095685982174473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,9.736519132275134e-05,291.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9647521972656,0.0,0.0,0.0001025302044581,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07989501953125,0.0,0.0,7.572848699055612e-05,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07086181640625,0.0,0.0,0.0001025302408379,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.0004863591457251,289.7519836425781,294.1499938964844,272.3506774902344,271.3721923828125,272.22564697265625,272.3064270019531,288.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526803718879,1.0354410662216653e-08,0.0011526701273396,-0.0260605309158563,0.0,0.0,0.0,-0.0105250049382448,60.0,-12.957364082336426,-0.0,-9.05892036939804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904235839844,0.0,0.0,9.71772096818313e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,0.0001023322547553,291.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748596191406,0.0,0.0,7.55822766222991e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658569335937,0.0,0.0,0.000102332291135,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,0.0004854201397392,289.74737548828125,294.1499938964844,272.36181640625,271.3827819824219,272.2270202636719,272.3163146972656,288.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504549765959,1.0119976856515224e-08,0.0011504448484629,-0.0254470277577638,0.0,0.0,0.0,-0.010407667607069,60.0,-12.918238639831545,-0.0,-9.023974456567885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,9.69983302638866e-05,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561767578125,0.0,0.0,0.0001021438802126,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0698547363281,0.0,0.0,7.544314576080069e-05,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,0.0001021439165924,291.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.0004845265939366,289.74273681640625,294.1499938964844,272.3729553222656,271.3934020996094,272.2284851074219,272.3262023925781,288.7108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483371490612,9.896889530125463e-09,0.0011483272537589,-0.0248631909489631,0.0,0.0,0.0,-0.0102960094809532,60.0,-12.880407333374023,-0.0,-8.990782873752323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,9.68282256508246e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,0.0001019647534121,291.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648193359375,0.0,0.0,7.531083974754438e-05,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,0.0001019647897919,291.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0579528808594,0.0,0.0,0.0004836768785025,289.7381286621094,294.1499938964844,272.3840637207031,271.40399169921875,272.23004150390625,272.33612060546875,288.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463232804089,9.684751667293769e-09,0.0011463136179372,-0.0243079867213964,0.0,0.0,0.0,-0.010189832188189,60.0,-12.843713760375977,-0.0,-8.959276698305987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,9.666855476098136e-05,291.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,0.0001017966133076,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,7.518666097894311e-05,290.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509948730469,0.0,0.0,0.0001017966569634,291.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.052978515625,0.0,0.0,0.0004828793171327,289.7335205078125,294.1499938964844,272.3951721191406,271.41455078125,272.2317199707031,272.3460693359375,288.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444330448284,9.485630947381196e-09,0.001144423498772,-0.0237868316471576,0.0,0.0,0.0,-0.0100901694968342,60.0,-12.808502197265623,-0.0,-8.929754358177888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,9.65177605394274e-05,291.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432983398437,0.0,0.0,0.0001016378228086,291.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548095703125,0.0,0.0,7.506937254220247e-05,290.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,0.0001016378591884,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,0.0004821260517928,289.7289123535156,294.1499938964844,272.4062194824219,271.42510986328125,272.23345947265625,272.3559875488281,288.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011426476994529,9.297574266042833e-09,0.0011426385026425,-0.0232946164906024,0.0,0.0,0.0,-0.0099960453808307,60.0,-12.774520874023438,-0.0,-8.90191671487628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,9.637630137149245e-05,291.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,0.0001014888548525,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,7.495934551116079e-05,290.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001014888912322,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430908203125,0.0,0.0,0.0004814194398932,289.72430419921875,294.1499938964844,272.417236328125,271.4355773925781,272.2353210449219,272.3659362792969,288.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409729486331,9.121157162894631e-09,0.001140963868238,-0.0228328481316566,0.0,0.0,0.0,-0.0099077457562088,60.0,-12.741846084594728,-0.0,-8.87584192810209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.059814453125,0.0,0.0,9.62437261478044e-05,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93475341796875,0.0,0.0,0.0001013492437778,291.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,7.485623063985258e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03619384765625,0.0,0.0,0.0001013492801575,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,0.0004807571822311,289.7196960449219,294.1499938964844,272.4281921386719,271.4460144042969,272.2372436523437,272.3758850097656,288.6851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011394034372642,8.955821861889035e-09,0.0011393944732844,-0.022400077432394,0.0,0.0,0.0,-0.0098249930888414,60.0,-12.71038818359375,-0.0,-8.851439758927881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547180175781,0.0,0.0,9.612054418539628e-05,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93048095703125,0.0,0.0,0.0001012195280054,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,7.476042810594663e-05,290.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,0.0001012195643852,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,0.0004801418690476,289.7151184082031,294.1499938964844,272.4390563964844,271.45635986328125,272.2392578125,272.38580322265625,288.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379451025277,8.80220518695296e-09,0.0011379362549632,-0.0219979658722877,0.0,0.0,0.0,-0.0097481058910489,60.0,-12.680342674255373,-0.0,-8.828796893567414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0496520996094,0.0,0.0,9.60065153776668e-05,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,0.0001010994528769,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348815917969,0.0,0.0,7.467173418262973e-05,290.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0001010994892567,291.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,0.0004795722779817,289.71051025390625,294.1499938964844,272.4498291015625,271.4666442871094,272.2413330078125,272.3957214355469,288.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365950340405,8.660002492888452e-09,0.0011365864193066,-0.0216257255524396,0.0,0.0,0.0,-0.009676931425929,60.0,-12.65140438079834,-0.0,-8.807862172943717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,9.590064291842282e-05,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,0.0001009879633784,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,7.458939217031002e-05,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,0.0001009879997582,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233459472656,0.0,0.0,0.0004790434031747,289.7059020996094,294.1499938964844,272.46051025390625,271.476806640625,272.2435302734375,272.4056091308594,288.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353415902704,8.527966777194251e-09,0.0011353330919519,-0.021280089393258,0.0,0.0,0.0,-0.0096108466386795,60.0,-12.624015808105469,-0.0,-8.788447303231808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03955078125,0.0,0.0,9.580276673659682e-05,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91766357421875,0.0,0.0,0.0001008848994388,291.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02496337890625,0.0,0.0,7.451327110175043e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165100097656,0.0,0.0,0.0001008849358186,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,0.0004785545170307,289.7013244628906,294.1499938964844,272.4710693359375,271.48687744140625,272.2458190917969,272.4154663085937,288.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341829085722,8.405914186937481e-09,0.001134174526669,-0.0209605805575847,0.0,0.0,0.0,-0.0095497574657201,60.0,-12.59773063659668,-0.0,-8.770518178380372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03448486328125,0.0,0.0,9.57129741436802e-05,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9133605957031,0.0,0.0,0.0001007903410936,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,7.444342918461189e-05,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116271972656,0.0,0.0,0.0001007903774734,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,0.0004781059978995,289.6967163085937,294.1499938964844,272.48150634765625,271.496826171875,272.2481689453125,272.42529296875,288.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331198038533,8.293933539960108e-09,0.0011331115383654,-0.0206674318760633,0.0,0.0,0.0,-0.0094937095418572,60.0,-12.572697639465332,-0.0,-8.754085456530447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294494628906,0.0,0.0,9.563094499753788e-05,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,0.0001007039609248,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,7.437962631229311e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067138671875,0.0,0.0,0.0001007039973046,291.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00860595703125,0.0,0.0,0.0004776962450705,289.692138671875,294.1499938964844,272.4918212890625,271.5066223144531,272.2505798339844,272.43505859375,288.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321486672386,8.191640255006405e-09,0.0011321405181661,-0.0203996393829584,0.0,0.0,0.0,-0.0094425100833177,60.0,-12.5486478805542,-0.0,-8.739087320464024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244140625,0.0,0.0,9.555565338814632e-05,291.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9048156738281,0.0,0.0,0.0001006246820907,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101013183594,0.0,0.0,7.432106940541416e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,0.0001006247184704,291.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,0.0004773201653733,289.6875305175781,294.1499938964844,272.501953125,271.51629638671875,272.2530822753906,272.4447937011719,288.64996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312573915347,8.097746473367806e-09,0.0011312492424622,-0.0201538316905498,0.0,0.0,0.0,-0.00939551461488,60.0,-12.525993347167969,-0.0,-8.72533263418518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,9.54869610723108e-05,291.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,0.0001005523445201,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,7.426764204865322e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,0.0001005523808998,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,0.0004769770312123,289.6829528808594,294.1499938964844,272.511962890625,271.5258178710937,272.25567626953125,272.4544677734375,288.6449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304441140964,8.012082552966149e-09,0.0011304360814392,-0.0199295654892921,0.0,0.0,0.0,-0.0093526393175125,60.0,-12.504347801208496,-0.0,-8.71279226544175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01434326171875,0.0,0.0,9.542440238874406e-05,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,0.0001004864607239,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002136230469,0.0,0.0,7.421898044412956e-05,290.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920349121094,0.0,0.0,0.0001004864971037,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.993896484375,0.0,0.0,0.0004766645142808,289.6783752441406,294.1499938964844,272.5217590332031,271.53515625,272.2583312988281,272.46405029296875,288.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297033634036,7.934061407866011e-09,0.0011296954471617,-0.0197253078222274,0.0,0.0,0.0,-0.0093135880306363,60.0,-12.483689308166504,-0.0,-8.70137952801997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093078613281,0.0,0.0,9.53674243646674e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,0.0001004264559014,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,7.417466258630157e-05,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0001004264922812,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.0004763798788189,289.6737670898437,294.1499938964844,272.5313720703125,271.5443115234375,272.26104736328125,272.4735717773437,288.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001129028853029,7.863006246111581e-09,0.0011290209367871,-0.0195392817258834,0.0,0.0,0.0,-0.0092780236154794,60.0,-12.463937759399414,-0.0,-8.69099139322316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043029785156,0.0,0.0,9.5315626822412e-05,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876953125,0.0,0.0,0.0001003719153231,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,7.413437560899183e-05,290.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9822692871094,0.0,0.0,0.0001003719517029,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,0.00047612117487,289.669189453125,294.1499938964844,272.5408020019531,271.55328369140625,272.2638244628906,272.4830017089844,288.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284155771136,7.798415246895729e-09,0.001128407777287,-0.0193701796233654,0.0,0.0,0.0,-0.0092456955462694,60.0,-12.445116996765137,-0.0,-8.681553964606793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,9.526892245048656e-05,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,0.0001003227371256,291.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,7.409805402858183e-05,290.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,0.0001003227662295,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0004758878494612,289.6645812988281,294.1499938964844,272.54998779296875,271.5620422363281,272.26666259765625,272.49237060546875,288.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278627207502,7.740171170667054e-09,0.0011278549209237,-0.0192176904529333,0.0,0.0,0.0,-0.0092165432870388,60.0,-12.427031517028809,-0.0,-8.67304805751701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9942626953125,0.0,0.0,9.522563050268218e-05,291.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791198730469,0.0,0.0,0.0001002771459752,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804992675781,0.0,0.0,7.406438089674339e-05,290.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725036621094,0.0,0.0,0.000100277182355,291.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,0.0004756716080009,289.65997314453125,294.1499938964844,272.55914306640625,271.57061767578125,272.2695617675781,272.5015869140625,288.6203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273501440882,7.68618679813926e-09,0.001127342460677,-0.0190763548016548,0.0,0.0,0.0,-0.0091895228251814,60.0,-12.409894943237305,-0.0,-8.665168138577428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,9.518611477687956e-05,291.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748474121094,0.0,0.0,0.0001002355347736,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755554199219,0.0,0.0,7.403364725178108e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676513671875,0.0,0.0,0.0001002355638775,291.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,0.0004754742258228,289.6553955078125,294.1499938964844,272.5683288574219,271.5790100097656,272.27252197265625,272.51080322265625,288.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268823873251,7.636904442165361e-09,0.0011268747039139,-0.0189473275095224,0.0,0.0,0.0,-0.0091648567467927,60.0,-12.393234252929688,-0.0,-8.657978156634274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842224121094,0.0,0.0,9.51499750954099e-05,291.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705444335937,0.0,0.0,0.0001001974815153,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706420898437,0.0,0.0,7.400554022751749e-05,290.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,0.0001001975106191,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96453857421875,0.0,0.0,0.0004752936947625,289.6507873535156,294.1499938964844,272.5776062011719,271.5872497558594,272.2755432128906,272.5199279785156,288.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264545610174,7.591840045506615e-09,0.0011264468776062,-0.0188293419778347,0.0,0.0,0.0,-0.0091423019766807,60.0,-12.377202987670898,-0.0,-8.651405636328492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,9.511694224784152e-05,291.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86627197265625,0.0,0.0,0.000100162687886,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,7.397984154522419e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,0.0001001627242658,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95965576171875,0.0,0.0,0.0004751286760438,289.6462097167969,294.1499938964844,272.58697509765625,271.5953063964844,272.2786560058594,272.529052734375,288.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260634055361,7.550643665865664e-09,0.0011260558385401,-0.0187214817851781,0.0,0.0,0.0,-0.0091216815635561,60.0,-12.36155891418457,-0.0,-8.645399418583113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742126464844,0.0,0.0,9.508606308372693e-05,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619689941406,0.0,0.0,0.0001001301789074,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,7.395583088509738e-05,290.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530029296875,0.0,0.0,0.0001001302080112,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,0.0004749744548462,289.6416015625,294.1499938964844,272.5964050292969,271.60321044921875,272.2818298339844,272.53814697265625,288.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256978614255,7.512140243193244e-09,0.0011256904108449,-0.0186206754297018,0.0,0.0,0.0,-0.0091024106368422,60.0,-12.346221923828123,-0.0,-8.639788262598813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692077636719,0.0,0.0,9.505811613053083e-05,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,0.0001001007476588,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,7.39340903237462e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,0.0001001007767627,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94989013671875,0.0,0.0,0.0004748348437715,289.6369934082031,294.1499938964844,272.6058959960937,271.6109619140625,272.2850341796875,272.5472717285156,288.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253670090809,7.477286345647371e-09,0.0011253595585003,-0.0185294207185506,0.0,0.0,0.0,-0.0090849660336971,60.0,-12.33121395111084,-0.0,-8.634710013666338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642028808594,0.0,0.0,9.503260662313552e-05,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,0.0001000738848233,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,7.391424878733233e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0001000739139271,291.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,0.0004747074272017,289.63238525390625,294.1499938964844,272.6154479980469,271.6185607910156,272.288330078125,272.556396484375,288.5912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250650277361,7.445478455991861e-09,0.0011250575771555,-0.0184461399912834,0.0,0.0,0.0,-0.009069045074284,60.0,-12.316524505615234,-0.0,-8.630076564486444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.959228515625,0.0,0.0,9.500943269813432e-05,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490600585937,0.0,0.0,0.0001000494812615,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,7.3896226240322e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384155273437,0.0,0.0,0.0001000495176413,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94012451171875,0.0,0.0,0.000474591681268,289.6277770996094,294.1499938964844,272.62506103515625,271.62603759765625,272.2916564941406,272.5655517578125,288.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247907532379,7.416582015196127e-09,0.0011247833026573,-0.0183704849332571,0.0,0.0,0.0,-0.0090545825660228,60.0,-12.30210304260254,-0.0,-8.625868730405274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,9.49882814893499e-05,291.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,0.0001000272095552,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411315917969,0.0,0.0,7.387977530015633e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,0.000100027245935,291.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352722167969,0.0,0.0,0.0004744860343635,289.6231689453125,294.1499938964844,272.6347351074219,271.63336181640625,272.2950744628906,272.57476806640625,288.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245403438806,7.390208889290761e-09,0.0011245328933,-0.0183014329522848,0.0,0.0,0.0,-0.0090413819998502,60.0,-12.287972450256348,-0.0,-8.622028957461225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94921875,0.0,0.0,9.496918937657028e-05,291.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404541015625,0.0,0.0,0.0001000071060843,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,7.386493234662339e-05,290.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,0.0001000071351882,291.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9303894042969,0.0,0.0,0.0004743906611111,289.6185607910156,294.1499938964844,272.6444702148437,271.6405639648437,272.29852294921875,272.5840148925781,288.57684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243142653256,7.366400378572281e-09,0.0011243069311603,-0.0182390976697206,0.0,0.0,0.0,-0.009029465727508,60.0,-12.274067878723145,-0.0,-8.618563640538923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,9.49518580455333e-05,291.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8361511230469,0.0,0.0,9.99888579826802e-05,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313049316406,0.0,0.0,7.385144999716431e-05,290.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237976074219,0.0,0.0,9.998888708651066e-05,291.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,0.0004743040772154,289.61395263671875,294.1499938964844,272.6542358398437,271.64764404296875,272.30206298828125,272.5932922363281,288.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241091415286,7.344789221264136e-09,0.0011241018073633,-0.0181825142353773,0.0,0.0,0.0,-0.0090186493471264,60.0,-12.260409355163574,-0.0,-8.61541877839045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
