time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789120,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,9.493639663560316e-05,291.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83184814453125,0.0,0.0,9.997257438953966e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263916015625,0.0,0.0,7.383942283922806e-05,290.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,9.997260349337012e-05,291.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9206237792969,0.0,0.0,0.0004742268647532,289.6093444824219,294.1499938964844,272.6640930175781,271.65460205078125,272.3056640625,272.6026306152344,288.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239261366426,7.325509976396915e-09,0.0011239188024774,-0.0181320365518331,0.0,0.0,0.0,-0.0090089999139308,60.0,-12.24695110321045,-0.0,-8.612613555669668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9342346191406,0.0,0.0,9.492249955656008e-05,291.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8275146484375,0.0,0.0,9.995793516281992e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214782714844,0.0,0.0,7.382861076621339e-05,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140930175781,0.0,0.0,9.9957971542608e-05,291.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0004741574230138,289.604736328125,294.1499938964844,272.6739807128906,271.66143798828125,272.309326171875,272.6120300292969,288.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237615253776,7.308176286358048e-09,0.0011237541912123,-0.0180866513401269,0.0,0.0,0.0,-0.0090003237128257,60.0,-12.233705520629885,-0.0,-8.610091839500458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92926025390625,0.0,0.0,9.491029777564108e-05,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8232116699219,0.0,0.0,9.994509309763087e-05,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91656494140625,0.0,0.0,7.381912291748449e-05,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9092102050781,0.0,0.0,9.994512220146134e-05,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.910888671875,0.0,0.0,0.0004740964795928,289.6001281738281,294.1499938964844,272.68389892578125,271.66815185546875,272.3130187988281,272.6214599609375,288.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236171703785,7.292966675009893e-09,0.0011236098362132,-0.0180468298494815,0.0,0.0,0.0,-0.0089927110821008,60.0,-12.22064208984375,-0.0,-8.6078792094213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,9.48994857026264e-05,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,9.993369894800708e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9116516113281,0.0,0.0,7.38107119104825e-05,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90435791015625,0.0,0.0,9.993373532779516e-05,291.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.906005859375,0.0,0.0,0.0004740424628835,289.5954895019531,294.1499938964844,272.6938781738281,271.6748046875,272.3168029785156,272.6309509277344,288.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234891135245,7.279479685706747e-09,0.0011234817793592,-0.0180115159600973,0.0,0.0,0.0,-0.00898596085608,60.0,-12.20776653289795,-0.0,-8.605918111470603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,9.489017975283788e-05,291.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,9.992389823310076e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,7.380347233265638e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8995056152344,0.0,0.0,9.992393461288884e-05,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,0.0004739959549624,289.59088134765625,294.1499938964844,272.70391845703125,271.68133544921875,272.3206481933594,272.6405029296875,288.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233789846301,7.267875634653364e-09,0.0011233716504648,-0.0179811343550682,0.0,0.0,0.0,-0.0089801531285047,60.0,-12.195062637329102,-0.0,-8.60423057247317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,9.488218347541988e-05,291.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102111816406,0.0,0.0,9.991547995014116e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018249511719,0.0,0.0,7.379725138889626e-05,290.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,9.991550905397162e-05,291.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962707519531,0.0,0.0,0.000473956024507,289.5862731933594,294.1499938964844,272.7139892578125,271.6877746582031,272.3245544433594,272.6501159667969,288.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232842225581,7.257904055535391e-09,0.0011232770048081,-0.0179550256580114,0.0,0.0,0.0,-0.0089751612395048,60.0,-12.18251609802246,-0.0,-8.602780354749484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,9.487561328569428e-05,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,9.990856779040767e-05,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969421386719,0.0,0.0,7.37921436666511e-05,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,9.990859689423814e-05,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8913879394531,0.0,0.0,0.0004739232244901,289.5816345214844,294.1499938964844,272.7240905761719,271.6941223144531,272.3285522460937,272.6597595214844,288.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232065735384,7.249718159130225e-09,0.0011231992393732,-0.0179335922002792,0.0,0.0,0.0,-0.008971064351499,60.0,-12.170132637023926,-0.0,-8.601590195667087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,9.486995259067044e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8015441894531,0.0,0.0,9.990260150516406e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920288085937,0.0,0.0,7.378774171229452e-05,290.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8849182128906,0.0,0.0,9.990263788495211e-05,291.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865051269531,0.0,0.0,0.0004738949355669,289.5769958496094,294.1499938964844,272.7342224121094,271.7004089355469,272.33258056640625,272.66949462890625,288.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231395183131,7.242659361139658e-09,0.0011231323005631,-0.0179151110351085,0.0,0.0,0.0,-0.0089675318449735,60.0,-12.157876014709473,-0.0,-8.600564171956648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,9.486568160355092e-05,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972106933594,0.0,0.0,9.98981122393161e-05,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871154785156,0.0,0.0,7.378442387562245e-05,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800354003906,0.0,0.0,9.989814134314656e-05,291.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,0.000473873631563,289.5723876953125,294.1499938964844,272.744384765625,271.70660400390625,272.3366394042969,272.6792297363281,288.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230889940634,7.237339172405654e-09,0.0011230817763134,-0.0179011803120374,0.0,0.0,0.0,-0.0089648682624101,60.0,-12.145745277404783,-0.0,-8.599790390917408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89434814453125,0.0,0.0,9.486229828326032e-05,291.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,9.989454702008516e-05,291.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822021484375,0.0,0.0,7.378178997896612e-05,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.87518310546875,0.0,0.0,9.98945761239156e-05,291.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87677001953125,0.0,0.0,0.0004738567222375,289.5677490234375,294.1499938964844,272.75457763671875,271.7127380371094,272.3407897949219,272.6890563964844,288.5250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230489471927,7.233122101268918e-09,0.0011230417294427,-0.0178901385515928,0.0,0.0,0.0,-0.008962757885456,60.0,-12.133769035339355,-0.0,-8.599177192536447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893737792969,0.0,0.0,9.486021008342505e-05,291.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,9.989234968088569e-05,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772888183594,0.0,0.0,7.378016744041815e-05,290.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,9.989237878471612e-05,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,0.0004738463030662,289.5631103515625,294.1499938964844,272.7648010253906,271.71881103515625,272.3450012207031,272.69891357421875,288.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230242671445,7.230518406231566e-09,0.0011230170493945,-0.0178833212703466,0.0,0.0,0.0,-0.0089614549651741,60.0,-12.121908187866213,-0.0,-8.598798473258287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843994140625,0.0,0.0,9.485867485636844e-05,291.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841796875,0.0,0.0,9.989072714233772e-05,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,7.377897418336943e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,9.989075624616817e-05,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,0.0004738386196549,289.5584716796875,294.1499938964844,272.7750549316406,271.7248229980469,272.3492736816406,272.7088317871094,288.5157165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230061063542,7.228603493558694e-09,0.0011229988886043,-0.01787830889225,0.0,0.0,0.0,-0.0089604966342449,60.0,-12.11016845703125,-0.0,-8.598520651048602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,9.485828195465729e-05,291.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77984619140625,0.0,0.0,9.98903124127537e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,7.377866131719202e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,9.989034151658416e-05,291.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,0.0004738366405945,289.5538330078125,294.1499938964844,272.78533935546875,271.73077392578125,272.35357666015625,272.7187805175781,288.5111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230013333261,7.228110110446551e-09,0.0011229941155761,-0.0178770162165164,0.0,0.0,0.0,-0.00896024890244,60.0,-12.098526000976562,-0.0,-8.59844888623229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744201660156,0.0,0.0,9.48586966842413e-05,291.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,9.989074897021057e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625793457031,0.0,0.0,7.377898873528466e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8557434082031,0.0,0.0,9.9890778074041e-05,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572998046875,0.0,0.0,0.0004738387069664,289.5491943359375,294.1499938964844,272.795654296875,271.7366943359375,272.35797119140625,272.7287902832031,288.5064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230063391849,7.228629250732865e-09,0.0011229991214349,-0.0178783759474754,0.0,0.0,0.0,-0.0089605087414383,60.0,-12.087008476257324,-0.0,-8.598524203762281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.86944580078125,0.0,0.0,9.485994814895092e-05,291.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711181640625,0.0,0.0,9.989207319449632e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,7.377996371360496e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.85089111328125,0.0,0.0,9.98921022983268e-05,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,0.0004738449933938,289.5445556640625,294.1499938964844,272.80596923828125,271.7425842285156,272.3624267578125,272.7388610839844,288.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230212403461,7.230197773822056e-09,0.0011230140225961,-0.0178824830800294,0.0,0.0,0.0,-0.0089612938463687,60.0,-12.075589179992676,-0.0,-8.59875228798046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644714355469,0.0,0.0,9.486196358921006e-05,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76678466796875,0.0,0.0,9.989419049816206e-05,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,7.3781528044492e-05,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,9.989421960199252e-05,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475341796875,0.0,0.0,0.0004738550342153,289.5399169921875,294.1499938964844,272.8162841796875,271.7484130859375,272.366943359375,272.7489318847656,288.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230451054871,7.232711762839017e-09,0.0011230378877371,-0.0178890656679868,0.0,0.0,0.0,-0.008962552063167,60.0,-12.064265251159668,-0.0,-8.599117506946642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,9.486488852417096e-05,291.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,9.989726822823286e-05,291.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,7.378380541922525e-05,290.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411560058594,0.0,0.0,9.989729733206332e-05,291.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426818847656,0.0,0.0,0.0004738696443382,289.5352783203125,294.1499938964844,272.8266296386719,271.7542419433594,272.3715209960937,272.75909423828125,288.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230796808376,7.236359511608725e-09,0.0011230724630877,-0.0178986154496669,0.0,0.0,0.0,-0.0089643783867359,60.0,-12.053057670593262,-0.0,-8.599648282370256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545227050781,0.0,0.0,9.486804628977552e-05,291.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7580261230469,0.0,0.0,9.990060061682016e-05,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8429870605469,0.0,0.0,7.378626469289884e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,9.99006297206506e-05,291.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0004738854477182,289.5306091308594,294.1499938964844,272.83697509765625,271.760009765625,272.37615966796875,272.7692565917969,288.48809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231171665713,7.2403039119706145e-09,0.0011231099488213,-0.0179089438170194,0.0,0.0,0.0,-0.0089663527905941,60.0,-12.041894912719728,-0.0,-8.600221690358013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,9.487202623859048e-05,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.753662109375,0.0,0.0,9.990479156840593e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83807373046875,0.0,0.0,7.378935697488487e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314208984375,0.0,0.0,9.990482067223638e-05,291.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329467773437,0.0,0.0,0.0004739053256344,289.5259704589844,294.1499938964844,272.84735107421875,271.76580810546875,272.3808288574219,272.7794494628906,288.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231641983613,7.245266608890688e-09,0.0011231569806113,-0.0179219376295804,0.0,0.0,0.0,-0.008968835696578,60.0,-12.030817985534668,-0.0,-8.600942891234808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445739746094,0.0,0.0,9.487655916018412e-05,291.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,9.990956459660084e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331604003906,0.0,0.0,7.379287853837013e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265686035156,0.0,0.0,9.990958642447369e-05,291.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,0.0004739279393106,289.5213317871094,294.1499938964844,272.85772705078125,271.77154541015625,272.3855895996094,272.7896728515625,288.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232178658246,7.250918088175241e-09,0.0011232106480747,-0.0179367344826459,0.0,0.0,0.0,-0.0089716650545597,60.0,-12.01982593536377,-0.0,-8.601764989180084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.839599609375,0.0,0.0,9.488165233051404e-05,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,9.991492697736248e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,7.379684393526986e-05,290.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,9.991495608119294e-05,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231811523437,0.0,0.0,0.0004739534051623,289.51666259765625,294.1499938964844,272.8681030273437,271.7773132324219,272.3904113769531,272.7999267578125,288.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232781689614,7.257273004768194e-09,0.0011232709512114,-0.017953373491764,0.0,0.0,0.0,-0.008974845521152,60.0,-12.008915901184082,-0.0,-8.602688694736572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8346252441406,0.0,0.0,9.488699288340284e-05,291.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,9.992055129259823e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233642578125,0.0,0.0,7.380099850706756e-05,290.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8168334960937,0.0,0.0,9.99205803964287e-05,291.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0004739800933748,289.5119934082031,294.1499938964844,272.8784484863281,271.7830810546875,272.395263671875,272.8102111816406,288.4698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233414988964,7.263938339718834e-09,0.0011233342811465,-0.0179708246141672,0.0,0.0,0.0,-0.0089781815186142,60.0,-11.998051643371582,-0.0,-8.603657875028149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,9.489279909757896e-05,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73614501953125,0.0,0.0,9.992666309699416e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,7.380550960078835e-05,290.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119812011719,0.0,0.0,9.992669220082462e-05,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,0.0004740090807899,289.5073547363281,294.1499938964844,272.8888244628906,271.7888488769531,272.400146484375,272.82049560546875,288.4653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234101839363,7.271176993839391e-09,0.0011234029661864,-0.0179897788912057,0.0,0.0,0.0,-0.0089818043634295,60.0,-11.9872407913208,-0.0,-8.604710899362544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246765136719,0.0,0.0,9.489894000580534e-05,291.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,9.993313142331316e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,7.381028990494087e-05,290.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,9.993316052714364e-05,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0004740397562272,289.502685546875,294.1499938964844,272.8992004394531,271.79461669921875,272.4051208496094,272.830810546875,288.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234829435124,7.2788406413337725e-09,0.0011234756093472,-0.0180098433047533,0.0,0.0,0.0,-0.0089856404811143,60.0,-11.976499557495115,-0.0,-8.605825030372216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197021484375,0.0,0.0,9.490535012446344e-05,291.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273864746094,0.0,0.0,9.993988351197912e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80865478515625,0.0,0.0,7.381527393590659e-05,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80224609375,0.0,0.0,9.99399126158096e-05,291.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037109375,0.0,0.0,0.0004740717704407,289.4980163574219,294.1499938964844,272.9095764160156,271.8004150390625,272.41015625,272.8411560058594,288.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235588463023,7.286835135289493e-09,0.001123551512137,-0.0180307757109403,0.0,0.0,0.0,-0.0089896414428949,60.0,-11.965805053710938,-0.0,-8.60698747828792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147277832031,0.0,0.0,9.491197852184996e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7229919433594,0.0,0.0,9.994686843128876e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8037414550781,0.0,0.0,7.382043258985505e-05,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973937988281,0.0,0.0,9.99468902591616e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.798828125,0.0,0.0,0.0004741048905998,289.49334716796875,294.1499938964844,272.919921875,271.8062438964844,272.41522216796875,272.8515014648437,288.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236373102292,7.295106296822951e-09,0.0011236300924792,-0.0180524308234453,0.0,0.0,0.0,-0.0089937811717391,60.0,-11.955155372619627,-0.0,-8.608191137682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80975341796875,0.0,0.0,9.49187742662616e-05,291.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185974121094,0.0,0.0,9.995402069762348e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7988586425781,0.0,0.0,7.382571493508294e-05,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,9.995404252549632e-05,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939758300781,0.0,0.0,0.0004741388256661,289.4886779785156,294.1499938964844,272.9302673339844,271.8121032714844,272.4203491210937,272.86187744140625,288.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237177532166,7.30357818667926e-09,0.0011237104190513,-0.0180746130645275,0.0,0.0,0.0,-0.0089980214834213,60.0,-11.944543838500977,-0.0,-8.609423218786105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047790527344,0.0,0.0,9.492572280578317e-05,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,9.996133303502576e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7939453125,0.0,0.0,7.383112097159028e-05,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876892089844,0.0,0.0,9.99613621388562e-05,291.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890930175781,0.0,0.0,0.000474173517432,289.4840087890625,294.1499938964844,272.9405822753906,271.8179931640625,272.425537109375,272.87225341796875,288.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238000588491,7.3122436994310655e-09,0.0011237927246838,-0.0180973019450902,0.0,0.0,0.0,-0.0090023586526513,60.0,-11.933969497680664,-0.0,-8.610683721599346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998046875,0.0,0.0,9.493271500105038e-05,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,9.996870358008891e-05,291.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890319824219,0.0,0.0,7.383656338788569e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,9.996873268391936e-05,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,0.0004742084711324,289.4793395996094,294.1499938964844,272.9508972167969,271.82391357421875,272.4307861328125,272.8825988769531,288.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238829465582,7.320971384672248e-09,0.001123875612393,-0.018120152875781,0.0,0.0,0.0,-0.0090067274868488,60.0,-11.923426628112791,-0.0,-8.611953461468148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948608398437,0.0,0.0,9.49398017837666e-05,291.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,9.997616143664344e-05,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7841491699219,0.0,0.0,7.384207128779963e-05,290.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,9.997619054047392e-05,291.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77935791015625,0.0,0.0,0.0004742438613902,289.47467041015625,294.1499938964844,272.961181640625,271.82989501953125,272.4360656738281,272.8929748535156,288.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112396676559,7.329806539502215e-09,0.0011239594314247,-0.0181432850658893,0.0,0.0,0.0,-0.0090111494064331,60.0,-11.912911415100098,-0.0,-8.613238833277138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,9.494684491073711e-05,291.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,9.998358291340992e-05,291.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792358398437,0.0,0.0,7.38475500838831e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7730712890625,0.0,0.0,9.998360474128276e-05,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77447509765625,0.0,0.0,0.0004742790479212,289.4700012207031,294.1499938964844,272.9714660644531,271.8359375,272.44140625,272.9033508300781,288.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240502353757,7.338594620875938e-09,0.0011240429012104,-0.0181662943214178,0.0,0.0,0.0,-0.009015548042953,60.0,-11.902417182922363,-0.0,-8.614517810201505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,9.495389531366528e-05,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,9.99910043901764e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743530273437,0.0,0.0,7.38530361559242e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682189941406,0.0,0.0,9.999103349400684e-05,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696228027344,0.0,0.0,0.0004743142926599,289.46533203125,294.1499938964844,272.9817199707031,271.842041015625,272.4468078613281,272.9137268066406,288.4247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241337051615,7.347389363587808e-09,0.0011241263709962,-0.0181893222033977,0.0,0.0,0.0,-0.0090199494734406,60.0,-11.891947746276855,-0.0,-8.615797497668609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7799377441406,0.0,0.0,9.496084385318682e-05,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921691894531,0.0,0.0,9.999832400353624e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,7.385843491647393e-05,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76336669921875,0.0,0.0,9.999835310736672e-05,291.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647399902344,0.0,0.0,0.0004743489844258,289.4606628417969,294.1499938964844,272.991943359375,271.84820556640625,272.4522399902344,272.924072265625,288.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124216010794,7.356057096785662e-09,0.0011242086766287,-0.0182120148092508,0.0,0.0,0.0,-0.0090242885053157,60.0,-11.881492614746094,-0.0,-8.617058711024583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,9.496771963313222e-05,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,0.0001000055563054,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,7.386378274532035e-05,290.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75848388671875,0.0,0.0,0.0001000055854092,291.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,0.0004743832978419,289.4559631347656,294.1499938964844,273.00213623046875,271.8544616699219,272.45770263671875,272.9344177246094,288.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011242972686886,7.364625354000509e-09,0.0011242899345234,-0.0182344503700733,0.0,0.0,0.0,-0.0090285763144493,60.0,-11.87105655670166,-0.0,-8.618305713525842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,9.497444261796772e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,0.0001000126358121,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,7.386901415884495e-05,290.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,0.0001000126649159,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550048828125,0.0,0.0,0.0004744169127661,289.4512939453125,294.1499938964844,273.0122985839844,271.8607788085937,272.4632568359375,272.9447631835937,288.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243768967688,7.373012866906947e-09,0.0011243695626035,-0.0182564090937376,0.0,0.0,0.0,-0.0090327747166156,60.0,-11.860634803771973,-0.0,-8.619526425945878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,9.49809982557781e-05,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67889404296875,0.0,0.0,0.0001000195479718,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547302246094,0.0,0.0,7.387411460513249e-05,290.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.0001000195697997,291.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501220703125,0.0,0.0,0.0004744496545754,289.44659423828125,294.1499938964844,273.0224304199219,271.8671875,272.46881103515625,272.955078125,288.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244545457884,7.381194322420015e-09,0.0011244472116231,-0.0182778313755989,0.0,0.0,0.0,-0.0090368697419762,60.0,-11.85022258758545,-0.0,-8.620717295571012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.76007080078125,0.0,0.0,9.498736471869051e-05,291.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744689941406,0.0,0.0,0.0001000262491288,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498474121094,0.0,0.0,7.387906225631014e-05,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.743896484375,0.0,0.0,0.0001000262709567,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452392578125,0.0,0.0,0.0004744814650621,289.4419250488281,294.1499938964844,273.03253173828125,271.8736877441406,272.47442626953125,272.9653625488281,288.4024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124529982917,7.389133305224504e-09,0.0011245225323364,-0.0182986166328191,0.0,0.0,0.0,-0.0090408436954021,60.0,-11.839818000793455,-0.0,-8.621872638059359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.755126953125,0.0,0.0,9.499352745478971e-05,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,0.000100032739283,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74493408203125,0.0,0.0,7.388385711237788e-05,290.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7390441894531,0.0,0.0,0.0001000327611109,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,0.0004745122278109,289.4372253417969,294.1499938964844,273.0425720214844,271.8802795410156,272.4801025390625,272.97564697265625,288.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246029753237,7.396818713090169e-09,0.0011245955247431,-0.0183187387883663,0.0,0.0,0.0,-0.0090446900576353,60.0,-11.829424858093262,-0.0,-8.62299174286818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7501525878906,0.0,0.0,9.499942825641484e-05,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656188964844,0.0,0.0,0.0001000389529508,291.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74005126953125,0.0,0.0,7.388844824163243e-05,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,0.0001000389820546,291.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,0.000474541739095,289.4325561523437,294.1499938964844,273.0525817871094,271.8869934082031,272.4858093261719,272.98590087890625,288.39361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246728245168,7.4041848208139535e-09,0.0011246654903516,-0.0183380264788866,0.0,0.0,0.0,-0.0090483771637082,60.0,-11.819035530090332,-0.0,-8.624063951856442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
