time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791460,291.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,9.500511805526912e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001000449410639,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7351379394531,0.0,0.0,7.389287202386186e-05,290.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72930908203125,0.0,0.0,0.0001000449701678,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0004745701444335,289.4278564453125,294.1499938964844,273.06256103515625,271.893798828125,272.4915466308594,272.9961242675781,288.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247402289882,7.411277369584468e-09,0.0011247327784076,-0.0183565951883792,0.0,0.0,0.0,-0.00905192643404,60.0,-11.808655738830566,-0.0,-8.625096370451504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.740234375,0.0,0.0,9.501052409177646e-05,291.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,0.0001000506381387,291.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7302551269531,0.0,0.0,7.389707752736285e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0001000506599666,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72576904296875,0.0,0.0,0.0004745971527881,289.4231872558594,294.1499938964844,273.072509765625,271.9007263183594,272.497314453125,273.0063171386719,288.384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248042574152,7.418020864236041e-09,0.0011247968068346,-0.0183742512017488,0.0,0.0,0.0,-0.0090553015470504,60.0,-11.798279762268066,-0.0,-8.626078340512323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352600097656,0.0,0.0,9.501563181402162e-05,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6523132324219,0.0,0.0,0.0001000560223474,291.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,7.39010502002202e-05,290.828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,0.0001000560441752,291.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72088623046875,0.0,0.0,0.0004746226768475,289.4184875488281,294.1499938964844,273.0823669433594,271.9078063964844,272.503173828125,273.0164794921875,288.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248646769672,7.424396208932649e-09,0.0011248573428019,-0.0183909442275762,0.0,0.0,0.0,-0.0090584931895136,60.0,-11.787912368774414,-0.0,-8.62700701986796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,9.50204412220046e-05,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,0.0001000610791379,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.720458984375,0.0,0.0,7.390479004243389e-05,290.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147521972656,0.0,0.0,0.0001000611009658,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160339355469,0.0,0.0,0.0004746466584037,289.4137878417969,294.1499938964844,273.0922241210937,271.9149780273437,272.509033203125,273.026611328125,288.3759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249216040596,7.430387860551946e-09,0.001124914153479,-0.018406631425023,0.0,0.0,0.0,-0.0090614920482039,60.0,-11.777548789978027,-0.0,-8.627879566347475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.725341796875,0.0,0.0,9.502497414359824e-05,291.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434326171875,0.0,0.0,0.0001000658521661,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7155456542969,0.0,0.0,7.390831888187677e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0001000658812699,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0004746693302877,289.4090881347656,294.1499938964844,273.1019897460937,271.9223022460937,272.5149230957031,273.03668212890625,288.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249753879383,7.436048221620694e-09,0.0011249679373577,-0.0184214506298303,0.0,0.0,0.0,-0.0090643242001533,60.0,-11.767192840576172,-0.0,-8.628703795920958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,9.502917964709924e-05,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390075683594,0.0,0.0,0.0001000702905002,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106628417969,0.0,0.0,7.391158578684554e-05,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050170898437,0.0,0.0,0.0001000703123281,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.706298828125,0.0,0.0,0.0004746903432533,289.4044189453125,294.1499938964844,273.1116943359375,271.9297790527344,272.5208740234375,273.0467224121094,288.3671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125025213696,7.441297356081121e-09,0.0011250177631154,-0.0184351950883865,0.0,0.0,0.0,-0.0090669523924589,60.0,-11.756845474243164,-0.0,-8.629468339904633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7154235839844,0.0,0.0,9.503307956038044e-05,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6345520019531,0.0,0.0,0.0001000743868644,291.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70574951171875,0.0,0.0,7.391461986117065e-05,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001647949219,0.0,0.0,0.0001000744159682,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.701416015625,0.0,0.0,0.0004747098137158,289.39971923828125,294.1499938964844,273.1213684082031,271.9374084472656,272.52685546875,273.0567321777344,288.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250713141635,7.446158800661351e-09,0.0011250638635829,-0.0184479225426912,0.0,0.0,0.0,-0.0090693850070238,60.0,-11.746506690979004,-0.0,-8.63017604046945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7104797363281,0.0,0.0,9.503664477961138e-05,291.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,0.0001000781412585,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70086669921875,0.0,0.0,7.391739200102165e-05,290.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952819824219,0.0,0.0,0.0001000781703623,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,0.0004747276252601,289.39501953125,294.1499938964844,273.1309814453125,271.9451599121094,272.5328674316406,273.0666809082031,288.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251135729253,7.45060457774116e-09,0.0011251061223447,-0.0184595622122287,0.0,0.0,0.0,-0.0090716108679771,60.0,-11.736175537109377,-0.0,-8.630823344901729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055053710937,0.0,0.0,9.5039933512453e-05,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0001000816118903,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959533691406,0.0,0.0,7.391995313810185e-05,290.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904296875,0.0,0.0,0.0001000816337182,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,0.0004747440689243,289.39031982421875,294.1499938964844,273.1405334472656,271.9530944824219,272.5389404296875,273.0765991210937,288.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251524556428,7.454710626575434e-09,0.0011251450050622,-0.0184703134000301,0.0,0.0,0.0,-0.0090736653655767,60.0,-11.725859642028809,-0.0,-8.631421621885239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005615234375,0.0,0.0,9.504340414423496e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212158203125,0.0,0.0,0.0001000852571451,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910705566406,0.0,0.0,7.39226452424191e-05,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855773925781,0.0,0.0,0.0001000852862489,291.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68682861328125,0.0,0.0,0.0004747613857034,289.3856201171875,294.1499938964844,273.1499938964844,271.9612121582031,272.5450134277344,273.08642578125,288.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011251935502514,7.459035167300954e-09,0.0011251860996708,-0.0184816345572471,0.0,0.0,0.0,-0.0090758297592401,60.0,-11.715596199035645,-0.0,-8.632051162749121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69561767578125,0.0,0.0,9.504658373771235e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0001000886113615,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861877441406,0.0,0.0,7.392512634396553e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68072509765625,0.0,0.0,0.0001000886331894,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68194580078125,0.0,0.0,0.0004747772763948,289.38092041015625,294.1499938964844,273.15936279296875,271.9693603515625,272.5511474609375,273.0962219238281,288.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252312688156,7.463006213015433e-09,0.0011252237018197,-0.0184920337051153,0.0,0.0,0.0,-0.0090778172016143,60.0,-11.705361366271973,-0.0,-8.632630255078767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,9.505177877144888e-05,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123046875,0.0,0.0,0.0001000940828816,291.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,7.39291645004414e-05,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67584228515625,0.0,0.0,0.0001000941047095,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,0.0004748032370116,289.376220703125,294.1499938964844,273.1685485839844,271.9773864746094,272.5572814941406,273.10595703125,288.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252927361056,7.469487250943985e-09,0.001125285285525,-0.0185090024024248,0.0,0.0,0.0,-0.0090810619294643,60.0,-11.695327758789062,-0.0,-8.633573855831855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856994628906,0.0,0.0,9.505855268798769e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,0.0001001012133201,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763916015625,0.0,0.0,7.393443229375407e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709899902344,0.0,0.0,0.000100101235148,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,0.0004748370556626,289.3715209960937,294.1499938964844,273.1775817871094,271.9853210449219,272.5634765625,273.1155700683594,288.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253729462623,7.477931163180074e-09,0.0011253654956817,-0.0185311082750558,0.0,0.0,0.0,-0.0090852873399853,60.0,-11.685602188110352,-0.0,-8.634803805307457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,9.506665082881228e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,0.0001001097407424,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,7.394072599709034e-05,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001001097625703,291.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,0.0004748775099869,289.3668212890625,294.1499938964844,273.1864318847656,271.9931335449219,272.5696716308594,273.1251220703125,288.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254687560722,7.488030639990484e-09,0.0011254613054916,-0.0185575522482395,0.0,0.0,0.0,-0.0090903425589203,60.0,-11.676109313964844,-0.0,-8.636275339313215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,9.507607319392264e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989074707031,0.0,0.0,0.0001001196651486,291.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,7.394806016236544e-05,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,0.0001001196942524,291.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624755859375,0.0,0.0,0.0004749245999846,289.36212158203125,294.1499938964844,273.1950988769531,272.0008239746094,272.5758972167969,273.1345520019531,288.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255803983658,7.499791010445733e-09,0.0011255729477852,-0.0185883417725563,0.0,0.0,0.0,-0.0090962285175919,60.0,-11.66694164276123,-0.0,-8.637988457849134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708679199219,0.0,0.0,9.50869216467254e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5944519042969,0.0,0.0,0.0001001310884021,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617126464844,0.0,0.0,7.395650027319789e-05,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,0.0001001311102299,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576232910156,0.0,0.0,0.0004749787913169,289.357421875,294.1499938964844,273.2035522460937,272.00836181640625,272.5821533203125,273.14385986328125,288.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257088044658,7.513318855956186e-09,0.0011257013538852,-0.018623761832714,0.0,0.0,0.0,-0.0091029992327094,60.0,-11.658080101013184,-0.0,-8.639960213940867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,9.509907249594109e-05,291.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0001001438868115,291.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568298339844,0.0,0.0,7.39659444661811e-05,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,0.0001001439086394,291.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6527709960937,0.0,0.0,0.0004750394728034,289.35272216796875,294.1499938964844,273.2117919921875,272.0157775878906,272.5884094238281,273.153076171875,288.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258526938036,7.52847029161785e-09,0.0011258451268076,-0.0186634287238121,0.0,0.0,0.0,-0.0091105829924345,60.0,-11.649523735046388,-0.0,-8.642167870220876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,9.51126785366796e-05,291.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58551025390625,0.0,0.0,0.0001001582131721,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,7.397653098450974e-05,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,0.0001001582349999,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478881835937,0.0,0.0,0.0004751074302475,289.3480224609375,294.1499938964844,273.2198486328125,272.02301025390625,272.5946960449219,273.1621398925781,288.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260136961936,7.54544071668306e-09,0.001126006245613,-0.018707862123847,0.0,0.0,0.0,-0.0091190766543149,60.0,-11.641271591186523,-0.0,-8.644641269484057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.656005859375,0.0,0.0,9.512719407211988e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810546875,0.0,0.0,0.000100173499959,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64703369140625,0.0,0.0,7.398781599476933e-05,290.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.0001001735217869,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,0.000475179956993,289.3432922363281,294.1499938964844,273.2276611328125,272.03009033203125,272.6010131835937,273.1710510253906,288.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126185641624,7.563544457411808e-09,0.0011261780746281,-0.0187552608549594,0.0,0.0,0.0,-0.009128138422966,60.0,-11.633347511291504,-0.0,-8.64728022520467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65106201171875,0.0,0.0,9.514317935099824e-05,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765686035156,0.0,0.0,0.000100190329249,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,7.400025060633197e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369934082031,0.0,0.0,0.0001001903583528,291.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381530761719,0.0,0.0,0.0004752597888,289.3385925292969,294.1499938964844,273.2352600097656,272.0370178222656,272.6073303222656,273.1798400878906,288.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126374816522,7.583482286577237e-09,0.001126367249526,-0.0188074596226215,0.0,0.0,0.0,-0.0091381166130304,60.0,-11.625727653503418,-0.0,-8.650187055536662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6461181640625,0.0,0.0,9.516040154267102e-05,291.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57208251953125,0.0,0.0,0.0001002084682113,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,7.401364564429969e-05,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,0.0001002084900392,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63330078125,0.0,0.0,0.0004753458197228,289.3338928222656,294.1499938964844,273.2426147460937,272.0437316894531,272.6136779785156,273.1884155273437,288.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265787761658,7.604960217122425e-09,0.0011265712091699,-0.0188636928796768,0.0,0.0,0.0,-0.0091488668695092,60.0,-11.618481636047363,-0.0,-8.653319127915894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,9.517914440948516e-05,291.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675964355469,0.0,0.0,0.0001002282078843,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63238525390625,0.0,0.0,7.402822666335851e-05,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272888183594,0.0,0.0,0.0001002282297122,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,0.0004754394758492,289.32916259765625,294.1499938964844,273.2497253417969,272.0502624511719,272.6199951171875,273.1968078613281,288.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268006637692,7.628339737664191e-09,0.0011267930967733,-0.0189249031245708,0.0,0.0,0.0,-0.0091605689376592,60.0,-11.611641883850098,-0.0,-8.656729022504805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,9.519860032014547e-05,291.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5631408691406,0.0,0.0,0.000100248689705,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274719238281,0.0,0.0,7.40433533792384e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224060058594,0.0,0.0,0.0001002487115329,291.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235656738281,0.0,0.0,0.0004755366244353,289.324462890625,294.1499938964844,273.256591796875,272.0565795898437,272.6263427734375,273.2050170898437,288.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270309332758,7.652598554841461e-09,0.0011270233662799,-0.0189884174615144,0.0,0.0,0.0,-0.0091727105900645,60.0,-11.605031967163086,-0.0,-8.660268235871629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,9.521954052615912e-05,291.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55865478515625,0.0,0.0,0.0001002707431325,291.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225891113281,0.0,0.0,7.405964424833655e-05,290.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,0.0001002707649604,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.61871337890625,0.0,0.0,0.0004756412527058,289.3197631835937,294.1499938964844,273.26318359375,272.0627136230469,272.6327209472656,273.21307373046875,288.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272788979113,7.678718993986422e-09,0.0011272712145,-0.0190568026155233,0.0,0.0,0.0,-0.0091857835650444,60.0,-11.59877872467041,-0.0,-8.664078876563509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,9.524157940177248e-05,291.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,0.0001002939534373,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6177062988281,0.0,0.0,7.407678640447557e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127014160156,0.0,0.0,0.0001002939752652,291.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61383056640625,0.0,0.0,0.0004757513233926,289.3150329589844,294.1499938964844,273.26953125,272.0686340332031,272.6390686035156,273.22088623046875,288.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275397846475,7.706201898827203e-09,0.0011275321012362,-0.0191287584602832,0.0,0.0,0.0,-0.0091995391994714,60.0,-11.592870712280272,-0.0,-8.668089890306876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62139892578125,0.0,0.0,9.526487701805308e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,0.0001003184879664,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128234863281,0.0,0.0,7.409490353893489e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078491210937,0.0,0.0,0.0001003185097943,291.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,0.0004758677096106,289.3103332519531,294.1499938964844,273.2756042480469,272.0743103027344,272.6454162597656,273.2284851074219,288.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278156889602,7.735257767649273e-09,0.0011278078891336,-0.0192048270255327,0.0,0.0,0.0,-0.009214081801474,60.0,-11.587328910827637,-0.0,-8.672331119896627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.616455078125,0.0,0.0,9.528927330393344e-05,291.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.545166015625,0.0,0.0,0.0001003441720968,291.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60791015625,0.0,0.0,7.411387923639268e-05,290.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029968261719,0.0,0.0,0.0001003441939246,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6040954589844,0.0,0.0,0.0004759895673487,289.3056030273437,294.1499938964844,273.2813720703125,272.0797424316406,272.6517639160156,273.2358703613281,288.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281043989583,7.765678766702422e-09,0.0011280967155471,-0.0192844737321138,0.0,0.0,0.0,-0.0092293079942464,60.0,-11.582136154174805,-0.0,-8.676773433080599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61151123046875,0.0,0.0,9.531492105452344e-05,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406799316406,0.0,0.0,0.0001003711804514,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60302734375,0.0,0.0,7.413382991217077e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,0.0001003712022793,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5992431640625,0.0,0.0,0.0004761176824104,289.3009033203125,294.1499938964844,273.286865234375,272.0849304199219,272.6580810546875,273.2430114746094,288.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128408126533,7.797668288844761e-09,0.0011284003267064,-0.0193682238459587,0.0,0.0,0.0,-0.0092453192919492,60.0,-11.577336311340332,-0.0,-8.68144525156822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065673828125,0.0,0.0,9.534135460853577e-05,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53619384765625,0.0,0.0,0.0001003990182653,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59814453125,0.0,0.0,7.415438449243084e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59326171875,0.0,0.0,0.0001003990400931,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943603515625,0.0,0.0,0.0004762497264891,289.2961730957031,294.1499938964844,273.2920227050781,272.0898742675781,272.6644287109375,273.2499084472656,288.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287210509181,7.83063480724877e-09,0.0011287132510915,-0.0194545332342386,0.0,0.0,0.0,-0.0092618195340037,60.0,-11.572832107543944,-0.0,-8.686261310231205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,9.536909783491863e-05,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,0.0001004282312351,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,7.41759649827145e-05,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5884094238281,0.0,0.0,0.000100428253063,291.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,0.0004763883189298,289.2914428710937,294.1499938964844,273.2969055175781,272.09454345703125,272.6707458496094,273.2566223144531,288.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290494585409,7.865233797588191e-09,0.0011290416587144,-0.0195451155304908,0.0,0.0,0.0,-0.0092791365459561,60.0,-11.568663597106934,-0.0,-8.691317532338871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966796875,0.0,0.0,9.53975904849358e-05,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271911621094,0.0,0.0,0.0001004582445602,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,7.41981275496073e-05,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5835266113281,0.0,0.0,0.0001004582663881,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5846252441406,0.0,0.0,0.0004765306657645,289.2867431640625,294.1499938964844,273.3014831542969,272.09893798828125,272.67706298828125,273.26300048828125,288.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293868301436,7.90077336887407e-09,0.0011293789139017,-0.0196381583809852,0.0,0.0,0.0,-0.0092969238758087,60.0,-11.564922332763672,-0.0,-8.696512310280013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917358398437,0.0,0.0,9.542717452859506e-05,291.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5226745605469,0.0,0.0,0.0001004893929348,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834655761719,0.0,0.0,7.422113412758335e-05,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,0.0001004894074867,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0004766783968079,289.2820129394531,294.1499938964844,273.30572509765625,272.10308837890625,272.683349609375,273.2691345214844,288.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011297370074316,7.937661195001056e-09,0.0011297290911898,-0.0197347309440374,0.0,0.0,0.0,-0.0093153873458504,60.0,-11.56152057647705,-0.0,-8.701906040187168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867614746094,0.0,0.0,9.545764623908326e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0001005214871838,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,7.424483919749036e-05,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,0.0001005215017357,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57489013671875,0.0,0.0,0.0004768306389451,289.2772827148437,294.1499938964844,273.30963134765625,272.1069030761719,272.6896057128906,273.2749328613281,288.25030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300978949293,7.975669902293703e-09,0.0011300898622721,-0.0198342390358448,0.0,0.0,0.0,-0.0093344114720821,60.0,-11.558515548706056,-0.0,-8.707465326551755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,9.548908565193416e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5136413574219,0.0,0.0,0.000100554585515,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736694335937,0.0,0.0,7.426929369103163e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.0001005546073429,291.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700378417969,0.0,0.0,0.0004769876832142,289.2725524902344,294.1499938964844,273.3132019042969,272.1104431152344,272.6958312988281,273.2803649902344,288.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304700747132,8.014876762274525e-09,0.001130462042056,-0.0199368819594383,0.0,0.0,0.0,-0.0093540344387292,60.0,-11.555932998657228,-0.0,-8.713202248600282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768737792969,0.0,0.0,9.552095434628428e-05,291.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5091552734375,0.0,0.0,0.0001005881495075,291.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5687866210937,0.0,0.0,7.429408287862316e-05,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,0.0001005881713354,291.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5651550292969,0.0,0.0,0.0004771468811668,289.2678527832031,294.1499938964844,273.3164367675781,272.1136474609375,272.7020263671875,273.2856140136719,288.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011308473767712,8.054626299269785e-09,0.001130839344114,-0.0200409442186355,0.0,0.0,0.0,-0.0093739293515682,60.0,-11.55357551574707,-0.0,-8.71901946197795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5719299316406,0.0,0.0,9.5553754363209e-05,291.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.504638671875,0.0,0.0,0.0001006226884783,291.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,7.431958511006087e-05,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592346191406,0.0,0.0,0.0001006227030302,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,0.0004773107066284,289.2631225585937,294.1499938964844,273.3193054199219,272.1165466308594,272.7082214355469,273.2904968261719,288.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312356218695,8.095525139140136e-09,0.0011312275892123,-0.0201480165123939,0.0,0.0,0.0,-0.0093943998217582,60.0,-11.55162525177002,-0.0,-8.725007916154939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5669860839844,0.0,0.0,9.558711462887004e-05,291.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000915527344,0.0,0.0,0.0001006578168016,291.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5589904785156,0.0,0.0,7.434553117491305e-05,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5543518066406,0.0,0.0,0.0001006578386295,291.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.555419921875,0.0,0.0,0.0004774773260578,289.2583923339844,294.1499938964844,273.3218078613281,272.119140625,272.71435546875,273.2950439453125,288.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316306190565,8.137128304497311e-09,0.0011316224699839,-0.02025693282485,0.0,0.0,0.0,-0.009415223263204,60.0,-11.550020217895508,-0.0,-8.73110082011408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5620422363281,0.0,0.0,9.562107879901303e-05,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,0.0001006935854093,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541076660156,0.0,0.0,7.437195017701015e-05,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,0.0001006935999612,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.550537109375,0.0,0.0,0.0004776470013894,289.253662109375,294.1499938964844,273.3239440917969,272.1213684082031,272.720458984375,273.2992553710937,288.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320327175781,8.179486421511228e-09,0.0011320244520902,-0.0203678235411643,0.0,0.0,0.0,-0.0094364238902926,60.0,-11.54882526397705,-0.0,-8.737307410910945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570983886719,0.0,0.0,9.565538493916392e-05,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,0.0001007297105388,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,7.439863838953897e-05,290.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0001007297323667,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.545654296875,0.0,0.0,0.0004778183938469,289.2489318847656,294.1499938964844,273.3257141113281,272.1232604980469,272.7265319824219,273.3031616210937,288.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324388906359,8.222275305058702e-09,0.0011324306251481,-0.020479841157794,0.0,0.0,0.0,-0.0094578396528959,60.0,-11.547904014587402,-0.0,-8.743578661096765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
