time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793800,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521545410156,0.0,0.0,9.56901058088988e-05,291.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,0.0001007662722258,291.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,7.442563946824521e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5397644042969,0.0,0.0,0.0001007662940537,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408020019531,0.0,0.0,0.0004779918235726,289.24420166015625,294.1499938964844,273.3270874023437,272.12481689453125,272.7325439453125,273.3066711425781,288.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132849836722,8.265574891197502e-09,0.0011328415712341,-0.0205931942909955,0.0,0.0,0.0,-0.0094795115292072,60.0,-11.547365188598633,-0.0,-8.74992736044078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,9.57250886131078e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48199462890625,0.0,0.0,0.0001008031103992,291.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393981933594,0.0,0.0,7.445284427376464e-05,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,0.0001008031322271,291.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359191894531,0.0,0.0,0.0004781665629707,289.23944091796875,294.1499938964844,273.3280639648437,272.1259765625,272.7384948730469,273.3098449707031,288.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133264042437,8.309200438816333e-09,0.0011332557769492,-0.0207074005156755,0.0,0.0,0.0,-0.0095013473182916,60.0,-11.547149658203123,-0.0,-8.7563257977763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422668457031,0.0,0.0,9.57601732807234e-05,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774780273437,0.0,0.0,0.000100840057712,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5345153808594,0.0,0.0,7.448013639077544e-05,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.530029296875,0.0,0.0,0.0001008400722639,291.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5310363769531,0.0,0.0,0.0004783417971339,289.2347106933594,294.1499938964844,273.3286437988281,272.1268005371094,272.7444152832031,273.3125305175781,288.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336794123053,8.35295566048444e-09,0.0011336710304021,-0.0208219438791275,0.0,0.0,0.0,-0.0095232464373111,60.0,-11.54737377166748,-0.0,-8.762745551393891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373229980469,0.0,0.0,9.579538891557604e-05,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729309082031,0.0,0.0,0.000100877135992,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,7.450752309523523e-05,290.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,0.0001008771578199,291.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5261535644531,0.0,0.0,0.0004785177006851,289.22998046875,294.1499938964844,273.3288269042969,272.1272277832031,272.7502746582031,273.3149719238281,288.2077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340962955728,8.396874306981772e-09,0.0011340879136696,-0.0209369175136089,0.0,0.0,0.0,-0.0095452284440398,60.0,-11.547774314880373,-0.0,-8.769191595092708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,9.583043720340356e-05,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,0.000100914046925,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.52471923828125,0.0,0.0,7.453478610841557e-05,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5202941894531,0.0,0.0,0.0001009140687528,291.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52130126953125,0.0,0.0,0.0004786927893292,289.2252502441406,294.1499938964844,273.3285827636719,272.12725830078125,272.7560729980469,273.3169860839844,288.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345113161951,8.440586896085733e-09,0.0011345028178766,-0.0210513472557067,0.0,0.0,0.0,-0.0095671070739626,60.0,-11.548554420471191,-0.0,-8.775610638167566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5274353027344,0.0,0.0,9.586539817973971e-05,291.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638671875,0.0,0.0,0.0001009508705465,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51983642578125,0.0,0.0,7.456197636201978e-05,290.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154113769531,0.0,0.0,0.0001009508850984,291.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,0.0004788674414157,289.22052001953125,294.1499938964844,273.3279113769531,272.1268920898437,272.7618103027344,273.31866455078125,288.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349252890795,8.48419290377933e-09,0.001134916790761,-0.0211654994636774,0.0,0.0,0.0,-0.0095889326184988,60.0,-11.549614906311035,-0.0,-8.782015470387705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,9.590000263415276e-05,291.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,0.0001009873085422,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,7.458889740519226e-05,290.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,0.0001009873303701,291.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51153564453125,0.0,0.0,0.0004790403181686,289.2157592773437,294.1499938964844,273.3268127441406,272.1260986328125,272.7674865722656,273.31988525390625,288.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135334954597,8.527350381370981e-09,0.0011353264562785,-0.0212784763425588,0.0,0.0,0.0,-0.0096105337142944,60.0,-11.551002502441406,-0.0,-8.788357064304365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5175476074219,0.0,0.0,9.593419963493945e-05,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,0.0001010233172564,291.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.510009765625,0.0,0.0,7.46154910302721e-05,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,0.0001010233390843,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50665283203125,0.0,0.0,0.0004792111285496,289.2110290527344,294.1499938964844,273.32525634765625,272.1249084472656,272.7731018066406,273.3207092285156,288.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135739730671,8.569994491836042e-09,0.0011357312323525,-0.0213901083916425,0.0,0.0,0.0,-0.0096318768337368,60.0,-11.552695274353027,-0.0,-8.79462547231924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5125732421875,0.0,0.0,9.596761810826138e-05,291.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,0.0001010585110634,291.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.505126953125,0.0,0.0,7.464148075086996e-05,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50079345703125,0.0,0.0,0.0001010585256153,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,0.0004793780681211,289.206298828125,294.1499938964844,273.3232727050781,272.123291015625,272.7785949707031,273.32098388671875,288.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361354263499,8.61167226418047e-09,0.0011361268116161,-0.0214992109686136,0.0,0.0,0.0,-0.0096527375280857,60.0,-11.554755210876465,-0.0,-8.80075390341517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50762939453125,0.0,0.0,9.600085468264297e-05,291.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456787109375,0.0,0.0,0.0001010935084195,291.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5002136230469,0.0,0.0,7.466733222827315e-05,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4959411621094,0.0,0.0,0.0001010935302474,291.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,0.00047954407637,289.2015380859375,294.1499938964844,273.32080078125,272.1212463378906,272.7840576171875,273.32098388671875,288.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365289101377,8.653124439206294e-09,0.0011365202954038,-0.0216077230870723,0.0,0.0,0.0,-0.0096734855324029,60.0,-11.55699348449707,-0.0,-8.806851070630729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,9.603310900274664e-05,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,0.0001011274725897,290.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953308105469,0.0,0.0,7.469241973012686e-05,290.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,0.0001011274871416,291.71875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,0.0004797051660716,289.1968078613281,294.1499938964844,273.3179016113281,272.1187438964844,272.7894287109375,273.3205871582031,288.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369107523933,8.693342934407156e-09,0.0011369020212441,-0.021713001653552,0.0,0.0,0.0,-0.0096936151385307,60.0,-11.559494018554688,-0.0,-8.812769181076875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49774169921875,0.0,0.0,9.606451931176709e-05,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,0.000101160549093,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,7.471685239579529e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4861755371094,0.0,0.0,0.0001011605709209,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871520996094,0.0,0.0,0.0004798620939254,289.1920471191406,294.1499938964844,273.31451416015625,272.11578369140625,272.7947082519531,273.3196105957031,288.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372825829312,8.732521372678548e-09,0.001137273851782,-0.0218155588954687,0.0,0.0,0.0,-0.0097132241353392,60.0,-11.562335968017578,-0.0,-8.818535945920304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,9.609472181182356e-05,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,0.0001011923523037,290.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48553466796875,0.0,0.0,7.474033918697387e-05,290.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,0.0001011923741316,291.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,0.0004800129681825,289.18731689453125,294.1499938964844,273.3106384277344,272.11236572265625,272.79986572265625,273.3180847167969,288.1698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376402107998,8.770184578565932e-09,0.0011376313632354,-0.0219141505658626,0.0,0.0,0.0,-0.009732075035572,60.0,-11.565513610839844,-0.0,-8.82408173197291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,9.612457506591454e-05,291.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4274597167969,0.0,0.0,0.0001012237917166,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806213378906,0.0,0.0,7.476356404367834e-05,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764404296875,0.0,0.0,0.0001012238135444,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773864746094,0.0,0.0,0.0004801620962098,289.1825561523437,294.1499938964844,273.3063049316406,272.10845947265625,272.8049621582031,273.31622314453125,288.1656188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379936477169,8.807421458811861e-09,0.0011379849165678,-0.0220116227865219,0.0,0.0,0.0,-0.0097507126629352,60.0,-11.568848609924316,-0.0,-8.829566411350245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48291015625,0.0,0.0,9.615304588805884e-05,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228820800781,0.0,0.0,0.0001012537759379,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757385253906,0.0,0.0,7.47857047826983e-05,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0001012537977658,291.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725036621094,0.0,0.0,0.0004803043266292,289.1778259277344,294.1499938964844,273.30145263671875,272.1040954589844,272.8099670410156,273.3138732910156,288.1614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383307864889,8.84292994385305e-09,0.0011383219389244,-0.0221045706421136,0.0,0.0,0.0,-0.0097684850916266,60.0,-11.572460174560549,-0.0,-8.834797426970908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779663085937,0.0,0.0,9.618040348868816e-05,291.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183349609375,0.0,0.0,0.0001012825814541,290.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708251953125,0.0,0.0,7.480698695871979e-05,290.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.000101282603282,291.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676208496094,0.0,0.0,0.0004804409691132,289.1730651855469,294.1499938964844,273.29608154296875,272.0992126464844,272.8148498535156,273.31103515625,288.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011386546539142,8.877047541488992e-09,0.0011386458063498,-0.0221938770264387,0.0,0.0,0.0,-0.0097855608910322,60.0,-11.576354026794434,-0.0,-8.839825937911885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,9.620655328035356e-05,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,0.0001013101136777,290.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,7.482731598429382e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,0.0001013101355056,291.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627685546875,0.0,0.0,0.0004805715580005,289.1683349609375,294.1499938964844,273.29022216796875,272.0938720703125,272.81964111328125,273.30767822265625,288.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138964202255,8.909652571276183e-09,0.0011389552382752,-0.0222792271524667,0.0,0.0,0.0,-0.0098018804565072,60.0,-11.580506324768066,-0.0,-8.844632048976565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46807861328125,0.0,0.0,9.62314079515636e-05,291.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0001013362925732,290.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610290527344,0.0,0.0,7.484665547963232e-05,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,0.0001013363144011,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4578857421875,0.0,0.0,0.000480695744045,289.16357421875,294.1499938964844,273.2838439941406,272.0879821777344,272.8243103027344,273.3038330078125,288.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392585001885,8.940657103551075e-09,0.0011392495362088,-0.0223603826016187,0.0,0.0,0.0,-0.0098173981532454,60.0,-11.584911346435549,-0.0,-8.849203680938444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.463134765625,0.0,0.0,9.625461825635284e-05,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046325683594,0.0,0.0,0.0001013607397908,290.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561462402344,0.0,0.0,7.486470713047311e-05,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,0.0001013607543427,291.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,0.0004808116937056,289.1588134765625,294.1499938964844,273.2769470214844,272.08160400390625,272.8288879394531,273.2995300292969,288.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395333567634,8.969604614605942e-09,0.0011395243927836,-0.0224361568689346,0.0,0.0,0.0,-0.0098318876698613,60.0,-11.589559555053713,-0.0,-8.853473332237628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45819091796875,0.0,0.0,9.627705730963498e-05,291.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000549316406,0.0,0.0,0.0001013843648252,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45123291015625,0.0,0.0,7.488215487683192e-05,290.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472045898437,0.0,0.0,0.0001013843793771,291.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481201171875,0.0,0.0,0.0004809237725567,289.1540832519531,294.1499938964844,273.2695007324219,272.0746765136719,272.83331298828125,273.2947082519531,288.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397989001125,8.997587563897014e-09,0.0011397899361327,-0.0225094035267829,0.0,0.0,0.0,-0.0098458928987383,60.0,-11.594446182250977,-0.0,-8.857601585532394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,9.629760461393744e-05,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954772949219,0.0,0.0,0.0001014060035231,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44635009765625,0.0,0.0,7.489814015571028e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423522949219,0.0,0.0,0.000101406018075,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,0.0004810263926628,289.1493225097656,294.1499938964844,273.2615051269531,272.0672302246094,272.837646484375,273.28936767578125,288.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400422081351,9.023210623126944e-09,0.00114003312774,-0.0225764717906713,0.0,0.0,0.0,-0.0098587172105908,60.0,-11.59958267211914,-0.0,-8.861382383429375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44830322265625,0.0,0.0,9.63165148277767e-05,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3908996582031,0.0,0.0,0.0001014259105431,290.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414367675781,0.0,0.0,7.491284486604854e-05,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374694824219,0.0,0.0,0.000101425932371,291.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0004811208636965,289.14459228515625,294.1499938964844,273.2529602050781,272.0592346191406,272.8418273925781,273.283447265625,288.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140266074799,9.04679442470524e-09,0.0011402569944038,-0.0226382035762071,0.0,0.0,0.0,-0.009870521724224,60.0,-11.60498332977295,-0.0,-8.864863332291861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,9.633351874072103e-05,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863525390625,0.0,0.0,0.0001014438239508,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365539550781,0.0,0.0,7.492607255699113e-05,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325866699219,0.0,0.0,0.0001014438385027,291.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335021972656,0.0,0.0,0.0004812058177776,289.13983154296875,294.1499938964844,273.2438659667969,272.0506591796875,272.8458557128906,273.2769775390625,288.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404674733057,9.068005901724518e-09,0.0011404583929106,-0.0226937271654605,0.0,0.0,0.0,-0.0098811388015747,60.0,-11.610637664794922,-0.0,-8.86799398358562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384460449219,0.0,0.0,9.634943853598088e-05,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,0.0001014605804812,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.431640625,0.0,0.0,7.493844896089286e-05,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,0.000101460602309,291.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286193847656,0.0,0.0,0.0004812853294424,289.1351013183594,294.1499938964844,273.23419189453125,272.04156494140625,272.8497619628906,273.2700500488281,288.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406558332964,9.087854024869556e-09,0.0011406467529013,-0.0227456800639629,0.0,0.0,0.0,-0.0098910722881555,60.0,-11.61647891998291,-0.0,-8.870924972370633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335021972656,0.0,0.0,9.636316099204124e-05,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,0.000101475030533,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267578125,0.0,0.0,7.494912279071286e-05,290.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,0.0001014750523609,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237365722656,0.0,0.0,0.0004813538689631,289.1303405761719,294.1499938964844,273.22393798828125,272.0318603515625,272.8535461425781,273.2625732421875,288.11944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408183490857,9.10496922301718e-09,0.0011408092686906,-0.022790478542447,0.0,0.0,0.0,-0.0098996385931968,60.0,-11.622563362121582,-0.0,-8.873451662338996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,9.637497714720666e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,0.0001014874796965,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.421875,0.0,0.0,7.495831960113719e-05,290.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.0001014874942484,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188537597656,0.0,0.0,0.0004814128915313,289.1256103515625,294.1499938964844,273.213134765625,272.0216064453125,272.857177734375,273.2545471191406,288.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409582803025,9.119707655713682e-09,0.0011409491999074,-0.0228290557861328,0.0,0.0,0.0,-0.0099070155993103,60.0,-11.628887176513672,-0.0,-8.875628765281365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,9.63848433457315e-05,291.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,0.0001014978697639,290.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,7.496599573642015e-05,290.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131164550781,0.0,0.0,0.0001014978915918,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,0.0004814621934201,289.120849609375,294.1499938964844,273.20172119140625,272.0107421875,272.86065673828125,273.2459411621094,288.111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410751612856,9.132016920432308e-09,0.0011410660808905,-0.0228612758219242,0.0,0.0,0.0,-0.009913177229464,60.0,-11.635436058044434,-0.0,-8.877447044142175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.63926431722939e-05,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36346435546875,0.0,0.0,0.0001015060770441,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120788574219,0.0,0.0,7.497205660911277e-05,290.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,0.000101506098872,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091186523437,0.0,0.0,0.0004815011343453,289.1161193847656,294.1499938964844,273.189697265625,271.999267578125,272.8639831542969,273.2367858886719,288.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411674786359,9.141738033235924e-09,0.0011411582818254,-0.0228867214173078,0.0,0.0,0.0,-0.0099180424585938,60.0,-11.64220905303955,-0.0,-8.878883051011145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,9.639776544645429e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35888671875,0.0,0.0,0.0001015114758047,290.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,7.497604383388534e-05,290.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40338134765625,0.0,0.0,0.0001015114976326,291.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,0.0004815267457161,289.1113586425781,294.1499938964844,273.1770935058594,271.9872131347656,272.8670959472656,273.2269592285156,288.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412281310185,9.148132917857764e-09,0.0011412190506234,-0.0229034591466188,0.0,0.0,0.0,-0.0099212434142827,60.0,-11.649246215820312,-0.0,-8.87982736230697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088439941406,0.0,0.0,9.640166535973548e-05,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35430908203125,0.0,0.0,0.0001015155867207,290.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023132324219,0.0,0.0,7.497907790821046e-05,290.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,0.0001015156012726,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,0.0004815462161786,289.10662841796875,294.1499938964844,273.1638488769531,271.9745178222656,272.8700866699219,273.2166748046875,288.0985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412743479013,9.152997471062465e-09,0.0011412652675062,-0.0229161921888589,0.0,0.0,0.0,-0.0099236778914928,60.0,-11.656439781188965,-0.0,-8.880545721012822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039001464844,0.0,0.0,9.640273492550476e-05,291.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0001015167072182,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974304199219,0.0,0.0,7.497990736737847e-05,290.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,0.0001015167217701,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39453125,0.0,0.0,0.0004815515421796,289.10186767578125,294.1499938964844,273.1499938964844,271.9612121582031,272.8729248046875,273.2058410644531,288.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412870371714,9.154325297799916e-09,0.0011412778403609,-0.0229196678847074,0.0,0.0,0.0,-0.0099243428558111,60.0,-11.663859367370604,-0.0,-8.880741830807892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39898681640625,0.0,0.0,9.640134521760046e-05,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,0.0001015152447507,290.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925476074219,0.0,0.0,7.497882324969396e-05,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887939453125,0.0,0.0,0.0001015152593026,291.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,0.000481544615468,289.0971374511719,294.1499938964844,273.13525390625,271.947021484375,272.8755798339844,273.1943664550781,288.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412705061957,9.152592461703081e-09,0.0011412614258006,-0.022915132343769,0.0,0.0,0.0,-0.0099234757944941,60.0,-11.671542167663574,-0.0,-8.88048603542302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39404296875,0.0,0.0,9.639647760195658e-05,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3405456542969,0.0,0.0,0.0001015101224766,290.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876647949219,0.0,0.0,7.497503975173458e-05,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839416503906,0.0,0.0,0.0001015101370285,291.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847961425781,0.0,0.0,0.0004815203137695,289.0924072265625,294.1499938964844,273.1194152832031,271.93170166015625,272.8780822753906,273.1822814941406,288.0859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141213113442,9.146529755810208e-09,0.0011412039166316,-0.0228992644697427,0.0,0.0,0.0,-0.009920441545546,60.0,-11.679566383361816,-0.0,-8.879590751575962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3891296386719,0.0,0.0,9.638856136007234e-05,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359680175781,0.0,0.0,0.0001015017842291,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827819824219,0.0,0.0,7.496887701563537e-05,290.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37908935546875,0.0,0.0,0.0001015017987811,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,0.0004814807616639,289.0876770019531,294.1499938964844,273.1024780273437,271.9153137207031,272.88037109375,273.1693420410156,288.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411192826926,9.13665321178314e-09,0.0011411102022975,-0.0228734109550714,0.0,0.0,0.0,-0.0099154980853199,60.0,-11.68805980682373,-0.0,-8.87813129679671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842163085937,0.0,0.0,9.637754556024448e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313903808594,0.0,0.0,0.0001014901863527,290.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778991699219,0.0,0.0,7.496031321352348e-05,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3742370605469,0.0,0.0,0.0001014902009046,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,0.0004814257554244,289.0829467773437,294.1499938964844,273.08453369140625,271.8978576660156,272.8824462890625,273.1556396484375,288.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409890139475,9.122921973414576e-09,0.0011409798171371,-0.0228374693542718,0.0,0.0,0.0,-0.0099086258560419,60.0,-11.696980476379396,-0.0,-8.87610340782885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793029785156,0.0,0.0,9.636399772716686e-05,291.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,0.0001014759181998,290.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,7.494977762689814e-05,290.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,0.0001014759327517,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,0.0004813580599147,289.0782165527344,294.1499938964844,273.0655212402344,271.8794250488281,272.88433837890625,273.14111328125,288.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140828593634,9.106020826266104e-09,0.0011408193968236,-0.0227932296693325,0.0,0.0,0.0,-0.0099001666530966,60.0,-11.706318855285645,-0.0,-8.873607271198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,9.634738671593368e-05,291.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3222351074219,0.0,0.0,0.0001014584267977,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681640625,0.0,0.0,7.493686280213296e-05,290.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,0.0001014584413496,291.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,0.0004812751139979,289.073486328125,294.1499938964844,273.0455627441406,271.8599853515625,272.8859558105469,273.1257019042969,288.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406319681555,9.085312058232375e-09,0.0011406228877604,-0.0227390248328447,0.0,0.0,0.0,-0.0098898010328412,60.0,-11.716109275817873,-0.0,-8.870549095263416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694763183594,0.0,0.0,9.632828005123883e-05,291.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3176574707031,0.0,0.0,0.000101438301499,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36328125,0.0,0.0,7.492199802072719e-05,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,0.0001014383160509,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0004811796243302,289.0687561035156,294.1499938964844,273.024658203125,271.839599609375,272.88739013671875,273.1094665527344,288.0650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404057731851,9.061477790339724e-09,0.00114039669279,-0.0226766373962163,0.0,0.0,0.0,-0.0098778726533055,60.0,-11.72630214691162,-0.0,-8.86703048763593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36456298828125,0.0,0.0,9.63065613177605e-05,291.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130798339844,0.0,0.0,0.0001014154331642,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,7.490510324714705e-05,290.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0001014154477161,291.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35565185546875,0.0,0.0,0.0004810711543541,289.06402587890625,294.1499938964844,273.0028381347656,271.8183288574219,272.8886108398437,273.0924987792969,288.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401486117392,9.034392789430969e-09,0.0011401396477594,-0.0226057432591915,0.0,0.0,0.0,-0.0098643163219094,60.0,-11.736865043640137,-0.0,-8.863032974204543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
