time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796140,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,9.628223779145628e-05,291.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3085327148437,0.0,0.0,0.0001013898217934,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3535461425781,0.0,0.0,7.488618575735018e-05,290.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,0.0001013898363453,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507995605469,0.0,0.0,0.0004809496749658,289.0592956542969,294.1499938964844,272.98016357421875,271.796142578125,272.8895568847656,273.07452392578125,288.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398607166483,9.004065049111887e-09,0.0011398517526686,-0.0225263573229312,0.0,0.0,0.0,-0.0098491366952657,60.0,-11.74789333343506,-0.0,-8.85855726551199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,9.625559323467314e-05,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.303955078125,0.0,0.0,0.0001013617657008,290.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,7.486546383006498e-05,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,0.0001013617802527,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459777832031,0.0,0.0,0.0004808165831491,289.0545654296875,294.1499938964844,272.95660400390625,271.77313232421875,272.8902587890625,273.0557556152344,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395453475415,8.970839182609325e-09,0.0011395363835617,-0.0224393866956233,0.0,0.0,0.0,-0.0098325069993734,60.0,-11.75927734375,-0.0,-8.853655231177981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,9.622697689337656e-05,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29937744140625,0.0,0.0,0.0001013316286844,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438415527344,0.0,0.0,7.48432066757232e-05,290.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34033203125,0.0,0.0,0.0001013316432363,291.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34112548828125,0.0,0.0,0.0004806735960301,289.04986572265625,294.1499938964844,272.9322509765625,271.74932861328125,272.8907165527344,273.03619384765625,288.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139206578955,8.935145068278416e-09,0.0011391976149752,-0.0223459526896476,0.0,0.0,0.0,-0.0098146414384245,60.0,-11.77099895477295,-0.0,-8.848390820048736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.344970703125,0.0,0.0,9.619579941499978e-05,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947998046875,0.0,0.0,0.0001012987995636,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3389892578125,0.0,0.0,7.481895590899512e-05,290.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,0.0001012988141155,291.671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362731933594,0.0,0.0,0.0004805178905371,289.0451354980469,294.1499938964844,272.9071350097656,271.7247619628906,272.8910217285156,273.0160217285156,288.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388374259695,8.896270387026561e-09,0.001138828578405,-0.0222441963851451,0.0,0.0,0.0,-0.0097951842471957,60.0,-11.783015251159668,-0.0,-8.842658871799358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,9.61630794336088e-05,291.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29022216796875,0.0,0.0,0.0001012643406284,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341369628906,0.0,0.0,7.479351188521832e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306579589844,0.0,0.0,0.0001012643551803,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314514160156,0.0,0.0,0.0004803544434253,289.0404357910156,294.1499938964844,272.8812866210937,271.6994323730469,272.8909606933594,272.9948425292969,288.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384502286091,8.855463917711859e-09,0.0011384412646293,-0.0221373811364173,0.0,0.0,0.0,-0.0097747603431344,60.0,-11.795454978942873,-0.0,-8.836644838083887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,9.612800931790844e-05,291.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856750488281,0.0,0.0,0.0001012274151435,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32928466796875,0.0,0.0,7.476623432012275e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258361816406,0.0,0.0,0.0001012274296954,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,0.0004801792674697,289.0357360839844,294.1499938964844,272.8547058105469,271.67340087890625,272.8907165527344,272.9730529785156,288.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380349751561,8.811730900504244e-09,0.0011380261275917,-0.0220229029655456,0.0,0.0,0.0,-0.0097528714686632,60.0,-11.808149337768556,-0.0,-8.830200926013276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.330322265625,0.0,0.0,9.609143307898194e-05,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810974121094,0.0,0.0,0.0001011888962239,290.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244323730469,0.0,0.0,7.473778532585129e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210144042969,0.0,0.0,0.0001011889107758,291.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218078613281,0.0,0.0,0.0004799965536221,289.031005859375,294.1499938964844,272.82745361328125,271.6466979980469,272.8901062011719,272.9503479003906,288.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376020265743,8.766114945046866e-09,0.0011375931790098,-0.021903496235609,0.0,0.0,0.0,-0.0097300400957465,60.0,-11.821218490600586,-0.0,-8.82348203390393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.325439453125,0.0,0.0,9.605285595171154e-05,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,0.0001011482672765,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,7.47077792766504e-05,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31622314453125,0.0,0.0,0.0001011482818285,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,0.0004798038571607,289.0263061523437,294.1499938964844,272.799560546875,271.6193542480469,272.88922119140625,272.9269104003906,288.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371453292667,8.718004096408551e-09,0.0011371365981176,-0.0217775553464889,0.0,0.0,0.0,-0.0097059598192572,60.0,-11.83457374572754,-0.0,-8.816398633371136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205871582031,0.0,0.0,9.601288911653684e-05,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27197265625,0.0,0.0,0.0001011061831377,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31475830078125,0.0,0.0,7.467668910976499e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3114013671875,0.0,0.0,0.0001011061976896,291.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121643066406,0.0,0.0,0.0004796042048837,289.0216369628906,294.1499938964844,272.77105712890625,271.5914001464844,272.8880615234375,272.90283203125,288.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366721009835,8.668160411673398e-09,0.0011366634862497,-0.0216470807790756,0.0,0.0,0.0,-0.0096810134127736,60.0,-11.848164558410645,-0.0,-8.809063700709886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3157043457031,0.0,0.0,9.59713288466446e-05,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674255371094,0.0,0.0,0.0001010624182526,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099365234375,0.0,0.0,7.464436930604279e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3065795898437,0.0,0.0,0.0001010624328046,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3073425292969,0.0,0.0,0.0004793966072611,289.0169372558594,294.1499938964844,272.74200439453125,271.5628967285156,272.8866577148437,272.8782043457031,288.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361801298335,8.616330759991797e-09,0.0011361715150997,-0.0215114057064056,0.0,0.0,0.0,-0.0096550714224576,60.0,-11.861985206604004,-0.0,-8.801438866612443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31085205078125,0.0,0.0,9.592825517756864e-05,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628479003906,0.0,0.0,0.0001010170599329,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,7.461086352122948e-05,290.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3017883300781,0.0,0.0,0.0001010170744848,291.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025207519531,0.0,0.0,0.0004791814426425,289.0122375488281,294.1499938964844,272.71240234375,271.53387451171875,272.8849182128906,272.85284423828125,288.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356702307239,8.562614617346753e-09,0.0011356616159901,-0.0213707908987998,0.0,0.0,0.0,-0.0096281860023736,60.0,-11.87610912322998,-0.0,-8.793540473561735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30596923828125,0.0,0.0,9.588399552740157e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.25830078125,0.0,0.0,0.0001009704574244,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30029296875,0.0,0.0,7.457644096575677e-05,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2969665527344,0.0,0.0,0.0001009704719763,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2977294921875,0.0,0.0,0.0004789603699464,289.007568359375,294.1499938964844,272.6822814941406,271.5043334960937,272.88287353515625,272.82684326171875,288.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351462453603,8.507423210346587e-09,0.0011351377470418,-0.0212263111025095,0.0,0.0,0.0,-0.009600562043488,60.0,-11.890470504760742,-0.0,-8.785428917690299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,9.583903738530351e-05,291.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,0.0001009231127682,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29547119140625,0.0,0.0,7.454147271346301e-05,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29217529296875,0.0,0.0,0.0001009231273201,291.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2929382324219,0.0,0.0,0.0004787357756868,289.0028686523437,294.1499938964844,272.65167236328125,271.47430419921875,272.8805847167969,272.8004150390625,288.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346139945089,8.451355171246178e-09,0.0011346056126058,-0.0210795365273952,0.0,0.0,0.0,-0.0095724994316697,60.0,-11.904998779296877,-0.0,-8.77719159575463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2962646484375,0.0,0.0,9.57930606091395e-05,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24920654296875,0.0,0.0,0.0001008746912702,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2906494140625,0.0,0.0,7.45057113817893e-05,290.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873840332031,0.0,0.0,0.0001008747058222,291.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,0.0004785061173606,288.9981994628906,294.1499938964844,272.62066650390625,271.4438781738281,272.8780822753906,272.7735290527344,288.0022277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340696364641,8.394012596113498e-09,0.0011340612545609,-0.0209294240921735,0.0,0.0,0.0,-0.0095437988638877,60.0,-11.91972827911377,-0.0,-8.768771664335875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,9.574645082466304e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2446594238281,0.0,0.0,0.0001008256149361,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28582763671875,0.0,0.0,7.446946256095544e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2825927734375,0.0,0.0,0.000100825629488,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,0.0004782733158208,288.9935302734375,294.1499938964844,272.5892333984375,271.4130249023437,272.87518310546875,272.7460021972656,287.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335179442539,8.33589464122042e-09,0.0011335096787661,-0.0207772813737392,0.0,0.0,0.0,-0.0095147099345922,60.0,-11.934757232666016,-0.0,-8.760242309335808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865905761719,0.0,0.0,9.569951362209396e-05,291.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,0.0001007761820801,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,7.443295908160508e-05,290.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.0,0.0,0.000100776196632,291.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785339355469,0.0,0.0,0.0004780388262588,288.9888610839844,294.1499938964844,272.55743408203125,271.3818359375,272.8719482421875,272.7179870605469,287.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329622939229,8.277355689756405e-09,0.001132954028435,-0.0206240341067314,0.0,0.0,0.0,-0.0094854105263948,60.0,-11.950020790100098,-0.0,-8.751654689831413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817687988281,0.0,0.0,9.565237269271164e-05,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355651855469,0.0,0.0,0.0001007265382213,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762145996094,0.0,0.0,7.439628825522959e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730407714844,0.0,0.0,0.0001007265527732,291.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27374267578125,0.0,0.0,0.0004778033471666,288.98419189453125,294.1499938964844,272.5252990722656,271.3503112792969,272.86846923828125,272.6896057128906,287.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324040824547,8.218562719264355e-09,0.0011323959333822,-0.0204701218754053,0.0,0.0,0.0,-0.0094559844583272,60.0,-11.96544075012207,-0.0,-8.74303438536117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,9.56052026594989e-05,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23101806640625,0.0,0.0,0.0001006768725346,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,7.435960287693888e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26824951171875,0.0,0.0,0.0001006768870865,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689819335937,0.0,0.0,0.000477567751659,288.9795227050781,294.1499938964844,272.49285888671875,271.3184814453125,272.8647155761719,272.66082763671875,287.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318457545712,8.159743991598134e-09,0.0011318376054987,-0.0203161388635635,0.0,0.0,0.0,-0.0094265444204211,60.0,-11.981066703796388,-0.0,-8.73441408089093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2720947265625,0.0,0.0,9.555822907714172e-05,291.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265014648437,0.0,0.0,0.0001006274032988,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2666320800781,0.0,0.0,7.432306301780045e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26348876953125,0.0,0.0,0.0001006274178507,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,0.0004773330583702,288.974853515625,294.1499938964844,272.46014404296875,271.286376953125,272.8606872558594,272.63165283203125,287.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312896385788,8.101157966677874e-09,0.0011312814895063,-0.0201627630740404,0.0,0.0,0.0,-0.0093972217291593,60.0,-11.996908187866213,-0.0,-8.725832856271155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,9.55116775003262e-05,291.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2219543457031,0.0,0.0,0.0001005783851724,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618408203125,0.0,0.0,7.428686512866989e-05,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586975097656,0.0,0.0,0.0001005783997243,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594299316406,0.0,0.0,0.0004771005478687,288.97021484375,294.1499938964844,272.4271850585937,271.2540588378906,272.8563537597656,272.6021423339844,287.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307385284453,8.043109289701533e-09,0.0011307304957881,-0.0200107935816049,0.0,0.0,0.0,-0.009368167258799,60.0,-12.012971878051758,-0.0,-8.717334054608727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.262451171875,0.0,0.0,9.546544606564566e-05,291.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2174377441406,0.0,0.0,0.000100529694464,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.257080078125,0.0,0.0,7.425090007018298e-05,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,0.0001005297090159,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2546691894531,0.0,0.0,0.000476869608974,288.965576171875,294.1499938964844,272.39404296875,271.2215576171875,272.8517761230469,272.5723571777344,287.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301911436021,7.985449634873021e-09,0.0011301832273602,-0.0198598429560661,0.0,0.0,0.0,-0.0093393083661794,60.0,-12.029212951660156,-0.0,-8.708896359621576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25762939453125,0.0,0.0,9.541999315842986e-05,291.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.212890625,0.0,0.0,0.0001004818404908,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2522888183594,0.0,0.0,7.421555346809328e-05,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.0001004818550427,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2498779296875,0.0,0.0,0.0004766425699926,288.9609069824219,294.1499938964844,272.3607177734375,271.1889038085937,272.846923828125,272.5422668457031,287.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296530719846,7.928771417198277e-09,0.0011296451557427,-0.0197114590555429,0.0,0.0,0.0,-0.0093109402805566,60.0,-12.045641899108888,-0.0,-8.700606457523463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2528381347656,0.0,0.0,9.53754351940006e-05,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083740234375,0.0,0.0,0.0001004349178401,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474975585937,0.0,0.0,7.418089808197692e-05,290.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444152832031,0.0,0.0,0.000100434932392,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451171875,0.0,0.0,0.0004764199838973,288.9562683105469,294.1499938964844,272.3272705078125,271.1560974121094,272.8417358398437,272.5118713378906,287.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291255941614,7.873203422548158e-09,0.0011291177943348,-0.0195659790188074,0.0,0.0,0.0,-0.0092831281945109,60.0,-12.062308311462402,-0.0,-8.692482111882782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480163574219,0.0,0.0,9.533192496746778e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,0.0001003890938591,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,7.414705032715574e-05,290.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,0.000100389108411,291.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403564453125,0.0,0.0,0.0004762026364915,288.9516296386719,294.1499938964844,272.293701171875,271.12322998046875,272.83624267578125,272.481201171875,287.9601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286104563623,7.818940161996581e-09,0.0011286026565358,-0.0194239150732755,0.0,0.0,0.0,-0.0092559680342674,60.0,-12.079168319702148,-0.0,-8.684553165494435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24322509765625,0.0,0.0,9.528892405796796e-05,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993103027344,0.0,0.0,0.0001003438155748,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,7.411361002596095e-05,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23492431640625,0.0,0.0,0.0001003438301268,291.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356262207031,0.0,0.0,0.0004759878502227,288.9469909667969,294.1499938964844,272.26007080078125,271.0902709960937,272.8305358886719,272.45037841796875,287.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112810137216,7.765315501728765e-09,0.0011280935723334,-0.0192835200577974,0.0,0.0,0.0,-0.0092291282489895,60.0,-12.096146583557127,-0.0,-8.676720142375417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384338378906,0.0,0.0,9.524745837552472e-05,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,0.0001003001525532,290.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23321533203125,0.0,0.0,7.408135570585728e-05,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2301940917969,0.0,0.0,0.0001003001598292,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308654785156,0.0,0.0,0.0004757807182613,288.9423828125,294.1499938964844,272.2264099121094,271.05731201171875,272.8246459960937,272.4193725585937,287.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011276105651631,7.713606642312243e-09,0.0011276028817519,-0.0191481430083513,0.0,0.0,0.0,-0.0092032477259635,60.0,-12.11327075958252,-0.0,-8.669170625807966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.233642578125,0.0,0.0,9.520706225885078e-05,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902770996094,0.0,0.0,0.000100257610029,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2284545898437,0.0,0.0,7.404993812087923e-05,290.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254333496094,0.0,0.0,0.0001002576245809,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22613525390625,0.0,0.0,0.0004755789414048,288.937744140625,294.1499938964844,272.1927795410156,271.0243530273437,272.818359375,272.3881530761719,287.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011271322146058,7.663228274168432e-09,0.0011271246476098,-0.0190162453800439,0.0,0.0,0.0,-0.0091780321672558,60.0,-12.130598068237305,-0.0,-8.661818640121055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,9.516799036646262e-05,291.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1857604980469,0.0,0.0,0.0001002164644887,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22369384765625,0.0,0.0,7.401954644592479e-05,290.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.220703125,0.0,0.0,0.0001002164790406,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22137451171875,0.0,0.0,0.0004753837420139,288.93310546875,294.1499938964844,272.1591491699219,270.991455078125,272.8117980957031,272.3567810058594,287.9432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011266696965321,7.614500141528424e-09,0.0011266621295362,-0.0188886690884828,0.0,0.0,0.0,-0.0091536436229944,60.0,-12.148051261901855,-0.0,-8.654710370592512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,9.513016266282648e-05,291.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,0.0001001766358967,290.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,7.399012974929065e-05,290.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159729003906,0.0,0.0,0.0001001766504487,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166442871094,0.0,0.0,0.0004751948290504,288.9284973144531,294.1499938964844,272.1255798339844,270.9586181640625,272.8049621582031,272.3253173828125,287.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011262219632044,7.567333426550249e-09,0.0011262143962085,-0.0187651813030242,0.0,0.0,0.0,-0.009130036458373,60.0,-12.165610313415527,-0.0,-8.64783302745309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192687988281,0.0,0.0,9.509348456049338e-05,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767578125,0.0,0.0,0.0001001380078378,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21417236328125,0.0,0.0,7.396160071948543e-05,290.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,0.0001001380223897,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119140625,0.0,0.0,0.0004750115913338,288.92388916015625,294.1499938964844,272.0921325683594,270.9258728027344,272.7978820800781,272.29376220703125,287.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257876176387,7.521588685222014e-09,0.0011257801670581,-0.0186454113572835,0.0,0.0,0.0,-0.0091071398928761,60.0,-12.18323802947998,-0.0,-8.641165294420716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2145080566406,0.0,0.0,9.505759953754024e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722412109375,0.0,0.0,0.0001001002165139,290.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2094421386719,0.0,0.0,7.393369014607742e-05,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065124511719,0.0,0.0,0.0001001002310658,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071838378906,0.0,0.0,0.0004748323408421,288.9192810058594,294.1499938964844,272.0588073730469,270.893310546875,272.7905578613281,272.2621459960937,287.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253628181293,7.476836927367003e-09,0.0011253553675487,-0.0185282453894615,0.0,0.0,0.0,-0.0090847415849566,60.0,-12.200916290283203,-0.0,-8.634644643734647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,9.502241300651804e-05,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.167724609375,0.0,0.0,0.0001000631673377,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047119140625,0.0,0.0,7.390632526949048e-05,290.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,0.0001000631818897,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20245361328125,0.0,0.0,0.0004746565828099,288.9146728515625,294.1499938964844,272.0256652832031,270.86090087890625,272.7829284667969,272.23052978515625,287.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249462841078,7.432960469344607e-09,0.0011249388335272,-0.0184133667498826,0.0,0.0,0.0,-0.0090627800673246,60.0,-12.218563079833984,-0.0,-8.62825402236922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,9.498769941274075e-05,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632385253906,0.0,0.0,0.0001000266056507,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.199951171875,0.0,0.0,7.387932419078425e-05,290.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19708251953125,0.0,0.0,0.0001000266202026,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977233886719,0.0,0.0,0.0004744831530842,288.9100646972656,294.1499938964844,271.9927062988281,270.8287353515625,272.77508544921875,272.1988830566406,287.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011245353380218,7.389665324097905e-09,0.0011245278874412,-0.0183000098913908,0.0,0.0,0.0,-0.009041110984981,60.0,-12.236176490783691,-0.0,-8.621950797760294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001953125,0.0,0.0,9.495343692833558e-05,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,9.999053145293146e-05,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,7.385267235804349e-05,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,9.999054600484668e-05,291.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1930236816406,0.0,0.0,0.000474312051665,288.90545654296875,294.1499938964844,271.9599914550781,270.7967834472656,272.7669677734375,272.16729736328125,287.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241297470405,7.346943498021119e-09,0.0011241224128752,-0.0181881543248891,0.0,0.0,0.0,-0.0090197278186678,60.0,-12.253650665283203,-0.0,-8.615732838279656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954345703125,0.0,0.0,9.491944365436213e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542358398437,0.0,0.0,9.99547410174273e-05,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,7.382623880403116e-05,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1876525878906,0.0,0.0,9.995474829338492e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.18829345703125,0.0,0.0,0.0004741422308143,288.9008483886719,294.1499938964844,271.92755126953125,270.76513671875,272.75860595703125,272.1357727050781,287.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123727299273,7.304552074316461e-09,0.0011237199651077,-0.0180771630257368,0.0,0.0,0.0,-0.0089985104277729,60.0,-12.271036148071287,-0.0,-8.609565327333257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.190673828125,0.0,0.0,9.488587238593028e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14971923828125,0.0,0.0,9.991937986342236e-05,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1857604980469,0.0,0.0,7.380012539215386e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,9.99193944153376e-05,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18359375,0.0,0.0,0.0004739745345432,288.8962707519531,294.1499938964844,271.8954162597656,270.7337951660156,272.7500305175781,272.1043395996094,287.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233298573642,7.262681123165747e-09,0.001123322523199,-0.0179675333201885,0.0,0.0,0.0,-0.008977553807199,60.0,-12.288208961486816,-0.0,-8.603475265545057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1859130859375,0.0,0.0,9.485254850005732e-05,291.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,9.988428791984916e-05,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1810607910156,0.0,0.0,7.377420115517452e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,9.98843024717644e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788635253906,0.0,0.0,0.000473808060633,288.89166259765625,294.1499938964844,271.8636169433594,270.70281982421875,272.7412109375,272.0730285644531,287.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229353258386,7.221125031264819e-09,0.0011229281080886,-0.0178587287664413,0.0,0.0,0.0,-0.0089567545801401,60.0,-12.305222511291504,-0.0,-8.59743352066289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811828613281,0.0,0.0,9.481967572355644e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,9.984967618947847e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17633056640625,0.0,0.0,7.374863344011828e-05,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.17352294921875,0.0,0.0,9.98496834654361e-05,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1741638183594,0.0,0.0,0.0004736438568215,288.8870849609375,294.1499938964844,271.8321838378906,270.67218017578125,272.7322082519531,272.0418701171875,287.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225461494177,7.1801307122143515e-09,0.0011225389316678,-0.0177513919770717,0.0,0.0,0.0,-0.0089362356811761,60.0,-12.322003364562988,-0.0,-8.591475619823542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1764221191406,0.0,0.0,9.47872904362157e-05,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13623046875,0.0,0.0,9.98155737761408e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,7.37234513508156e-05,290.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688232421875,0.0,0.0,9.981558832805604e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1694641113281,0.0,0.0,0.0004734820977319,288.8824768066406,294.1499938964844,271.8011474609375,270.6419982910156,272.72296142578125,272.0108947753906,287.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221627937629,7.139749236273474e-09,0.0011221556924283,-0.0176456607878208,0.0,0.0,0.0,-0.0089160250499844,60.0,-12.33853530883789,-0.0,-8.58560866845437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
