time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798480,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,9.475586557528004e-05,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,9.97824827209115e-05,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669006347656,0.0,0.0,7.369900413323194e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1641540527344,0.0,0.0,9.978248999686912e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,0.0004733251116704,288.8778991699219,294.1499938964844,271.77056884765625,270.6122436523437,272.7134704589844,271.980224609375,287.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217907303944,7.100557475325786e-09,0.0011217836290597,-0.0175430439412593,0.0,0.0,0.0,-0.0088964086025953,60.0,-12.354743957519531,-0.0,-8.579916510598198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1669311523437,0.0,0.0,9.472470264881848e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12725830078125,0.0,0.0,9.974966087611392e-05,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622009277344,0.0,0.0,7.367476791841909e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1594543457031,0.0,0.0,9.974967542802916e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600646972656,0.0,0.0,0.0004731694643851,288.8733215332031,294.1499938964844,271.7404479980469,270.5830078125,272.70379638671875,271.94970703125,287.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214218102395,7.061693896304177e-09,0.0011214147089049,-0.0174412857741117,0.0,0.0,0.0,-0.0088769569993019,60.0,-12.37078094482422,-0.0,-8.574274090733527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622009277344,0.0,0.0,9.469498763792215e-05,291.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1227722167969,0.0,0.0,9.971836698241532e-05,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575012207031,0.0,0.0,7.365165220107883e-05,290.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1547546386719,0.0,0.0,9.971838153433056e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1553649902344,0.0,0.0,0.0004730210057459,288.8687438964844,294.1499938964844,271.7108459472656,270.55426025390625,272.6939697265625,271.91943359375,287.8836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210700031369,7.0246350958314e-09,0.0011210630182176,-0.0173442531377077,0.0,0.0,0.0,-0.0088584087789058,60.0,-12.386547088623049,-0.0,-8.568895282223823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.157470703125,0.0,0.0,9.466645133215934e-05,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1182861328125,0.0,0.0,9.968832455342636e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528015136719,0.0,0.0,7.362946053035557e-05,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,9.968833182938396e-05,291.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15069580078125,0.0,0.0,0.0004728784842882,288.8641662597656,294.1499938964844,271.6817626953125,270.52606201171875,272.6839294433594,271.8894958496094,287.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120732165873,6.989053336070583e-09,0.0011207251809537,-0.0172510873526334,0.0,0.0,0.0,-0.0088405990973114,60.0,-12.40205192565918,-0.0,-8.563732478705789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527404785156,0.0,0.0,9.46399086387828e-05,291.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138000488281,0.0,0.0,9.966037032427266e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1481018066406,0.0,0.0,7.360881863860413e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453857421875,0.0,0.0,9.966037760023028e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14599609375,0.0,0.0,0.0004727458872366,288.859619140625,294.1499938964844,271.6532897949219,270.4984436035156,272.6737365722656,271.85986328125,287.8751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204179609194,6.9559482618331e-09,0.0011204109760001,-0.0171644054353237,0.0,0.0,0.0,-0.0088240299373865,60.0,-12.417303085327148,-0.0,-8.558929920354785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14801025390625,0.0,0.0,9.461453737458214e-05,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093139648437,0.0,0.0,9.963365300791338e-05,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1434020996094,0.0,0.0,7.358908624155447e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407165527344,0.0,0.0,9.96336675598286e-05,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413269042969,0.0,0.0,0.0004726191691588,288.85504150390625,294.1499938964844,271.6253967285156,270.4714660644531,272.6633605957031,271.8305969238281,287.8708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201176093891,6.924312678791011e-09,0.0011201106244698,-0.0170815698802471,0.0,0.0,0.0,-0.0088081955909729,60.0,-12.432291984558104,-0.0,-8.554342656452718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.143310546875,0.0,0.0,9.459133434575052e-05,291.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,9.960922034224497e-05,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,7.357103459071368e-05,290.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13604736328125,0.0,0.0,9.960922761820255e-05,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366271972656,0.0,0.0,0.0004725032486021,288.8504638671875,294.1499938964844,271.59814453125,270.44512939453125,272.6528015136719,271.8016662597656,287.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198428692296,6.895375825877181e-09,0.0011198360007256,-0.0170058030635118,0.0,0.0,0.0,-0.008793712593615,60.0,-12.447029113769531,-0.0,-8.550146901598057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385803222656,0.0,0.0,9.456992120249196e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003723144531,0.0,0.0,9.95866721495986e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1340026855469,0.0,0.0,7.355437992373481e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13134765625,0.0,0.0,9.95866794255562e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0004723962920252,288.8459167480469,294.1499938964844,271.5715637207031,270.4194641113281,272.6421203613281,271.7731628417969,287.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195893166586,6.868670521242848e-09,0.0011195824481546,-0.0169358775019645,0.0,0.0,0.0,-0.0087803462520241,60.0,-12.461515426635742,-0.0,-8.54627657531637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13385009765625,0.0,0.0,9.455077815800904e-05,291.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.09588623046875,0.0,0.0,9.95665104710497e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,7.35394933144562e-05,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266784667969,0.0,0.0,9.956651774700732e-05,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.0004723006568383,288.8413391113281,294.1499938964844,271.54571533203125,270.39453125,272.6312561035156,271.7450866699219,287.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193627724424,6.844797617588938e-09,0.0011193559039384,-0.0168733689934015,0.0,0.0,0.0,-0.0087683973833918,60.0,-12.475730895996094,-0.0,-8.542816942735953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.129150390625,0.0,0.0,9.453386155655608e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914306640625,0.0,0.0,9.954869892681018e-05,290.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1246337890625,0.0,0.0,7.352633838308975e-05,290.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1220092773437,0.0,0.0,9.95487134787254e-05,291.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,0.0004722161684185,288.8367919921875,294.1499938964844,271.52056884765625,270.3703308105469,272.6202697753906,271.71746826171875,287.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191624216735,6.823706488745529e-09,0.0011191556695848,-0.0168181434273719,0.0,0.0,0.0,-0.0087578408420085,60.0,-12.48967456817627,-0.0,-8.539760898429449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1244506835937,0.0,0.0,9.45195570238866e-05,291.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869445800781,0.0,0.0,9.953363769454882e-05,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,7.351521344389766e-05,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11737060546875,0.0,0.0,9.953364497050644e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1179504394531,0.0,0.0,0.0004721447185147,288.8322448730469,294.1499938964844,271.4962463378906,270.3469543457031,272.609130859375,271.6903381347656,287.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189931537956,6.805869201542691e-09,0.0011189862852916,-0.0167714357376098,0.0,0.0,0.0,-0.0087489131838083,60.0,-12.503308296203612,-0.0,-8.53717665449949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197204589844,0.0,0.0,9.450710786040872e-05,291.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0824584960937,0.0,0.0,9.952052641892806e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1152648925781,0.0,0.0,7.350552914431319e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127014160156,0.0,0.0,9.952053369488568e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11328125,0.0,0.0,0.000472082523629,288.82769775390625,294.1499938964844,271.4726867675781,270.3243713378906,272.597900390625,271.6636657714844,287.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188456555828,6.790340734141864e-09,0.0011188389034941,-0.0167307760566473,0.0,0.0,0.0,-0.0087411412969231,60.0,-12.516687393188477,-0.0,-8.534927786740809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.050000000745058,9.449733624933288e-05,291.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0780029296875,0.0,0.050000000745058,9.95102382148616e-05,290.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.110595703125,0.0,0.050000000745058,7.349792576860636e-05,290.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1080322265625,0.0,0.050000000745058,9.951024549081922e-05,291.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1086120605469,0.0,0.050000000745058,0.0004720337165053,288.8231201171875,291.1499938964844,271.45001220703125,270.3026428222656,272.5865478515625,271.63751220703125,287.84063720703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011187300551682,6.7781575907588384e-09,0.0011187233030796,-0.0166988763958215,0.0,0.0,0.0,-0.0087350429967045,60.0,-12.529769897460938,-0.0,-8.533163509127918e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2081604003906,0.6598387360572815,0.050000000745058,0.040776964277029,291.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20050048828125,0.6598387360572815,0.050000000745058,0.0429401062428951,290.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2072448730469,0.6598387360572815,0.050000000745058,0.031715415418148,290.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.20672607421875,0.6598387360572815,0.050000000745058,0.0429401062428951,291.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20684814453125,0.6598387360572815,0.050000000745058,0.2036893665790558,288.0143127441406,291.1499938964844,271.42779541015625,270.2817687988281,283.95123291015625,287.7638854980469,287.6882019042969,1.0,0.1102369502186775,0.1449355185031891,0.1449355185031891,1.0,1.0,-0.4828035533428192,0.0103876926004886,0.4724158644676208,-0.1463561505079269,0.0,0.0,0.0,8.738921165466309,60.0,-434.4432067871094,-0.0,13.638821601867676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210876464844,0.6531397700309753,0.050000000745058,0.0451662391424179,291.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.52069091796875,0.6531397700309753,0.050000000745058,0.047562226653099,291.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52105712890625,0.6531397700309753,0.050000000745058,0.0351292975246906,290.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210266113281,0.6531397700309753,0.050000000745058,0.047562226653099,291.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210266113281,0.6531397700309753,0.050000000745058,0.2256147265434265,287.4508972167969,291.1499938964844,271.4056701660156,270.2616271972656,285.05908203125,291.45721435546875,287.2445678710937,1.0,0.1220478415489196,0.2898710370063782,0.2898710370063782,1.0,1.0,-0.534720778465271,0.052449457347393,0.482271283864975,-0.1210251376032829,0.0,0.0,0.0,10.884766578674316,60.0,-741.0894775390625,-0.0,18.65564346313477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.10955810546875,0.6138184070587158,0.050000000745058,0.0454685166478157,291.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1095275878906,0.6138184070587158,0.050000000745058,0.0478805378079414,291.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10955810546875,0.6138184070587158,0.050000000745058,0.0353644005954265,290.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10955810546875,0.6138184070587158,0.050000000745058,0.0478805378079414,291.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10955810546875,0.6138184070587158,0.050000000745058,0.2271246463060379,287.0654296875,291.1499938964844,271.3836669921875,270.2422180175781,285.0406188964844,291.60760498046875,286.9312438964844,1.0,0.1326268762350082,0.4348065853118896,0.4348065853118896,1.0,1.0,-0.5382996797561646,0.125768557190895,0.4125311076641083,-0.0493186376988887,0.0,0.0,0.0,14.725400924682615,60.0,-743.6109619140625,-0.0,22.3881778717041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.5823058485984802,0.050000000745058,0.045619323849678,291.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.5823058485984802,0.050000000745058,0.0480393469333648,291.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.5823058485984802,0.050000000745058,0.0354816988110542,290.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.5823058485984802,0.050000000745058,0.0480393469333648,291.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.5823058485984802,0.050000000745058,0.2278779745101928,286.8041381835937,291.1499938964844,271.3617858886719,270.2235412597656,284.61639404296875,291.6056213378906,286.70068359375,1.0,0.1422409117221832,0.5797420740127563,0.5797420740127563,1.0,1.0,-0.5400828719139099,0.1960912942886352,0.3439915776252746,0.0199980437755584,0.0,0.0,0.0,18.626319885253903,60.0,-718.8824462890625,-0.0,26.08042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5782470703125,0.5576243996620178,0.050000000745058,0.0457613505423069,291.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705871582031,0.5576243996620178,0.050000000745058,0.0481889061629772,291.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705871582031,0.5576243996620178,0.050000000745058,0.0355921611189842,290.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705871582031,0.5576243996620178,0.050000000745058,0.0481889061629772,291.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705871582031,0.5576243996620178,0.050000000745058,0.2285874187946319,286.5341796875,291.1499938964844,271.3399963378906,270.2055358886719,283.2127380371094,291.59820556640625,286.3610534667969,1.0,0.1509397327899933,0.7246776223182678,0.7246776223182678,1.0,1.0,-0.5417619943618774,0.2289616465568542,0.3128003478050232,0.0520795956254005,0.0,0.0,0.0,22.4232120513916,60.0,-1007.6322631835938,-0.0,29.70506477355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9544372558594,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.671642453857934e-21,-1.671642453857934e-21,-0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0306396484375,297.1499938964844,293.1499938964844,0.0008584692259319,-77.23611450195312,287.2613830566406,0.5386711359024048,0.050000000745058,0.0458972007036209,291.3490600585937,297.1499938964844,293.1499938964844,0.0006858102278783,-64.97523498535156,287.0189819335937,0.5386711359024048,0.050000000745058,0.0483319647610187,291.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.5386711359024048,0.050000000745058,0.0356978252530097,290.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7808837890625,0.5386711359024048,0.050000000745058,0.0483319647610187,291.5901184082031,297.1499938964844,293.1499938964844,0.0005359292263165,-239.05776977539065,286.8037109375,0.5386711359024048,0.050000000745058,0.2292660325765609,286.1839904785156,291.1499938964844,271.3183288574219,270.188232421875,282.854248046875,291.59161376953125,286.2820129394531,1.0,0.1587720811367035,0.7789267301559448,0.7789267301559448,1.0,1.0,-0.5433682203292847,0.2351861894130706,0.3081820011138916,0.0576712377369403,0.0,0.0,1.0,26.05579948425293,60.0,825.211669921875,-6758.0068359375,33.202205657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2528686523437,308.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,3029.32275390625,18000.0,0.0,0.0,0.0076447734609246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4501006305217743,0.4501025676727295,-1.9235449144616723e-06,0.0,7.758473657304421e-06,0.0,0.0,11.31353759765625,0.0,0.0,0.0,0.2935236394405365,4.0,0.0,1.0
799620,291.03369140625,297.1499938964844,293.1499938964844,0.001363483024761,-117.89955139160156,288.8887634277344,0.5242043733596802,0.050000000745058,0.0460255742073059,291.3477478027344,297.1499938964844,293.1499938964844,0.0011503837304189,-104.74986267089844,288.5716857910156,0.5242043733596802,0.050000000745058,0.048467144370079,291.024169921875,297.1499938964844,293.1499938964844,0.0010275582317262,-69.10738372802734,288.3472595214844,0.5242043733596802,0.050000000745058,0.0357976667582988,290.7908935546875,297.1499938964844,293.1499938964844,0.0011191491503268,-101.90575408935548,288.4820556640625,0.5242043733596802,0.050000000745058,0.048467144370079,291.5914306640625,297.1499938964844,293.1499938964844,0.0009509142837487,-410.7308654785156,288.2797546386719,0.5242043733596802,0.050000000745058,0.2299072593450546,287.1143493652344,291.1499938964844,271.2967529296875,270.1715393066406,282.71600341796875,291.5904235839844,287.8230895996094,1.0,0.1657909750938415,0.8331758379936218,0.8331758379936218,1.0,1.0,-0.5448859333992004,0.2389451712369918,0.3059407770633697,0.0608484782278537,0.0,0.0,1.0,29.48823356628418,60.0,2601.674560546875,-7374.0703125,36.52605438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7913818359375,308.7566223144531,278.1499938964844,0.0,18000.0,313.1499938964844,7514.3291015625,18000.0,0.0,0.0,0.0255741197615861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8773286938667297,0.8773350119590759,-6.373391897795955e-06,0.0,2.5954481316148303e-05,0.0,0.0,75.24894714355469,0.0,0.0,0.0,0.4998402893543243,4.0,0.0,1.0
799680,291.0487976074219,297.1499938964844,293.1499938964844,0.0016641623806208,-137.55093383789062,290.73309326171875,0.513122022151947,0.050000000745058,0.0461454167962074,291.3551940917969,297.1499938964844,293.1499938964844,0.0014211371308192,-123.69536590576172,290.3832397460937,0.513122022151947,0.050000000745058,0.04859334602952,291.0379333496094,297.1499938964844,293.1499938964844,0.0013507710536941,-86.83734893798828,290.2516174316406,0.513122022151947,0.050000000745058,0.0358908809721469,290.8070983886719,297.1499938964844,293.1499938964844,0.0014826799742877,-129.05198669433594,290.4320373535156,0.513122022151947,0.050000000745058,0.04859334602952,291.6015930175781,297.1499938964844,293.1499938964844,0.0011793945450335,-486.947265625,290.04168701171875,0.513122022151947,0.050000000745058,0.2305059134960174,288.5415954589844,291.1499938964844,271.2752990722656,270.15545654296875,282.6298522949219,291.5981140136719,289.04803466796875,1.0,0.1720556914806366,0.8874249458312988,0.8874249458312988,1.0,1.0,-0.5463029146194458,0.2415592670440673,0.3047436475753784,0.062930516898632,0.0,0.0,1.0,32.69269180297852,60.0,2753.6416015625,-7318.16552734375,39.64582443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5700988769531,307.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,11745.623046875,18000.0,0.0,0.0,0.0437595769762992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1021422147750854,1.1021522283554075,-1.0032626960310154e-05,0.0,4.441040800884366e-05,0.0,0.0,148.86599731445312,0.0,0.0,0.0,0.6129109859466553,4.0,0.0,1.0
799740,291.0701599121094,297.1499938964844,293.1499938964844,0.0019500347552821,-156.37896728515625,292.0771484375,0.5045113563537598,0.050000000745058,0.0462561622262001,291.3675842285156,297.1499938964844,293.1499938964844,0.0016782897291705,-141.7294921875,291.6974182128906,0.5045113563537598,0.050000000745058,0.0487099662423133,291.056884765625,297.1499938964844,293.1499938964844,0.0016565847909078,-103.3271713256836,291.6431579589844,0.5045113563537598,0.050000000745058,0.0359770134091377,290.8276062011719,297.1499938964844,293.1499938964844,0.0018247195985168,-154.09417724609375,291.8692932128906,0.5045113563537598,0.050000000745058,0.0487099662423133,291.6169128417969,297.1499938964844,293.1499938964844,0.0013926919782534,-557.8984375,291.30499267578125,0.5045113563537598,0.050000000745058,0.2310591042041778,289.49908447265625,291.1499938964844,271.25396728515625,270.1399841308594,282.5755615234375,291.612060546875,289.8368225097656,1.0,0.1776272505521774,0.9416740536689758,0.9416740536689758,1.0,1.0,-0.5476122498512268,0.243437647819519,0.3041746318340301,0.064326524734497,0.0,0.0,1.0,35.653804779052734,60.0,2453.076904296875,-7161.80859375,42.54292678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55670166015625,307.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,14482.904296875,18000.0,0.0,0.0,0.0621022619307041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2240225076675415,1.2240349054336548,-1.237329615833005e-05,0.0,6.302590190898627e-05,0.0,0.0,203.903076171875,0.0,0.0,0.0,0.6742702722549438,4.0,0.0,1.0
799800,291.0943908691406,297.1499938964844,293.1499938964844,0.0022324752062559,-174.9596405029297,293.1172790527344,0.4976649880409241,0.050000000745058,0.0463576205074787,291.3824462890625,297.1499938964844,293.1499938964844,0.0019344489555805,-159.65875244140625,292.7096252441406,0.4976649880409241,0.050000000745058,0.0488168075680732,291.0783996582031,297.1499938964844,293.1499938964844,0.0019572847522795,-119.3150863647461,292.7216491699219,0.4976649880409241,0.050000000745058,0.03605592623353,290.8502197265625,297.1499938964844,293.1499938964844,0.0021606418304145,-178.31800842285156,292.99188232421875,0.4976649880409241,0.050000000745058,0.0488168075680732,291.6349792480469,297.1499938964844,293.1499938964844,0.0016054369043558,-628.5542602539062,292.2661437988281,0.4976649880409241,0.050000000745058,0.231565922498703,290.1805114746094,291.1499938964844,271.2327575683594,270.12506103515625,282.5409851074219,291.62939453125,290.4459228515625,1.0,0.1825674325227737,0.9959232211112976,0.9959232211112976,1.0,1.0,-0.5488118529319763,0.2448327243328094,0.3039790987968445,0.0652880147099495,0.0,0.0,1.0,38.36669158935547,60.0,2089.47216796875,-7002.64599609375,45.209129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.74908447265625,306.4493713378906,278.1499938964844,0.0,18000.0,313.1499938964844,16076.2021484375,19080.0,0.0,0.0,0.0802067890763282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2895995378494265,1.2896133661270142,-1.3734584172198083e-05,0.0,8.139968849718571e-05,0.0,0.0,238.46240234375,0.0,0.0,0.0,0.7222551107406616,4.0,0.0,1.0
799860,291.11993408203125,297.1499938964844,293.1499938964844,0.0024966779164969,-191.8632049560547,293.99102783203125,0.4920644462108612,0.050000000745058,0.0464498922228813,291.3986511230469,297.1499938964844,293.1499938964844,0.0021749541629105,-176.04518127441406,293.55908203125,0.4920644462108612,0.050000000745058,0.0489139705896377,291.1012268066406,297.1499938964844,293.1499938964844,0.0022381395101547,-133.8001708984375,293.6282653808594,0.4920644462108612,0.050000000745058,0.0361276939511299,290.8738708496094,297.1499938964844,293.1499938964844,0.0024751927703619,-200.3070678710937,293.9392395019531,0.4920644462108612,0.050000000745058,0.0489139705896377,291.65460205078125,297.1499938964844,293.1499938964844,0.0018037738045677,-692.615234375,293.0669250488281,0.4920644462108612,0.050000000745058,0.2320268303155899,290.7353515625,291.1499938964844,271.2116394042969,270.1106872558594,282.534423828125,291.6485900878906,290.9609375,1.0,0.1869361698627472,0.9960029125213624,0.9960029125213624,1.0,1.0,-0.5499027371406555,0.2453799098730087,0.304522842168808,0.0654512792825698,0.0,0.0,1.0,40.83383560180664,60.0,1761.1314697265625,-6880.2353515625,47.6439094543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1352844238281,305.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17690.263671875,19080.0,0.0,0.0,0.0977924466133117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3527898788452148,1.3528050184249878,-1.5113548215595074e-05,0.0,9.924689948093146e-05,0.0,0.0,275.26226806640625,0.0,0.0,0.0,0.7408028841018677,4.0,0.0,1.0
799920,291.1459350585937,297.1499938964844,293.1499938964844,0.0027410732582211,-206.98928833007807,294.7503967285156,0.4873459041118622,0.050000000745058,0.0465332716703414,291.4154968261719,297.1499938964844,293.1499938964844,0.0023978003300726,-190.7605743408203,294.2977294921875,0.4873459041118622,0.050000000745058,0.0490017756819725,291.12457275390625,297.1499938964844,293.1499938964844,0.0024977202992886,-146.75257873535156,294.41650390625,0.4873459041118622,0.050000000745058,0.0361925438046455,290.8978576660156,297.1499938964844,293.1499938964844,0.0027671861462295,-220.03445434570312,294.764892578125,0.4873459041118622,0.050000000745058,0.0490017756819725,291.67498779296875,297.1499938964844,293.1499938964844,0.0019856449216604,-749.479736328125,293.7596130371094,0.4873459041118622,0.050000000745058,0.2324433326721191,291.2131652832031,291.1499938964844,271.1906433105469,270.0968322753906,282.53570556640625,291.6687927246094,291.4090576171875,1.0,0.1907901167869568,0.9960826635360718,0.9960826635360718,1.0,1.0,-0.5508885383605957,0.2458331882953643,0.3050553500652313,0.065565101802349,0.0,0.0,0.9655928015708924,43.06336975097656,48.0,1479.2203369140625,-6780.71923828125,49.85227584838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7046203613281,305.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18495.103515625,19080.0,0.0,0.0,0.1145886704325676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3732481002807615,1.3732637166976929,-1.5634224837413058e-05,0.0,0.0001162929329439,0.0,0.0,288.6885681152344,0.0,0.0,0.0,0.7504594922065735,4.0,0.0,1.0
799980,291.1717834472656,297.1499938964844,293.1499938964844,0.0029664933681488,-220.51968383789065,295.4179382324219,0.4851384460926056,0.050000000745058,0.0465735718607902,291.4325256347656,297.1499938964844,293.1499938964844,0.0026032230816781,-203.94485473632807,294.9471435546875,0.4851384460926056,0.050000000745058,0.0490442141890525,291.1479797363281,297.1499938964844,293.1499938964844,0.0027367114089429,-158.3214874267578,295.1094055175781,0.4851384460926056,0.050000000745058,0.0362238883972168,290.92169189453125,297.1499938964844,293.1499938964844,0.0030376862268894,-237.7343597412109,295.49249267578125,0.4851384460926056,0.050000000745058,0.0490442141890525,291.69561767578125,297.1499938964844,293.1499938964844,0.0021513346582651,-799.7828369140625,294.3653869628906,0.4851384460926056,0.050000000745058,0.2326446324586868,291.62860107421875,291.1499938964844,271.1697692871094,270.08349609375,282.5375366210937,291.6893920898437,291.7984924316406,1.0,0.1923036277294159,0.9961624145507812,0.9961624145507812,1.0,1.0,-0.551365077495575,0.2460507452487945,0.3053143620491028,0.0656252279877662,0.0,0.0,0.8917814493179321,44.14105224609375,48.0,1240.1273193359375,-6697.17724609375,50.922454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4427185058594,305.25360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19591.5859375,19080.0,0.0,0.0,0.1303877681493759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.345162034034729,1.345177412033081,-1.5418561815749854e-05,0.0,0.0001323270116699,0.0,0.0,276.4236145019531,0.0,0.0,0.0,0.7363573312759399,4.0,0.0,1.0
800040,291.19683837890625,297.1499938964844,293.1499938964844,0.0031774248927831,-232.89979553222656,296.0085754394531,0.4847832024097442,0.050000000745058,0.046580109745264,291.4493713378906,297.1499938964844,293.1499938964844,0.0027947798371315,-215.9901123046875,295.5208740234375,0.4847832024097442,0.050000000745058,0.0490510985255241,291.1710510253906,297.1499938964844,293.1499938964844,0.0029594271909445,-168.85435485839844,295.72174072265625,0.4847832024097442,0.050000000745058,0.0362289734184742,290.94500732421875,297.1499938964844,293.1499938964844,0.0032912867609411,-253.9025421142578,296.1375732421875,0.4847832024097442,0.050000000745058,0.0490510985255241,291.7160949707031,297.1499938964844,293.1499938964844,0.0023040333762764,-845.1961669921875,294.89715576171875,0.4847832024097442,0.050000000745058,0.2326772958040237,291.9881591796875,291.1499938964844,271.1490173339844,270.07061767578125,282.5396423339844,291.7099304199219,292.13427734375,1.0,0.1924331039190292,0.9962421655654908,0.9962421655654908,1.0,1.0,-0.5514424443244934,0.2460841089487075,0.3053583204746246,0.0656419172883033,0.0,0.0,0.7996475696563721,44.31599807739258,36.0,1034.954833984375,-6616.16455078125,51.09634017944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3363037109375,305.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,20988.646484375,19080.0,0.0,0.0,0.1449975222349167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2538719177246094,1.2538862228393557,-1.429371059202822e-05,0.0,0.0001471540454076,0.0,0.0,234.071533203125,0.0,0.0,0.0,0.692400336265564,4.0,0.0,1.0
800100,291.2207946777344,297.1499938964844,293.1499938964844,0.0033775705378502,-244.5030212402344,296.53289794921875,0.4859148859977722,0.050000000745058,0.0465593263506889,291.4658203125,297.1499938964844,293.1499938964844,0.0029756037984043,-227.24172973632807,296.0286865234375,0.4859148859977722,0.050000000745058,0.0490292124450206,291.1933288574219,297.1499938964844,293.1499938964844,0.0031699233222752,-178.66932678222656,296.2648620605469,0.4859148859977722,0.050000000745058,0.0362128093838691,290.967529296875,297.1499938964844,293.1499938964844,0.0035324457567185,-269.0052185058594,296.7117614746094,0.4859148859977722,0.050000000745058,0.0490292124450206,291.736083984375,297.1499938964844,293.1499938964844,0.0024465266615152,-887.1761474609375,295.3639831542969,0.4859148859977722,0.050000000745058,0.232573464512825,292.2951965332031,291.1499938964844,271.1283874511719,270.0581970214844,282.5417785644531,291.7301025390625,292.4178466796875,1.0,0.1913255304098129,0.9963218569755554,0.9963218569755554,1.0,1.0,-0.5511967539787292,0.2459677755832672,0.3052289485931396,0.0656248778104782,0.0,0.0,0.6922993659973145,43.76038360595703,36.0,848.8596801757812,-6502.6328125,50.54419708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.37451171875,304.9384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22720.986328125,18000.0,0.0,0.0,0.1582279950380325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.076449632644653,1.0764617919921875,-1.2174801668152211e-05,0.0,0.0001605813013156,0.0,0.0,164.1071319580078,0.0,0.0,0.0,0.5957885980606079,4.0,0.0,1.0
800160,291.2434387207031,297.1499938964844,293.1499938964844,0.0035716684069484,-255.8347625732422,296.9958801269531,0.4883712530136108,0.050000000745058,0.0465147905051708,291.48162841796875,297.1499938964844,293.1499938964844,0.0031497182790189,-238.16783142089844,296.474609375,0.4883712530136108,0.050000000745058,0.0489823147654533,291.21453857421875,297.1499938964844,293.1499938964844,0.003373006824404,-188.1667022705078,296.7440185546875,0.4883712530136108,0.050000000745058,0.036178171634674,290.98883056640625,297.1499938964844,293.1499938964844,0.0037668673321604,-283.6614685058594,297.2215881347656,0.4883712530136108,0.050000000745058,0.0489823147654533,291.75537109375,297.1499938964844,293.1499938964844,0.0025821581948548,-927.590576171875,295.7689514160156,0.4883712530136108,0.050000000745058,0.232351005077362,292.5458068847656,291.1499938964844,271.10791015625,270.04620361328125,282.54376220703125,291.7496032714844,292.6388854980469,1.0,0.1891246736049652,0.9964768290519714,0.9964768290519714,1.0,1.0,-0.5506702065467834,0.2457220405340194,0.3049481809139251,0.0655797123908996,0.0,0.0,0.5738341212272644,42.56975555419922,25.0,646.6527709960938,-6271.98876953125,49.36262130737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5542297363281,304.7034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,23093.095703125,18000.0,0.0,0.0,0.1698257029056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8004422783851624,0.800451397895813,-9.113186024478637e-06,0.0,0.0001723515015328,0.0,0.0,84.75164794921875,0.0,0.0,0.0,0.4917546510696411,4.0,0.0,1.0
800220,291.2645874023437,297.1499938964844,293.1499938964844,0.0037678661756217,-267.7914123535156,297.3930053710937,0.4918997883796692,0.050000000745058,0.0464527197182178,291.49664306640625,297.1499938964844,293.1499938964844,0.0033240404445677,-249.5992126464844,296.8524780273437,0.4918997883796692,0.050000000745058,0.0489169508218765,291.23443603515625,297.1499938964844,293.1499938964844,0.0035766214132308,-198.03208923339844,297.1546630859375,0.4918997883796692,0.050000000745058,0.036129891872406,291.0086975097656,297.1499938964844,293.1499938964844,0.0040038153529167,-298.9145812988281,297.6641540527344,0.4918997883796692,0.050000000745058,0.0489169508218765,291.773681640625,297.1499938964844,293.1499938964844,0.002716502873227,-969.6806640625,296.1037902832031,0.4918997883796692,0.050000000745058,0.2320409566164016,292.72003173828125,291.1499938964844,271.0875244140625,270.0346069335937,282.5454406738281,291.7682189941406,292.7716979980469,1.0,0.1861083358526229,0.9966318011283876,0.9966318011283876,1.0,1.0,-0.5499364137649536,0.2453798204660415,0.3045565783977508,0.0655140057206153,0.0,0.0,0.4512433111667633,40.91028594970703,25.0,396.3187561035156,-5879.3583984375,47.719425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.87664794921875,304.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,22655.4140625,18000.0,0.0,0.0,0.1794942766427993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5315375328063965,0.5315443873405457,-6.839688012405532e-06,0.0,0.0001821638725232,0.0,0.0,38.40958404541016,0.0,0.0,0.0,0.393666923046112,4.0,0.0,1.0
800280,291.2840270996094,297.1499938964844,293.1499938964844,0.0039775385521352,-281.5943603515625,297.7156677246094,0.4965431690216064,0.050000000745058,0.0463754460215568,291.5106506347656,297.1499938964844,293.1499938964844,0.0035082788672298,-262.6792297363281,297.1514892578125,0.4965431690216064,0.050000000745058,0.0488355793058872,291.2528381347656,297.1499938964844,293.1499938964844,0.0037917988374829,-209.1986389160156,297.48785400390625,0.4965431690216064,0.050000000745058,0.0360697917640209,291.02691650390625,297.1499938964844,293.1499938964844,0.0042561748996376,-316.1744079589844,298.0328369140625,0.4965431690216064,0.050000000745058,0.0488355793058872,291.7907409667969,297.1499938964844,293.1499938964844,0.0028573381714522,-1017.9057006835938,296.3545227050781,0.4965431690216064,0.050000000745058,0.2316549569368362,292.7882385253906,291.1499938964844,271.0672607421875,270.0234069824219,282.5466613769531,291.7856750488281,292.78277587890625,1.0,0.1823052018880844,0.9967867732048036,0.9967867732048036,1.0,1.0,-0.5490227937698364,0.2449537068605423,0.3040691018104553,0.0654308795928955,0.0,0.0,0.3345232307910919,38.8443603515625,25.0,71.74388885498047,-5306.853515625,45.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34307861328125,303.6402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,21230.51171875,18000.0,0.0,0.0,0.1869340538978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3315161764621734,0.3315216898918152,-5.509284619620303e-06,0.0,0.0001897143083624,0.0,0.0,17.87894058227539,0.0,0.0,0.0,0.330394446849823,4.0,0.0,1.0
800340,291.301513671875,297.1499938964844,293.1499938964844,0.0042172325775027,-298.8149108886719,297.9566650390625,0.5004421472549438,0.050000000745058,0.0463149473071098,291.5234069824219,297.1499938964844,293.1499938964844,0.0037165598478168,-278.8905944824219,297.3617553710937,0.5004421472549438,0.050000000745058,0.0487718693912029,291.2695007324219,297.1499938964844,293.1499938964844,0.0040344926528632,-222.86666870117188,297.7359619140625,0.5004421472549438,0.050000000745058,0.0360227338969707,291.0433654785156,297.1499938964844,293.1499938964844,0.0045426073484122,-337.2377014160156,298.3226623535156,0.5004421472549438,0.050000000745058,0.0487718693912029,291.8062744140625,297.1499938964844,293.1499938964844,0.0030160583555698,-1078.1202392578125,296.5075378417969,0.5004421472549438,0.050000000745058,0.2313527464866638,292.7191162109375,291.1499938964844,271.0471496582031,270.0125427246094,282.547119140625,291.8016662597656,292.64801025390625,1.0,0.1795317232608795,0.9969417452812196,0.9969417452812196,1.0,1.0,-0.548307478427887,0.2446169108152389,0.3036905527114868,0.0653741061687469,0.0,0.0,0.2360176593065261,37.22692108154297,25.0,-300.6095886230469,-4669.87890625,44.08734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9449768066406,302.8902282714844,278.1499938964844,0.0,18000.0,313.1499938964844,19821.416015625,18000.0,0.0,0.0,0.1919477730989456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2120209783315658,0.2120258212089538,-4.835425443161512e-06,0.0,0.0001948025892488,0.0,0.0,9.63919734954834,0.0,0.0,0.0,0.2981360852718353,4.0,0.0,1.0
800400,291.31689453125,297.1499938964844,293.1499938964844,0.0044933878816664,-319.9475402832031,298.1259155273437,0.5039334297180176,0.050000000745058,0.0462642423808574,291.5346984863281,297.1499938964844,293.1499938964844,0.0039544655010104,-298.74859619140625,297.4920654296875,0.5039334297180176,0.050000000745058,0.048718474805355,291.2842712402344,297.1499938964844,293.1499938964844,0.0043112603016197,-239.4482269287109,297.9091491699219,0.5039334297180176,0.050000000745058,0.0359832979738712,291.0579833984375,297.1499938964844,293.1499938964844,0.004870880395174,-362.6672668457031,298.5450134277344,0.5039334297180176,0.050000000745058,0.048718474805355,291.820068359375,297.1499938964844,293.1499938964844,0.0031975111924111,-1152.6341552734375,296.5697021484375,0.5039334297180176,0.050000000745058,0.231099471449852,292.5106506347656,291.1499938964844,271.02716064453125,270.0020446777344,282.5467224121094,291.81597900390625,292.3858337402344,1.0,0.1770490109920501,0.9970967173576356,0.9970967173576356,1.0,1.0,-0.5477079749107361,0.2443309277296066,0.3033770322799682,0.0653357580304145,0.0,0.0,0.1654542088508606,35.87156295776367,25.0,-634.7542114257812,-4155.41943359375,42.756107330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6639404296875,302.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18937.6875,18000.0,0.0,0.0,0.1944669336080551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1491375118494033,0.1491420120000839,-4.505172455537831e-06,0.0,0.0001973592152353,0.0,0.0,6.211628437042236,0.0,0.0,0.0,0.2825503051280975,4.0,0.0,1.0
