time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800460,291.3302001953125,297.1499938964844,293.1499938964844,0.0048020221292972,-344.1402893066406,298.25604248046875,0.5071982741355896,0.050000000745058,0.0462196990847587,291.5445251464844,297.1499938964844,293.1499938964844,0.0042180935852229,-321.483154296875,297.57672119140625,0.5071982741355896,0.050000000745058,0.0486715659499168,291.2971496582031,297.1499938964844,293.1499938964844,0.0046186931431293,-258.3409423828125,298.041259765625,0.5071982741355896,0.050000000745058,0.0359486527740955,291.0708312988281,297.1499938964844,293.1499938964844,0.0052385069429874,-391.5591735839844,298.7322998046875,0.5071982741355896,0.050000000745058,0.0486715659499168,291.83203125,297.1499938964844,293.1499938964844,0.0033983080647885,-1238.6165771484375,296.577392578125,0.5071982741355896,0.050000000745058,0.2308769673109054,292.2086486816406,291.1499938964844,271.0072937011719,269.9918518066406,282.5453796386719,291.8284912109375,292.0623779296875,1.0,0.174836128950119,0.99726802110672,0.99726802110672,1.0,1.0,-0.5471813082695007,0.2440768331289291,0.3031044900417328,0.0653097331523895,0.0,0.0,0.1247796788811683,34.680946350097656,25.0,-832.0520629882812,-3895.62548828125,41.589012145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4788513183594,301.9152526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18461.357421875,18000.0,0.0,0.0,0.1944880187511444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1185847073793411,0.1185890510678291,-4.344391527411062e-06,0.0,0.0001973806211026,0.0,0.0,4.7327561378479,0.0,0.0,0.0,0.2751123011112213,4.0,0.0,1.0
800520,291.3417663574219,297.1499938964844,293.1499938964844,0.0051286909729242,-369.4048767089844,298.3889465332031,0.5102472901344299,0.050000000745058,0.046180460602045,291.5531005859375,297.1499938964844,293.1499938964844,0.0044952565804123,-345.2937927246094,297.6617126464844,0.5102472901344299,0.050000000745058,0.0486302487552166,291.30841064453125,297.1499938964844,293.1499938964844,0.0049434686079621,-278.07879638671875,298.17578125,0.5102472901344299,0.050000000745058,0.0359181351959705,291.0821228027344,297.1499938964844,293.1499938964844,0.0056301220320165,-421.63323974609375,298.9242858886719,0.5102472901344299,0.050000000745058,0.0486302487552166,291.8424072265625,297.1499938964844,293.1499938964844,0.0036086463369429,-1329.2724609375,296.5821228027344,0.5102472901344299,0.050000000745058,0.2306809574365615,291.8891296386719,291.1499938964844,270.9875793457031,269.98193359375,282.5432434082031,291.83935546875,291.7533569335937,1.0,0.1728612333536148,0.9974393844604492,0.9974393844604492,1.0,1.0,-0.5467174053192139,0.243849977850914,0.302867442369461,0.0652943029999733,0.0,0.0,0.1075529232621193,33.63228988647461,25.0,-871.2936401367188,-3839.0908203125,40.5628776550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3639831542969,301.8848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18216.376953125,18000.0,0.0,0.0,0.1921029090881347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1053390279412269,0.105343297123909,-4.267644726496656e-06,0.0,0.0001949600264197,0.0,0.0,4.120375156402588,0.0,0.0,0.0,0.2717369794845581,4.0,0.0,1.0
800580,291.35211181640625,297.1499938964844,293.1499938964844,0.0054561747238039,-393.8296813964844,298.5505065917969,0.5130879282951355,0.050000000745058,0.0461458191275596,291.5606994628906,297.1499938964844,293.1499938964844,0.0047703026793897,-368.3323364257813,297.77642822265625,0.5130879282951355,0.050000000745058,0.048593770712614,291.31842041015625,297.1499938964844,293.1499938964844,0.0052689108997583,-297.2019958496094,298.3397827148437,0.5130879282951355,0.050000000745058,0.035891193896532,291.0922241210937,297.1499938964844,293.1499938964844,0.0060281013138592,-450.7804565429688,299.1447448730469,0.5130879282951355,0.050000000745058,0.048593770712614,291.8515930175781,297.1499938964844,293.1499938964844,0.003815061179921,-1417.1141357421875,296.6181030273437,0.5130879282951355,0.050000000745058,0.2305079251527786,291.60797119140625,291.1499938964844,270.96795654296875,269.9723205566406,282.5404663085937,291.848876953125,291.49658203125,1.0,0.1710969656705856,0.9976107478141784,0.9976107478141784,1.0,1.0,-0.5463078618049622,0.2436466962099075,0.3026611506938934,0.0652881115674972,0.0,0.0,0.1054471135139465,32.706600189208984,25.0,-798.8763427734375,-3903.48388671875,39.65846633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28399658203125,302.2051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18090.8125,18000.0,0.0,0.0,0.18755504488945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1011732891201973,0.1011775210499763,-4.23271740146447e-06,0.0,0.000190344537259,0.0,0.0,3.9225165843963614,0.0,0.0,0.0,0.2704235315322876,4.0,0.0,1.0
800640,291.36163330078125,297.1499938964844,293.1499938964844,0.0057818572968244,-416.8974609375,298.7457580566406,0.5157277584075928,0.050000000745058,0.0461151674389839,291.5676574707031,297.1499938964844,293.1499938964844,0.0050411433912813,-390.12298583984375,297.9276123046875,0.5157277584075928,0.050000000745058,0.0485614910721778,291.3275756835937,297.1499938964844,293.1499938964844,0.0055928686633706,-315.3260192871094,298.5386657714844,0.5157277584075928,0.050000000745058,0.0358673520386219,291.1014404296875,297.1499938964844,293.1499938964844,0.0064300773665308,-478.4115905761719,299.3976745605469,0.5157277584075928,0.050000000745058,0.0485614910721778,291.8599548339844,297.1499938964844,293.1499938964844,0.0040154033340513,-1500.136962890625,296.6941833496094,0.5157277584075928,0.050000000745058,0.2303548157215118,291.3837585449219,291.1499938964844,270.9485168457031,269.9629211425781,282.53729248046875,291.8574523925781,291.2988586425781,1.0,0.1695190519094467,0.9977820515632628,0.9977820515632628,1.0,1.0,-0.5459454655647278,0.2434638291597366,0.3024816215038299,0.0652899667620658,0.0,0.0,0.1126138269901275,31.88758087158203,25.0,-666.3821411132812,-4036.90478515625,38.859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1933898925781,302.7987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.677734375,18000.0,0.0,0.0,0.1812770515680313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1020345613360405,0.1020387858152389,-4.2191045395156834e-06,0.0,0.0001839731703512,0.0,0.0,3.9439077377319336,0.0,0.0,0.0,0.2702085673809051,4.0,0.0,1.0
800700,291.3706970214844,297.1499938964844,293.1499938964844,0.006103525403887,-438.3343505859375,298.9712219238281,0.5181741118431091,0.050000000745058,0.0460879914462566,291.57421875,297.1499938964844,293.1499938964844,0.0053058806806802,-410.3985900878906,298.1123046875,0.5181741118431091,0.050000000745058,0.0485328771173954,291.336181640625,297.1499938964844,293.1499938964844,0.0059132976457476,-332.23455810546875,298.76904296875,0.5181741118431091,0.050000000745058,0.0358462184667587,291.1100769042969,297.1499938964844,293.1499938964844,0.0068341400474309,-504.2217102050781,299.67919921875,0.5181741118431091,0.050000000745058,0.0485328771173954,291.8677673339844,297.1499938964844,293.1499938964844,0.0042080441489815,-1577.2279052734375,296.80816650390625,0.5181741118431091,0.050000000745058,0.2302190661430359,291.2177124023437,291.1499938964844,270.92919921875,269.9537658691406,282.53387451171875,291.8653869628906,291.1583251953125,1.0,0.168106660246849,0.9979534149169922,0.9979534149169922,1.0,1.0,-0.5456241369247437,0.2432987838983535,0.3023253679275512,0.0652988031506538,0.0,0.0,0.1250208020210266,31.16160774230957,25.0,-507.52587890625,-4209.3828125,38.15192413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04705810546875,303.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.810546875,18000.0,0.0,0.0,0.1737857609987259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1059441566467285,0.1059483736753463,-4.216910383547656e-06,0.0,0.0001763704494806,0.0,0.0,4.095770359039307,0.0,0.0,0.0,0.2706259191036224,4.0,0.0,1.0
800760,291.3794860839844,297.1499938964844,293.1499938964844,0.0064209122210741,-458.0640563964844,299.2218322753906,0.5204353928565979,0.050000000745058,0.0460638590157032,291.5805969238281,297.1499938964844,293.1499938964844,0.0055644796229898,-429.0909423828125,298.3257751464844,0.5204353928565979,0.050000000745058,0.0485074631869792,291.344482421875,297.1499938964844,293.1499938964844,0.0062300935387611,-347.8653564453125,299.0257568359375,0.5204353928565979,0.050000000745058,0.0358274467289447,291.1183166503906,297.1499938964844,293.1499938964844,0.0072402977384626,-528.1148071289062,299.9839782714844,0.5204353928565979,0.050000000745058,0.0485074631869792,291.8752746582031,297.1499938964844,293.1499938964844,0.0043930248357355,-1648.114013671875,296.9555358886719,0.5204353928565979,0.050000000745058,0.2300985157489776,291.10699462890625,291.1499938964844,270.9100036621094,269.94482421875,282.53033447265625,291.8729858398437,291.0715026855469,1.0,0.1668412983417511,0.9981234073638916,0.9981234073638916,1.0,1.0,-0.5453388094902039,0.2431493401527404,0.3021894693374634,0.0653136372566223,0.0,0.0,0.139248326420784,30.51693725585937,25.0,-343.2202453613281,-4398.205078125,37.52437973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8087158203125,304.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.228515625,18000.0,0.0,0.0,0.1655951142311096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1115859374403953,0.1115901619195938,-4.221253220748622e-06,0.0,0.0001680579880485,0.0,0.0,4.322836399078369,0.0,0.0,0.0,0.2714020907878876,4.0,0.0,1.0
800820,291.3882141113281,297.1499938964844,293.1499938964844,0.0067325145937502,-476.0052185058594,299.4923400878906,0.522520124912262,0.050000000745058,0.0460423938930034,291.5869140625,297.1499938964844,293.1499938964844,0.0058156959712505,-446.1099548339844,298.562744140625,0.522520124912262,0.050000000745058,0.0484848581254482,291.3526306152344,297.1499938964844,293.1499938964844,0.0065418337471783,-362.1463623046875,299.30340576171875,0.522520124912262,0.050000000745058,0.035810749977827,291.1263427734375,297.1499938964844,293.1499938964844,0.0076471492648124,-549.9969482421875,300.3065185546875,0.522520124912262,0.050000000745058,0.0484848581254482,291.8826904296875,297.1499938964844,293.1499938964844,0.0045693689025938,-1712.3753662109375,297.1311950683594,0.522520124912262,0.050000000745058,0.2299912869930267,291.0472106933594,291.1499938964844,270.8909606933594,269.93603515625,282.5267944335937,291.88043212890625,291.0329284667969,1.0,0.1657069623470306,0.9982933402061462,0.9982933402061462,1.0,1.0,-0.5450850129127502,0.2430136650800705,0.3020713329315185,0.0653336346149444,0.0,0.0,0.1523393094539642,29.94363212585449,25.0,-188.88571166992188,-4581.296875,36.966835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4552917480469,305.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.3125,18000.0,0.0,0.0,0.1571439206600189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1177219524979591,0.1177261769771575,-4.229209935147082e-06,0.0,0.0001594811037648,0.0,0.0,4.574599266052246,0.0,0.0,0.0,0.272319346666336,4.0,0.0,1.0
800880,291.39697265625,297.1499938964844,293.1499938964844,0.0070398575626313,-492.3333129882813,299.7769775390625,0.5244381427764893,0.050000000745058,0.0460232682526111,291.5932922363281,297.1499938964844,293.1499938964844,0.0060609886422753,-461.6245422363281,298.8173217773437,0.5244381427764893,0.050000000745058,0.0484647192060947,291.3607482910156,297.1499938964844,293.1499938964844,0.0068501033820211,-375.2076721191406,299.5960388183594,0.5244381427764893,0.050000000745058,0.0357958748936653,291.13427734375,297.1499938964844,293.1499938964844,0.0080566639080643,-570.05517578125,300.6409912109375,0.5244381427764893,0.050000000745058,0.0484647192060947,291.89013671875,297.1499938964844,293.1499938964844,0.0047383205965161,-1770.680419921875,297.328857421875,0.5244381427764893,0.050000000745058,0.2298957556486129,291.0309753417969,291.1499938964844,270.8720397949219,269.92742919921875,282.5233459472656,291.88787841796875,291.0336608886719,1.0,0.1646892726421356,0.9984633326530457,0.9984633326530457,1.0,1.0,-0.5448589324951172,0.2428901493549347,0.3019687533378601,0.0653579905629158,0.0,0.0,0.1621117293834686,29.432979583740234,25.0,-57.36546325683594,-4737.89208984375,36.47064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9790344238281,305.75799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.408203125,18000.0,0.0,0.0,0.1487515121698379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1231438294053077,0.1231480687856674,-4.238439487380674e-06,0.0,0.0001509638677816,0.0,0.0,4.801037788391113,0.0,0.0,0.0,0.2731771469116211,4.0,0.0,1.0
800940,291.4057922363281,297.1499938964844,293.1499938964844,0.0073448563925921,-507.32177734375,300.0697021484375,0.52619868516922,0.050000000745058,0.0460062138736248,291.5997619628906,297.1499938964844,293.1499938964844,0.0063018766231834,-475.88330078125,299.08282470703125,0.52619868516922,0.050000000745058,0.0484467595815658,291.368896484375,297.1499938964844,293.1499938964844,0.0071567562408745,-387.2508239746094,299.8974304199219,0.52619868516922,0.050000000745058,0.0357826091349124,291.1421813964844,297.1499938964844,293.1499938964844,0.0084715262055397,-588.5973510742188,300.98162841796875,0.52619868516922,0.050000000745058,0.0484467595815658,291.8976745605469,297.1499938964844,293.1499938964844,0.0049009681679308,-1823.9532470703125,297.5411682128906,0.52619868516922,0.050000000745058,0.2298105657100677,291.0476989746094,291.1499938964844,270.853271484375,269.9189758300781,282.52001953125,291.8953857421875,291.0617980957031,1.0,0.1637759208679199,0.9986333250999452,0.9986333250999452,1.0,1.0,-0.544657289981842,0.2427774667739868,0.3018797934055328,0.0653859749436378,0.0,0.0,0.1673972010612487,28.97767639160156,25.0,41.387882232666016,-4852.21630859375,36.028568267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3847045898437,306.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17968.70703125,18000.0,0.0,0.0,0.1406114399433136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1268709599971771,0.1268752068281173,-4.2468132050998975e-06,0.0,0.0001427027455065,0.0,0.0,4.960008144378662,0.0,0.0,0.0,0.2738073170185089,4.0,0.0,1.0
801000,291.4147033691406,297.1499938964844,293.1499938964844,0.0076504023745656,-521.3442993164062,300.36480712890625,0.5278124809265137,0.050000000745058,0.0459909811615943,291.6063537597656,297.1499938964844,293.1499938964844,0.0065403901971876,-489.2199401855469,299.352783203125,0.5278124809265137,0.050000000745058,0.0484307184815406,291.3770751953125,297.1499938964844,293.1499938964844,0.0074645108543336,-398.5533447265625,300.2015686035156,0.5278124809265137,0.050000000745058,0.0357707627117633,291.15008544921875,297.1499938964844,293.1499938964844,0.0088962046429514,-606.0650024414062,301.32330322265625,0.5278124809265137,0.050000000745058,0.0484307184815406,291.90533447265625,297.1499938964844,293.1499938964844,0.0050586597062647,-1873.4361572265625,297.7604064941406,0.5278124809265137,0.050000000745058,0.2297344654798507,291.0844421386719,291.1499938964844,270.83465576171875,269.9106140136719,282.51678466796875,291.9029846191406,291.1039733886719,1.0,0.1629554182291031,0.9988033175468444,0.9988033175468444,1.0,1.0,-0.5444771647453308,0.2426744401454925,0.3018027245998382,0.065416894853115,0.0,0.0,0.1681672781705856,28.571069717407227,25.0,102.78319549560548,-4917.73974609375,35.63404083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6860046386719,306.5420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.990234375,18000.0,0.0,0.0,0.1328122466802597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1284411996603012,0.1284454613924026,-4.2527090045041405e-06,0.0,0.0001347875513602,0.0,0.0,5.030023574829102,0.0,0.0,0.0,0.2741172909736633,4.0,0.0,1.0
801060,291.4237060546875,297.1499938964844,293.1499938964844,0.0079643400385975,-534.996337890625,300.6578063964844,0.5292887687683105,0.050000000745058,0.0459773652255535,291.6130676269531,297.1499938964844,293.1499938964844,0.0067829648032784,-502.2205200195313,299.6217346191406,0.5292887687683105,0.050000000745058,0.0484163798391819,291.3853454589844,297.1499938964844,293.1499938964844,0.0077811321243643,-409.5752258300781,300.5037841796875,0.5292887687683105,0.050000000745058,0.0357601717114448,291.1579895019531,297.1499938964844,293.1499938964844,0.0093407891690731,-623.10693359375,301.6623229980469,0.5292887687683105,0.050000000745058,0.0484163798391819,291.9130859375,297.1499938964844,293.1499938964844,0.0052160457707941,-1921.4818115234373,297.979736328125,0.5292887687683105,0.050000000745058,0.229666456580162,291.1284484863281,291.1499938964844,270.8161926269531,269.9023742675781,282.5137023925781,291.91070556640625,291.148193359375,1.0,0.1622182726860046,0.9989721775054932,0.9989721775054932,1.0,1.0,-0.5443161725997925,0.2425801008939743,0.301736056804657,0.0654501169919967,0.0,0.0,0.1652052253484726,28.20772171020508,25.0,128.3282470703125,-4937.7685546875,35.281700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.898681640625,306.6961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15234375,18000.0,0.0,0.0,0.1253877282142639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1279384642839431,0.1279427111148834,-4.255282874510158e-06,0.0,0.0001272526133107,0.0,0.0,5.012755393981934,0.0,0.0,0.0,0.2741007506847381,4.0,0.0,1.0
801120,291.4327087402344,297.1499938964844,293.1499938964844,0.0082883648574352,-548.511474609375,300.9460144042969,0.5306375622749329,0.050000000745058,0.0459651798009872,291.619873046875,297.1499938964844,293.1499938964844,0.0070300158113241,-515.0662841796875,299.8861083984375,0.5306375622749329,0.050000000745058,0.048403549939394,291.39361572265625,297.1499938964844,293.1499938964844,0.0081080663949251,-420.48480224609375,300.8012084960937,0.5306375622749329,0.050000000745058,0.0357506945729255,291.1658935546875,297.1499938964844,293.1499938964844,0.0098096663132309,-640.0313720703125,301.9965515136719,0.5306375622749329,0.050000000745058,0.048403549939394,291.9209289550781,297.1499938964844,293.1499938964844,0.0053729033097624,-1968.67333984375,298.1944274902344,0.5306375622749329,0.050000000745058,0.2296056002378463,291.1695556640625,291.1499938964844,270.7978515625,269.8941955566406,282.5107116699219,291.91851806640625,291.1858215332031,1.0,0.1615555733442306,0.9991410374641418,0.9991410374641418,1.0,1.0,-0.5441721081733704,0.2424936294555664,0.3016784787178039,0.0654850378632545,0.0,0.0,0.1597532480955124,27.88264846801757,25.0,124.75636291503906,-4922.85302734375,34.966644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0379638671875,306.7243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.73046875,18000.0,0.0,0.0,0.1183467358350753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1258844882249832,0.1258887350559234,-4.254648956703022e-06,0.0,0.0001201068880618,0.0,0.0,4.929311752319336,0.0,0.0,0.0,0.2738267779350281,4.0,0.0,1.0
801180,291.44171142578125,297.1499938964844,293.1499938964844,0.0086323423311114,-562.3970336914062,301.2282409667969,0.531868040561676,0.050000000745058,0.045954268425703,291.6267395019531,297.1499938964844,293.1499938964844,0.0072894357144832,-528.2783813476562,300.1441650390625,0.531868040561676,0.050000000745058,0.0483920574188232,291.4018859863281,297.1499938964844,293.1499938964844,0.008455267176032,-431.6837768554688,301.0926208496094,0.531868040561676,0.050000000745058,0.0357422083616256,291.1737976074219,297.1499938964844,293.1499938964844,0.0103169400244951,-657.3916625976562,302.32550048828125,0.531868040561676,0.050000000745058,0.0483920574188232,291.92877197265625,297.1499938964844,293.1499938964844,0.0055349003523588,-2017.239013671875,298.4017639160156,0.531868040561676,0.050000000745058,0.2295510917901992,291.20098876953125,291.1499938964844,270.7796936035156,269.88604736328125,282.5078125,291.9263916015625,291.2118225097656,1.0,0.1609597206115722,0.9993098378181458,0.9993098378181458,1.0,1.0,-0.5440431237220764,0.2424143254756927,0.3016287982463836,0.0655211061239242,0.0,0.0,0.1531482636928558,27.591630935668945,25.0,101.17533111572266,-4884.240234375,34.68473052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1161193847656,306.6620178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.81640625,18000.0,0.0,0.0,0.1117025837302208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1229720935225486,0.1229763403534889,-4.2515875975368544e-06,0.0,0.0001133639234467,0.0,0.0,4.808822154998779,0.0,0.0,0.0,0.2733988761901855,4.0,0.0,1.0
801240,291.45068359375,297.1499938964844,293.1499938964844,0.0089966459199786,-576.6484375,301.5047302246094,0.5329897999763489,0.050000000745058,0.0459444895386695,291.63360595703125,297.1499938964844,293.1499938964844,0.007560514844954,-541.8261108398438,300.395751953125,0.5329897999763489,0.050000000745058,0.0483817569911479,291.4101257324219,297.1499938964844,293.1499938964844,0.0088229989632964,-443.1611633300781,301.3782043457031,0.5329897999763489,0.050000000745058,0.0357346013188362,291.181640625,297.1499938964844,293.1499938964844,0.0108658885583281,-675.19921875,302.6496887207031,0.5329897999763489,0.050000000745058,0.0483817569911479,291.9366455078125,297.1499938964844,293.1499938964844,0.0057008331641554,-2066.947509765625,298.60107421875,0.5329897999763489,0.050000000745058,0.2295022308826446,291.21978759765625,291.1499938964844,270.7616577148437,269.8779602050781,282.50494384765625,291.9342346191406,291.224609375,1.0,0.1604235023260116,0.9994786977767944,0.9994786977767944,1.0,1.0,-0.5439274907112122,0.2423415631055832,0.3015859127044678,0.0655577629804611,0.0,0.0,0.1465588510036468,27.33077812194824,25.0,67.05062103271484,-4834.2548828125,34.43214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1424560546875,306.540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.18359375,18000.0,0.0,0.0,0.1054743379354476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1198435798287391,0.1198478266596794,-4.2471497181395534e-06,0.0,0.0001070430444087,0.0,0.0,4.6785736083984375,0.0,0.0,0.0,0.2729189395904541,4.0,0.0,1.0
801300,291.4595642089844,297.1499938964844,293.1499938964844,0.0093858819454908,-591.3726806640625,301.7763061523437,0.5340101718902588,0.050000000745058,0.0459357239305973,291.6405029296875,297.1499938964844,293.1499938964844,0.0078463172540068,-555.8231201171875,300.6416015625,0.5340101718902588,0.050000000745058,0.0483725294470787,291.4183044433594,297.1499938964844,293.1499938964844,0.00921599753201,-455.0042419433594,301.6588134765625,0.5340101718902588,0.050000000745058,0.03572778403759,291.189453125,297.1499938964844,293.1499938964844,0.0114654544740915,-693.5679931640625,302.9700927734375,0.5340101718902588,0.050000000745058,0.0483725294470787,291.9444580078125,297.1499938964844,293.1499938964844,0.0058724083937704,-2118.290283203125,298.7929077148437,0.5340101718902588,0.050000000745058,0.2294584512710571,291.2255554199219,291.1499938964844,270.7437744140625,269.8699035644531,282.5021057128906,291.94207763671875,291.2248840332031,1.0,0.1599414348602295,0.9996474981307985,0.9996474981307985,1.0,1.0,-0.5438238382339478,0.2422748953104019,0.301548957824707,0.0655945017933845,0.0,0.0,0.1408779770135879,27.097097396850582,25.0,30.16674041748047,-4782.0390625,34.205955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1227722167969,306.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5390625,18000.0,0.0,0.0,0.0996995642781257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1169899851083755,0.1169942244887352,-4.242308477842016e-06,0.0,0.0001011823769658,0.0,0.0,4.559369087219238,0.0,0.0,0.0,0.2724669873714447,4.0,0.0,1.0
801360,291.4683837890625,297.1499938964844,293.1499938964844,0.0098024932667613,-606.5274047851562,302.044189453125,0.5349386930465698,0.050000000745058,0.0459278523921966,291.6473388671875,297.1499938964844,293.1499938964844,0.0081479046493768,-570.2283935546875,300.88299560546875,0.5349386930465698,0.050000000745058,0.0483642406761646,291.4263916015625,297.1499938964844,293.1499938964844,0.0096368733793497,-467.1825256347656,301.93572998046875,0.5349386930465698,0.050000000745058,0.0357216633856296,291.1972045898437,297.1499938964844,293.1499938964844,0.0121228536590933,-712.4567260742188,303.28790283203125,0.5349386930465698,0.050000000745058,0.0483642406761646,291.9522399902344,297.1499938964844,293.1499938964844,0.0060498118400573,-2171.11767578125,298.9786682128906,0.5349386930465698,0.050000000745058,0.2294191420078277,291.2200927734375,291.1499938964844,270.7260437011719,269.86181640625,282.499267578125,291.9498596191406,291.2149658203125,1.0,0.1595072895288467,0.9997180104255676,0.9997180104255676,0.9999021887779236,1.0,-0.5437307953834534,0.242214098572731,0.3015167117118835,0.065631091594696,0.0,0.0,0.136700227856636,26.887327194213867,25.0,-3.7639365196228014,-4734.02197265625,34.00298309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06207275390625,306.2236022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.095703125,18000.0,0.0,0.0,0.0944156795740127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1147359311580658,0.1147401705384254,-4.237851953803329e-06,0.0,9.581990889273584e-05,0.0,0.0,4.464872360229492,0.0,0.0,0.0,0.2720984816551208,4.0,0.0,1.0
801420,291.4771423339844,297.1499938964844,293.1499938964844,0.010248115286231,-622.0167236328125,302.3095397949219,0.5357825756072998,0.050000000745058,0.0459207892417907,291.6542053222656,297.1499938964844,293.1499938964844,0.0084657287225127,-584.95361328125,301.1212158203125,0.5357825756072998,0.050000000745058,0.0483568012714386,291.4344482421875,297.1499938964844,293.1499938964844,0.0100874537602067,-479.6229553222656,302.21014404296875,0.5357825756072998,0.050000000745058,0.0357161685824394,291.2049255371094,297.1499938964844,293.1499938964844,0.0128444461151957,-731.75048828125,303.6041259765625,0.5357825756072998,0.050000000745058,0.0483568012714386,291.9599304199219,297.1499938964844,293.1499938964844,0.0062328237108886,-2225.103515625,299.15985107421875,0.5357825756072998,0.050000000745058,0.2293838411569595,291.2058410644531,291.1499938964844,270.7084655761719,269.85369873046875,282.49639892578125,291.95758056640625,291.197509765625,1.0,0.1591164171695709,0.9997885227203368,0.9997885227203368,0.999804437160492,1.0,-0.543647289276123,0.2421585768461227,0.3014886975288391,0.0656667947769165,0.0,0.0,0.1343671083450317,26.69901657104492,25.0,-31.46414375305176,-4693.88232421875,33.82082748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9634094238281,306.0674133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.935546875,18000.0,0.0,0.0,0.0896718576550483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1132597997784614,0.1132640317082405,-4.234290827298537e-06,0.0,9.100553870666772e-05,0.0,0.0,4.402494430541992,0.0,0.0,0.0,0.271845281124115,4.0,0.0,1.0
801480,291.4858093261719,297.1499938964844,293.1499938964844,0.0107247363775968,-637.74267578125,302.5732116699219,0.5365492105484009,0.050000000745058,0.0459144376218318,291.6610107421875,297.1499938964844,293.1499938964844,0.0088004749268293,-599.9109497070312,301.3573913574219,0.5365492105484009,0.050000000745058,0.0483501143753528,291.4424133300781,297.1499938964844,293.1499938964844,0.0105699906125664,-492.2516784667969,302.48297119140625,0.5365492105484009,0.050000000745058,0.0357112288475036,291.21258544921875,297.1499938964844,293.1499938964844,0.0136377504095435,-751.3311157226562,303.9194641113281,0.5365492105484009,0.050000000745058,0.0483501143753528,291.96759033203125,297.1499938964844,293.1499938964844,0.0064213830046355,-2279.936767578125,299.337890625,0.5365492105484009,0.050000000745058,0.2293521165847778,291.1855773925781,291.1499938964844,270.6910705566406,269.8455505371094,282.4935607910156,291.9652404785156,291.1752624511719,1.0,0.1587642878293991,0.9998590350151062,0.9998590350151062,0.9997066259384156,1.0,-0.543572187423706,0.2421079874038696,0.3014642000198364,0.0657011270523071,0.0,0.0,0.1339948326349258,26.52981758117676,25.0,-51.50859832763672,-4663.337890625,33.65720748901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.82965087890625,305.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.89453125,18000.0,0.0,0.0,0.0855107605457305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1126320213079452,0.1126362532377243,-4.231910224916646e-06,0.0,8.678255107952282e-05,0.0,0.0,4.375126838684082,0.0,0.0,0.0,0.2717214822769165,4.0,0.0,1.0
801540,291.4944152832031,297.1499938964844,293.1499938964844,0.0112328231334686,-653.5520629882812,302.8358764648437,0.5374912023544312,0.050000000745058,0.0459067225456237,291.6678466796875,297.1499938964844,293.1499938964844,0.0091513274237513,-614.945556640625,301.5923156738281,0.5374912023544312,0.050000000745058,0.0483419895172119,291.4503173828125,297.1499938964844,293.1499938964844,0.0110852615907788,-504.9507446289063,302.7548828125,0.5374912023544312,0.050000000745058,0.0357052274048328,291.2200927734375,297.1499938964844,293.1499938964844,0.0145418439060449,-775.6455688476562,304.14013671875,0.5414348244667053,0.0569081380963325,0.0492057278752327,291.9751892089844,297.1499938964844,293.1499938964844,0.0066141649149358,-2334.95458984375,299.5140075683594,0.5374912023544312,0.050000000745058,0.2293135821819305,291.1618957519531,291.1499938964844,270.6737976074219,269.8373107910156,282.4903564453125,291.9728698730469,291.15069580078125,1.0,0.1584595739841461,0.9999294877052308,0.9999294877052308,0.999608874320984,1.0,-0.5446292161941528,0.2425862699747085,0.3020429313182831,0.0658441632986068,0.0,0.0,0.1355636417865753,26.331262588500977,25.0,-63.83683013916016,-4646.5830078125,33.57448959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6633605957031,305.8083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0819768756628036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1128680258989334,0.1128722578287124,-4.230860213283449e-06,0.0,8.319610788021237e-05,0.0,0.0,4.383420944213867,0.0,0.0,0.0,0.2717320024967193,4.0,0.0,1.0
801600,291.5030517578125,297.1499938964844,293.1499938964844,0.0117654539644718,-669.1151733398438,303.09747314453125,0.5425662398338318,0.050000000745058,0.0458666980266571,291.6747436523437,297.1499938964844,293.1499938964844,0.0095120901241898,-629.7440185546875,301.825927734375,0.5425662398338318,0.050000000745058,0.0482998453080654,291.4582824707031,297.1499938964844,293.1499938964844,0.0116264717653393,-517.4579467773438,303.0257873535156,0.5425662398338318,0.050000000745058,0.0356740988790988,291.23699951171875,297.1499938964844,293.1499938964844,0.0250360798090696,-1025.733154296875,304.1224670410156,0.6105143427848816,0.0780579522252082,0.0650852993130683,291.9829406738281,297.1499938964844,293.1499938964844,0.0068058357574045,-2388.739013671875,299.6875305175781,0.5425662398338318,0.050000000745058,0.2291136682033538,291.1342468261719,291.1499938964844,270.6567077636719,269.8290100097656,282.4794616699219,291.9806213378906,291.1182556152344,1.0,0.1584651321172714,1.0,1.0,0.9995110630989076,1.0,-0.56537926197052,0.2520687878131866,0.3133104741573334,0.0683339834213256,0.0,0.0,0.1393289119005203,25.40193557739257,28.0,-99.47200012207033,-4700.8076171875,34.699344635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4659118652344,305.6134338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.0791163444519043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1139692515134811,0.1139734834432601,-4.231145794619806e-06,0.0,8.029302989598364e-05,0.0,0.0,4.427438735961914,0.0,0.0,0.0,0.2718792259693146,4.0,0.0,1.0
801660,291.51171875,297.1499938964844,293.1499938964844,0.0123660890385508,-686.217529296875,303.35699462890625,0.547145664691925,0.050000000745058,0.0458326451480388,291.6816711425781,297.1499938964844,293.1499938964844,0.0099109765142202,-645.9795532226562,302.0552062988281,0.547145664691925,0.050000000745058,0.0482639819383621,291.46636962890625,297.1499938964844,293.1499938964844,0.012236469425261,-531.1536865234375,303.2944030761719,0.547145664691925,0.050000000745058,0.0356476120650768,291.2724304199219,297.1499938964844,293.1499938964844,0.0405048914253711,-1307.4188232421875,304.099365234375,0.6654648184776306,0.0953468605875969,0.0829452872276306,291.991455078125,297.1499938964844,293.1499938964844,0.0070091183297336,-2446.96240234375,299.8504333496094,0.547145664691925,0.050000000745058,0.2289435565471649,291.082275390625,291.1499938964844,270.6397399902344,269.8205871582031,282.46649169921875,291.98895263671875,291.0514221191406,1.0,0.1591993123292923,1.0,1.0,0.9993969202041626,1.0,-0.5888397097587585,0.2627981901168823,0.3260415196418762,0.07118621468544,0.0,0.0,0.1488394290208816,24.65269088745117,28.0,-166.1576690673828,-4783.33837890625,36.29350280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23150634765625,305.4080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.998046875,18000.0,0.0,0.0,0.0770569220185279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1167168989777565,0.1167211309075355,-4.232918854540912e-06,0.0,7.820298196747899e-05,0.0,0.0,4.538540840148926,0.0,0.0,0.0,0.2722781002521515,4.0,0.0,1.0
801720,291.5206298828125,297.1499938964844,293.1499938964844,0.0130491750314831,-704.9600830078125,303.61505126953125,0.5499225854873657,0.050000000745058,0.0458128452301025,291.688720703125,297.1499938964844,293.1499938964844,0.0103568211197853,-663.8040771484375,302.2803649902344,0.5499225854873657,0.050000000745058,0.0482431314885616,291.4747009277344,297.1499938964844,293.1499938964844,0.0129303429275751,-546.1240844726562,303.5615539550781,0.5499225854873657,0.050000000745058,0.0356322117149829,291.31805419921875,297.1499938964844,293.1499938964844,0.0545027628540992,-1553.8265380859375,304.083251953125,0.7092350125312805,0.1101808696985244,0.0980666726827621,292.00103759765625,297.1499938964844,293.1499938964844,0.0072279516607522,-2510.42236328125,300.00054931640625,0.5499225854873657,0.050000000745058,0.2288446426391601,290.99951171875,291.1499938964844,270.6229553222656,269.81201171875,282.45526123046875,291.9983215332031,290.96392822265625,1.0,0.1603480577468872,1.0,1.0,0.9992827773094176,1.0,-0.6087972521781921,0.2719513773918152,0.3368458747863769,0.0736051425337791,0.0,0.0,0.167043000459671,24.26137351989746,25.0,-205.79649353027344,-4911.05419921875,37.94398880004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9566345214844,305.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.216796875,18000.0,0.0,0.0,0.07591063529253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.123086079955101,0.1230903193354606,-4.2380734157632105e-06,0.0,7.703965093242005e-05,0.0,0.0,4.798318862915039,0.0,0.0,0.0,0.2732123434543609,4.0,0.0,1.0
801780,291.5299377441406,297.1499938964844,293.1499938964844,0.0137800769880414,-723.3927612304688,303.87359619140625,0.5533607602119446,0.050000000745058,0.0457891896367073,291.6960754394531,297.1499938964844,293.1499938964844,0.0108253397047519,-681.39404296875,302.5063781738281,0.5533607602119446,0.050000000745058,0.0482182204723358,291.4834899902344,297.1499938964844,293.1499938964844,0.0136750563979148,-560.8648071289062,303.8293762207031,0.5533607602119446,0.050000000745058,0.0356138125061988,291.3677062988281,297.1499938964844,293.1499938964844,0.0665510892868042,-1775.38671875,304.0735778808594,0.742036759853363,0.1236337274312973,0.111404500901699,292.01171875,297.1499938964844,293.1499938964844,0.0074482662603259,-2572.372802734375,300.14801025390625,0.5533607602119446,0.050000000745058,0.2287264764308929,290.9162902832031,291.1499938964844,270.6063537597656,269.8033142089844,282.44561767578125,292.0088195800781,290.8886108398437,1.0,0.1608932912349701,1.0,1.0,0.9991686344146729,1.0,-0.6263359785079956,0.2800153791904449,0.3463205993175506,0.0757243260741233,0.0,0.0,0.1910339742898941,23.75181770324707,25.0,-194.65945434570312,-5095.39794921875,39.264068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6381225585937,305.41314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.703125,18000.0,0.0,0.0,0.07579355686903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1336026638746261,0.1336069107055664,-4.249298399372492e-06,0.0,7.69208199926652e-05,0.0,0.0,5.234239101409912,0.0,0.0,0.0,0.2747995555400848,4.0,0.0,1.0
801840,291.5397644042969,297.1499938964844,293.1499938964844,0.0146175166592001,-741.9786987304688,304.1322937011719,0.557367742061615,0.050000000745058,0.0457629114389419,291.7037658691406,297.1499938964844,293.1499938964844,0.0112961679697036,-697.4960327148438,302.7357177734375,0.5573667883872986,0.050000000745058,0.0481903478503227,291.49273681640625,297.1499938964844,293.1499938964844,0.0144411595538258,-574.3604736328125,304.09771728515625,0.5573667883872986,0.050000000745058,0.0355932265520095,291.4186096191406,297.1499938964844,293.1499938964844,0.077120654284954,-1978.259765625,304.0682983398437,0.7722659707069397,0.1362159997224807,0.1236838996410369,292.0233764648437,297.1499938964844,293.1499938964844,0.0076591726392507,-2628.08544921875,300.30029296875,0.5573667883872986,0.050000000745058,0.2285942584276199,290.8577880859375,291.1499938964844,270.58990478515625,269.79443359375,282.4371032714844,292.0202941894531,290.84295654296875,1.0,0.1612308025360107,1.0,1.0,0.999054491519928,1.0,-0.6424341201782227,0.2874336540699005,0.3550004661083221,0.0776638090610504,0.0,0.0,0.2165337353944778,23.158233642578125,25.0,-143.98287963867188,-5314.0966796875,40.36907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27557373046875,305.531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.720703125,18000.0,0.0,0.0,0.0767984837293624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1470661610364914,0.1470704227685928,-4.267331405571895e-06,0.0,7.79406982474029e-05,0.0,0.0,5.805110454559326,0.0,0.0,0.0,0.2769278287887573,4.0,0.0,1.0
801900,291.5534362792969,297.1499938964844,293.1499938964844,0.0192992240190505,-862.0906372070312,304.13531494140625,0.602178692817688,0.0669607296586036,0.0535557940602302,291.71197509765625,297.1499938964844,293.1499938964844,0.0117540918290615,-711.5263671875,302.9671325683594,0.56592857837677,0.050000000745058,0.0481344573199749,291.5042419433594,297.1499938964844,293.1499938964844,0.0182356890290975,-651.4923706054688,304.13702392578125,0.5957309007644653,0.0655143857002258,0.0404687151312828,291.46954345703125,297.1499938964844,293.1499938964844,0.0866771787405014,-2165.93212890625,304.0658264160156,0.8065648674964905,0.1481483578681945,0.1352063119411468,292.035888671875,297.1499938964844,293.1499938964844,0.0078526968136429,-2675.342041015625,300.4581298828125,0.56592857837677,0.050000000745058,0.2283291518688202,290.830322265625,291.1499938964844,270.5736083984375,269.7853698730469,282.42254638671875,292.0326843261719,290.8251037597656,1.0,0.1620860546827316,1.0,1.0,0.9989403486251832,1.0,-0.6742477416992188,0.3021837472915649,0.3720639944076538,0.0813728496432304,0.0,0.0,0.2407436668872833,21.96526908874512,25.0,-91.87742614746094,-5604.28466796875,42.603363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8743591308594,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17885.07421875,18000.0,0.0,0.0,0.0789558216929435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1618812978267669,0.1618855893611908,-4.291056484362343e-06,0.0,8.013012848095968e-05,0.0,0.0,6.450995445251465,0.0,0.0,0.0,0.2793986201286316,4.0,0.0,1.0
801960,291.5844421386719,297.1499938964844,293.1499938964844,0.0306906085461378,-1082.03955078125,304.1172790527344,0.6628445982933044,0.0811143442988395,0.0672511979937553,291.7206726074219,297.1499938964844,293.1499938964844,0.0122221680358052,-725.015380859375,303.197021484375,0.5800297260284424,0.050000000745058,0.0480514466762542,291.5294494628906,297.1499938964844,293.1499938964844,0.0300809908658266,-834.0067749023438,304.1177978515625,0.6610380411148071,0.0814231485128402,0.0518936216831207,291.5178527832031,297.1499938964844,293.1499938964844,0.0958853140473365,-2348.159423828125,304.0643920898437,0.8435149192810059,0.1599434465169906,0.1463280171155929,292.0497131347656,297.1499938964844,293.1499938964844,0.0080356309190392,-2718.967529296875,300.6124572753906,0.5800297260284424,0.050000000745058,0.2279353737831115,290.8088073730469,291.1499938964844,270.5574645996094,269.7760925292969,282.4001159667969,292.0463562011719,290.7958984375,1.0,0.1634739339351654,1.0,1.0,0.9990914463996888,1.0,-0.7219381928443909,0.3243115842342376,0.3976266384124756,0.0870972201228141,0.0,0.0,0.2655344605445862,20.20757102966309,25.0,-104.60868072509766,-5920.4833984375,46.185428619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,305.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.427734375,18000.0,0.0,0.0,0.0823546648025512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1775676310062408,0.177571952342987,-4.318614173826063e-06,0.0,8.357951446669176e-05,0.0,0.0,7.154469966888428,0.0,0.0,0.0,0.2821580171585083,4.0,0.0,1.0
802020,291.6261291503906,297.1499938964844,293.1499938964844,0.0421183221042156,-1271.506103515625,304.1025695800781,0.7153068780899048,0.0927686914801597,0.0786965638399124,291.7298889160156,297.1499938964844,293.1499938964844,0.012750806286931,-740.1859130859375,303.4230041503906,0.5933654308319092,0.050000000745058,0.0479812175035476,291.5651550292969,297.1499938964844,293.1499938964844,0.0431761965155601,-1002.53564453125,304.0999755859375,0.7185073494911194,0.0949491709470748,0.0620635785162448,291.5639953613281,297.1499938964844,293.1499938964844,0.1053869947791099,-2534.797607421875,304.06268310546875,0.8811476826667786,0.1715546399354934,0.1573305279016494,292.0652160644531,297.1499938964844,293.1499938964844,0.0082309804856777,-2767.427001953125,300.7524719238281,0.5933654308319092,0.050000000745058,0.2276022434234619,290.7573547363281,291.1499938964844,270.54150390625,269.7665710449219,282.3811950683594,292.0616760253906,290.73876953125,1.0,0.1651823222637176,1.0,1.0,0.9992424845695496,1.0,-0.7648971676826477,0.344302624464035,0.420594573020935,0.0923466384410858,0.0,0.0,0.2967262268066406,18.7497615814209,25.0,-124.96055603027344,-6276.83203125,49.808353424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,305.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17830.07421875,18000.0,0.0,0.0,0.0870334133505821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1974348723888397,0.1974392235279083,-4.351923053036444e-06,0.0,8.832784806145355e-05,0.0,0.0,8.067926406860352,0.0,0.0,0.0,0.2857787907123565,4.0,0.0,1.0
802080,291.6714782714844,297.1499938964844,293.1499938964844,0.0519172325730323,-1434.2305908203125,304.09344482421875,0.7556906342506409,0.1031665205955505,0.0885263085365295,291.73974609375,297.1499938964844,293.1499938964844,0.0133039690554142,-754.8842163085938,303.6473999023437,0.6057915091514587,0.050000000745058,0.0479215681552886,291.6052551269531,297.1499938964844,293.1499938964844,0.0545065328478813,-1149.7393798828125,304.08856201171875,0.7633270621299744,0.107150599360466,0.0709938108921051,291.6087646484375,297.1499938964844,293.1499938964844,0.1148560047149658,-2717.15087890625,304.06134033203125,0.9205072522163392,0.1828534752130508,0.1681023985147476,292.0823974609375,297.1499938964844,293.1499938964844,0.0084245940670371,-2813.495849609375,300.8869323730469,0.6057915091514587,0.050000000745058,0.2273192852735519,290.70867919921875,291.1499938964844,270.5257263183594,269.7568359375,282.3660583496094,292.0787048339844,290.6999816894531,1.0,0.1671538203954696,1.0,1.0,0.9993935227394104,1.0,-0.8038215637207031,0.3624531924724579,0.4413683414459228,0.097208060324192,0.0,0.0,0.3311670124530792,17.538829803466797,25.0,-95.01657104492188,-6679.869140625,53.471473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4447937011719,305.2434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.369140625,18000.0,0.0,0.0,0.0930382907390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2238977998495102,0.2239021956920623,-4.399355930218007e-06,0.0,9.442203736398368e-05,0.0,0.0,9.336236000061035,0.0,0.0,0.0,0.2908301651477813,4.0,0.0,1.0
802140,291.7176513671875,297.1499938964844,293.1499938964844,0.060438297688961,-1579.8927001953125,304.0882873535156,0.7956330180168152,0.11282729357481,0.0974835380911827,291.7503662109375,297.1499938964844,293.1499938964844,0.0138416225090622,-767.443115234375,303.8703308105469,0.6174986362457275,0.050000000745058,0.047868937253952,291.6469116210937,297.1499938964844,293.1499938964844,0.0643781423568725,-1282.845458984375,304.0818176269531,0.8075667023658752,0.1185422465205192,0.0791940167546272,291.6525573730469,297.1499938964844,293.1499938964844,0.1239176914095878,-2887.990478515625,304.0610046386719,0.9617735147476196,0.1937803626060485,0.178552508354187,292.1009826660156,297.1499938964844,293.1499938964844,0.0085972575470805,-2850.529296875,301.0235595703125,0.6174986362457275,0.050000000745058,0.2270696312189102,290.6947326660156,291.1499938964844,270.5101013183594,269.7467956542969,282.3539428710937,292.09716796875,290.6961975097656,1.0,0.1693586409091949,1.0,1.0,0.9995445609092712,1.0,-0.8402332067489624,0.3794493973255157,0.4607838094234466,0.1018844991922378,0.0,0.0,0.3631079196929931,16.49520492553711,25.0,-39.30347442626953,-7074.29833984375,57.255165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.908203125,305.1893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17712.28125,18000.0,0.0,0.0,0.1003495380282402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2538572549819946,0.2538617253303528,-4.464870471565519e-06,0.0,0.000101842029835,0.0,0.0,10.86823844909668,0.0,0.0,0.0,0.2970476150512695,4.0,0.0,1.0
