time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802200,291.7636108398437,297.1499938964844,293.1499938964844,0.068047821521759,-1713.947998046875,304.085693359375,0.8321452736854553,0.1219457015395164,0.1058753877878189,291.76171875,297.1499938964844,293.1499938964844,0.0143751110881567,-778.570068359375,304.08984375,0.6282939314842224,0.050000000745058,0.0478224828839302,291.6888427734375,297.1499938964844,293.1499938964844,0.0732152014970779,-1406.1866455078125,304.07818603515625,0.8464025259017944,0.1293476074934005,0.086913526058197,291.6954345703125,297.1499938964844,293.1499938964844,0.132380798459053,-3046.320556640625,304.06182861328125,0.9941916465759276,0.2043256610631942,0.1886478513479232,292.1206359863281,297.1499938964844,293.1499938964844,0.0087547050788998,-2881.29541015625,301.1596984863281,0.6282939314842224,0.050000000745058,0.2268492728471756,290.7059020996094,291.1499938964844,270.4946594238281,269.7364807128906,282.34442138671875,292.1167907714844,290.7109069824219,1.0,0.1717647910118103,1.0,1.0,0.999695599079132,1.0,-0.874494194984436,0.395438939332962,0.4790552258491516,0.1064464077353477,0.0,0.0,0.3916823267936706,15.60000705718994,25.0,4.623201370239258,-7423.400390625,61.19536209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36529541015625,305.0780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17673.994140625,18000.0,0.0,0.0,0.1088058724999427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2842781841754913,0.2842827141284942,-4.545211140793981e-06,0.0,0.0001104241237044,0.0,0.0,12.54670238494873,0.0,0.0,0.0,0.3039930462837219,4.0,0.0,1.0
802260,291.8088684082031,297.1499938964844,293.1499938964844,0.0750340223312377,-1840.10400390625,304.084716796875,0.8457127213478088,0.1306253522634506,0.113889493048191,291.7744140625,297.1499938964844,293.1499938964844,0.0167882274836301,-846.46630859375,304.1412048339844,0.6414660215377808,0.0612054206430912,0.0521831177175045,291.7303771972656,297.1499938964844,293.1499938964844,0.0813787877559661,-1522.929443359375,304.0764465332031,0.8631548881530762,0.1396986544132232,0.0943176671862602,291.7255554199219,297.1499938964844,293.1499938964844,0.1214664429426193,-2840.30029296875,304.0978698730469,0.9681983590126038,0.2168087512254715,0.1760150790214538,292.1408386230469,297.1499938964844,293.1499938964844,0.0089190937578678,-2912.005126953125,301.29302978515625,0.6241344213485718,0.050000000745058,0.2269312888383865,290.7286682128906,291.1499938964844,270.4794006347656,269.7258605957031,282.3452453613281,292.1369934082031,290.7396545410156,1.0,0.1738618612289428,0.9995635747909546,0.9995635747909546,0.9997565150260924,1.0,-0.8833934664726257,0.3995890021324157,0.4838044643402099,0.1076361685991287,0.0,0.0,0.4175926744937897,16.112728118896484,25.0,60.73561477661133,-7639.1884765625,63.425899505615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8423156738281,305.0021667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17641.84765625,18000.0,0.0,0.0,0.1181350201368331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3147775530815124,0.3147822022438049,-4.637956863007275e-06,0.0,0.0001198920290335,0.0,0.0,14.36634922027588,0.0,0.0,0.0,0.3115761578083038,4.0,0.0,1.0
802320,291.8533630371094,297.1499938964844,293.1499938964844,0.0813289210200309,-1955.4622802734373,304.08514404296875,0.8726598620414734,0.1388714909553527,0.1214640885591507,291.7972412109375,297.1499938964844,293.1499938964844,0.0255555976182222,-1042.4698486328125,304.1268310546875,0.697917103767395,0.0741618350148201,0.0645704269409179,291.771484375,297.1499938964844,293.1499938964844,0.0888502523303031,-1630.9180908203125,304.07623291015625,0.8938929438591003,0.149609625339508,0.1013733893632888,291.73809814453125,297.1499938964844,293.1499938964844,0.114429734647274,-2698.0390625,304.12017822265625,0.9614492654800416,0.2323783636093139,0.1671281456947326,292.1612243652344,297.1499938964844,293.1499938964844,0.0090565104037523,-2933.739990234375,301.4267883300781,0.6301427483558655,0.050000000745058,0.2268132269382476,290.77587890625,291.1499938964844,270.4642944335937,269.71490478515625,282.3410949707031,292.157470703125,290.7882385253906,1.0,0.1761889457702636,0.999127209186554,0.999127209186554,0.9998173713684082,1.0,-0.9084875583648682,0.411286324262619,0.4972012341022491,0.1111156493425369,0.0,0.0,0.4378712773323059,15.695718765258787,28.0,92.24415588378906,-7877.32568359375,66.82112884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.363037109375,304.8481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17639.46484375,18000.0,0.0,0.0,0.1280297935009002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3430189490318298,0.3430236876010895,-4.740305485029239e-06,0.0,0.0001299339637625,0.0,0.0,16.204986572265625,0.0,0.0,0.0,0.3191709220409393,4.0,0.0,1.0
802380,291.8968505859375,297.1499938964844,293.1499938964844,0.0873384401202201,-2066.9501953125,304.0860290527344,0.8967344164848328,0.1467576920986175,0.1286938190460205,291.8302001953125,297.1499938964844,293.1499938964844,0.0351684540510177,-1217.7186279296875,304.11358642578125,0.7401764392852783,0.0848332047462463,0.0756751596927642,291.8117980957031,297.1499938964844,293.1499938964844,0.0960817039012909,-1735.831298828125,304.0765075683594,0.9224379062652588,0.1591552942991256,0.1081555783748626,291.7421875,297.1499938964844,293.1499938964844,0.1092011258006095,-2595.904052734375,304.1349792480469,0.9562952518463136,0.2494517862796783,0.1610219925642013,292.1815795898437,297.1499938964844,293.1499938964844,0.009200345724821,-2957.891845703125,301.5538024902344,0.6344216465950012,0.050000000745058,0.2267341017723083,290.8110656738281,291.1499938964844,270.4493713378906,269.70361328125,282.3375549316406,292.17791748046875,290.8173217773437,1.0,0.1790861189365387,0.9986907839775084,0.9986907839775084,0.999878227710724,1.0,-0.933731734752655,0.4230526387691498,0.5106790661811829,0.1147038340568542,0.0,0.0,0.4568234384059906,15.493477821350098,28.0,81.20941925048828,-8082.1572265625,70.81988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9335327148437,304.6697692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17643.50390625,18000.0,0.0,0.0,0.1383383870124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.368408739566803,0.3684135973453522,-4.842570888285991e-06,0.0,0.000140395888593,0.0,0.0,17.987703323364258,0.0,0.0,0.0,0.3265348374843597,4.0,0.0,1.0
802440,291.9392395019531,297.1499938964844,293.1499938964844,0.0931634157896041,-2175.61767578125,304.0870666503906,0.9183443188667296,0.1543056070804596,0.1356154233217239,291.8692321777344,297.1499938964844,293.1499938964844,0.0437130406498909,-1365.083984375,304.104736328125,0.7720250487327576,0.0938907414674758,0.0849871262907981,291.8512268066406,297.1499938964844,293.1499938964844,0.1032150089740753,-1838.5931396484373,304.076904296875,0.9484243988990784,0.1683624535799026,0.1146958470344543,291.7435607910156,297.1499938964844,293.1499938964844,0.1060716956853866,-2534.520263671875,304.143310546875,0.9529498219490052,0.2670146226882934,0.1573142409324646,292.2018737792969,297.1499938964844,293.1499938964844,0.0093537904322147,-2985.0478515625,301.6733703613281,0.637103796005249,0.050000000745058,0.2266866415739059,290.8287048339844,291.1499938964844,270.43463134765625,269.69195556640625,282.3347473144531,292.1983337402344,290.8323059082031,1.0,0.1823320686817169,0.998254418373108,0.998254418373108,0.9999391436576844,1.0,-0.959092617034912,0.4348580241203308,0.5242345929145813,0.1184365823864936,0.0,0.0,0.4764160811901092,15.467519760131836,46.0,62.557090759277344,-8295.7470703125,75.31269836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.558349609375,304.52154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17618.181640625,18000.0,0.0,0.0,0.148907259106636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3950599730014801,0.3950649201869964,-4.952576546202181e-06,0.0,0.0001511219306848,0.0,0.0,19.97490119934082,0.0,0.0,0.0,0.3345434963703155,4.0,0.0,1.0
802500,291.98065185546875,297.1499938964844,293.1499938964844,0.0987962335348129,-2280.400634765625,304.0882568359375,0.9290630221366882,0.1615108102560043,0.1422531306743621,291.9109802246094,297.1499938964844,293.1499938964844,0.0510740391910076,-1493.1529541015625,304.0996398925781,0.7914658784866333,0.1019192188978195,0.0930694714188575,291.8898620605469,297.1499938964844,293.1499938964844,0.1102380603551864,-1938.351806640625,304.0774230957031,0.9606972932815552,0.1772284209728241,0.1210155710577964,291.748291015625,297.1499938964844,293.1499938964844,0.1099546998739242,-2609.85986328125,304.1372375488281,0.9573432803153992,0.283909797668457,0.1622218042612075,292.22235107421875,297.1499938964844,293.1499938964844,0.0095142601057887,-3013.674072265625,301.7875671386719,0.6335675716400146,0.050000000745058,0.2267483025789261,290.8404846191406,291.1499938964844,270.4200744628906,269.6799011230469,282.3304443359375,292.2188720703125,290.842529296875,1.0,0.1884605586528778,0.9978179931640624,0.9978179931640624,1.0,1.0,-0.9937613606452942,0.4509917795658111,0.5427695512771606,0.1237111464142799,0.0,0.0,0.4958424568176269,16.116647720336914,46.0,42.68896865844727,-8563.326171875,82.95015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.234619140625,304.3892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17585.57421875,18000.0,0.0,0.0,0.1596596837043762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4235446155071258,0.4235497117042541,-5.079745733382879e-06,0.0,0.0001620342954993,0.0,0.0,22.26212882995605,0.0,0.0,0.0,0.3432947993278503,4.0,0.0,1.0
802560,292.0211181640625,297.1499938964844,293.1499938964844,0.1043425053358078,-2382.7626953125,304.08941650390625,0.9295594096183776,0.1683771163225174,0.1486016362905502,291.9533996582031,297.1499938964844,293.1499938964844,0.0576521754264831,-1610.44677734375,304.09686279296875,0.8005763292312622,0.109288640320301,0.1003826037049293,291.927734375,297.1499938964844,293.1499938964844,0.1172240227460861,-2036.3819580078125,304.0779113769531,0.9629693627357484,0.185754656791687,0.1271103322505951,291.7640380859375,297.1499938964844,293.1499938964844,0.1198253259062767,-2799.07421875,304.1215209960937,0.9668673872947692,0.2985889613628387,0.1741674691438675,292.2432556152344,297.1499938964844,293.1499938964844,0.0096836350858211,-3044.943115234375,301.8946228027344,0.6253672242164612,0.050000000745058,0.2269036769866943,290.8401794433594,291.1499938964844,270.4057006835937,269.6674194335937,282.3260498046875,292.2398376464844,290.8383178710937,1.0,0.1964066326618194,0.9974387288093568,0.9974387288093568,1.0,1.0,-1.036240816116333,0.4707089364528656,0.565531849861145,0.1305700838565826,0.0,0.0,0.5164405107498169,17.356565475463867,66.0,11.143855094909668,-8877.62109375,93.75106811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.952392578125,304.2680969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17541.10546875,18000.0,0.0,0.0,0.1706018596887588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4540244936943054,0.4540297389030456,-5.226270332059357e-06,0.0,0.0001731391967041,0.0,0.0,24.90838432312012,0.0,0.0,0.0,0.3529601395130157,4.0,0.0,1.0
802620,292.0606994628906,297.1499938964844,293.1499938964844,0.1098332852125167,-2483.161376953125,304.0904235839844,0.9212735891342164,0.1749017834663391,0.1546650826930999,291.9955444335937,297.1499938964844,293.1499938964844,0.0637096166610717,-1721.3712158203125,304.09552001953125,0.8012619614601135,0.1161667704582214,0.1071771755814552,291.96490478515625,297.1499938964844,293.1499938964844,0.1241915449500083,-2133.066650390625,304.0783386230469,0.9569891095161438,0.1939336359500885,0.1329809129238128,291.79351806640625,297.1499938964844,293.1499938964844,0.135626882314682,-3095.89453125,304.0978698730469,0.978724718093872,0.3103673160076141,0.1927548348903656,292.2650756835937,297.1499938964844,293.1499938964844,0.0098626548424363,-3079.041259765625,301.9931335449219,0.6129383444786072,0.050000000745058,0.2271612733602523,290.825439453125,291.1499938964844,270.3914794921875,269.654541015625,282.3221740722656,292.2616577148437,290.8211669921875,1.0,0.2063781172037124,0.997059404850006,0.997059404850006,1.0,1.0,-1.086337327957153,0.4939241111278534,0.5924131870269775,0.139123186469078,0.0,0.0,0.5394914150238037,19.24116325378418,66.0,-20.36661720275879,-9252.4013671875,108.32037353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70233154296875,304.1702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17461.302734375,18000.0,0.0,0.0,0.1817525178194046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4890198111534118,0.489025205373764,-5.404139756137738e-06,0.0,0.0001844556973082,0.0,0.0,28.20298957824707,0.0,0.0,0.0,0.3644029796123504,4.0,0.0,1.0
802680,292.0995178222656,297.1499938964844,293.1499938964844,0.1152239069342613,-2580.801513671875,304.0914611816406,0.90677011013031,0.1810772120952606,0.1604408472776413,292.0371398925781,297.1499938964844,293.1499938964844,0.0693538188934326,-1827.259521484375,304.0951843261719,0.7955407500267029,0.1226212233304977,0.1135644242167472,292.0015563964844,297.1499938964844,293.1499938964844,0.1310868710279464,-2227.688720703125,304.078857421875,0.9439892768859864,0.2017501443624496,0.1386210024356842,291.8381652832031,297.1499938964844,293.1499938964844,0.1567047089338302,-3481.34033203125,304.0689697265625,0.9896221160888672,0.3187974095344543,0.2168287485837936,292.288330078125,297.1499938964844,293.1499938964844,0.0100467093288898,-3114.57275390625,302.0826416015625,0.5960044264793396,0.050000000745058,0.2275328189134597,290.8017272949219,291.1499938964844,270.3774719238281,269.6412048339844,282.3194274902344,292.28485107421875,290.7964782714844,1.0,0.2180688381195068,0.9966800808906556,0.9966800808906556,1.0,1.0,-1.1426715850830078,0.5200039744377136,0.6226675510406494,0.1492943316698074,0.0,0.0,0.5650455355644226,21.83165740966797,84.0,-44.94554901123047,-9684.8125,127.11460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4735717773437,304.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17349.02734375,18000.0,0.0,0.0,0.1931668370962143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5299275517463684,0.5299332141876221,-5.629324277833803e-06,0.0,0.0001960397785296,0.0,0.0,32.44635009765625,0.0,0.0,0.0,0.3783073723316192,4.0,0.0,1.0
802740,292.1376342773437,297.1499938964844,293.1499938964844,0.1204557120800018,-2674.648681640625,304.09259033203125,0.8896101713180542,0.1869029700756073,0.1659256070852279,292.078125,297.1499938964844,293.1499938964844,0.0746263936161995,-1928.12158203125,304.0955810546875,0.7854399681091309,0.1286738514900207,0.1195872277021408,292.0377197265625,297.1499938964844,293.1499938964844,0.1378375887870788,-2319.291015625,304.0794982910156,0.9256963729858398,0.2091959863901138,0.1440224796533584,291.89703369140625,297.1499938964844,293.1499938964844,0.1812101900577545,-3916.439208984375,304.0391540527344,0.9969913959503174,0.3238670229911804,0.2439778745174408,292.3130187988281,297.1499938964844,293.1499938964844,0.0102332308888435,-3150.501953125,302.1639099121094,0.5761478543281555,0.050000000745058,0.2280292212963104,290.7748413085937,291.1499938964844,270.3636474609375,269.6274108886719,282.3169250488281,292.3095397949219,290.7698974609375,1.0,0.2309342324733734,0.9963007569313048,0.9963007569313048,1.0,1.0,-1.2020771503448486,0.5475702881813049,0.6545068621635437,0.1603947728872299,0.0,0.0,0.5927481651306152,25.15778350830078,84.0,-58.35841751098633,-10157.6298828125,150.02719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2576904296875,304.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17214.12890625,18000.0,0.0,0.0,0.2048965692520141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5771865844726562,0.5771925449371338,-5.915983820159454e-06,0.0,0.0002079439727822,0.0,0.0,37.936744689941406,0.0,0.0,0.0,0.3951259255409241,4.0,0.0,1.0
802800,292.17498779296875,297.1499938964844,293.1499938964844,0.1254788786172866,-2763.8544921875,304.0939025878906,0.8696227669715881,0.1923887878656387,0.1711333394050598,292.1185302734375,297.1499938964844,293.1499938964844,0.07953792065382,-2023.4013671875,304.0965576171875,0.7718202471733093,0.1343155950307846,0.1252606362104416,292.07342529296875,297.1499938964844,293.1499938964844,0.1443790942430496,-2407.052490234375,304.0804443359375,0.9041706919670104,0.2162756472826004,0.1491917073726654,291.9671936035156,297.1499938964844,293.1499938964844,0.2075538486242294,-4370.5810546875,304.011474609375,0.9990000128746032,0.3259724080562591,0.272333025932312,292.3390808105469,297.1499938964844,293.1499938964844,0.0104198297485709,-3185.9560546875,302.2376403808594,0.5541437268257141,0.050000000745058,0.2286876440048217,290.7503356933594,291.1499938964844,270.3500061035156,269.6131286621094,282.3136291503906,292.3356018066406,290.7464904785156,1.0,0.2448513805866241,0.9959214329719543,0.9959214329719543,1.0,1.0,-1.2621725797653198,0.5755952596664429,0.6865772604942322,0.1717938929796219,0.0,0.0,0.621864914894104,29.391414642333984,102.0,-60.27239608764648,-10652.265625,177.2259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0505676269531,304.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17072.19921875,18000.0,0.0,0.0,0.2169605940580368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6303000450134277,0.6303063035011292,-6.273337930906564e-06,0.0,0.0002201874158345,0.0,0.0,44.93790817260742,0.0,0.0,0.0,0.4149507880210876,4.0,0.0,1.0
802860,292.2116394042969,297.1499938964844,293.1499938964844,0.1302630007266998,-2847.978759765625,304.09539794921875,0.8492278456687927,0.1975433975458145,0.1760723739862442,292.1581115722656,297.1499938964844,293.1499938964844,0.0841094851493835,-2112.878662109375,304.09796142578125,0.7568747401237488,0.1396065503358841,0.1306004524230957,292.108642578125,297.1499938964844,293.1499938964844,0.150669977068901,-2490.521484375,304.0816650390625,0.8832921385765076,0.2229940593242645,0.1541320830583572,292.045654296875,297.1499938964844,293.1499938964844,0.235160619020462,-4833.55078125,303.9864807128906,0.9990000128746032,0.3255566656589508,0.3013154864311218,292.3663330078125,297.1499938964844,293.1499938964844,0.0106062665581703,-3220.68798828125,302.30438232421875,0.5323534607887268,0.050000000745058,0.2295143753290176,290.7309265136719,291.1499938964844,270.33660888671875,269.5987243652344,282.3098449707031,292.3628845214844,290.728271484375,1.0,0.2595887780189514,0.995037078857422,0.995037078857422,1.0,1.0,-1.3222092390060425,0.6037268042564392,0.7184824347496033,0.1832912564277649,0.0,0.0,0.6517728567123413,34.5582275390625,102.0,-54.563232421875,-11155.6318359375,208.92483520507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8519287109375,303.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,16937.81640625,18000.0,0.0,0.0,0.2293461263179779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6881325840950012,0.6881393194198608,-6.705964551656507e-06,0.0,0.0002327571710338,0.0,0.0,53.66574478149414,0.0,0.0,0.0,0.43756964802742,4.0,0.0,1.0
802920,292.2472839355469,297.1499938964844,293.1499938964844,0.1348256766796112,-2927.344482421875,304.0970458984375,0.819219708442688,0.2024278789758682,0.1808708012104034,292.1962890625,297.1499938964844,293.1499938964844,0.0884653255343437,-2198.4306640625,304.0994873046875,0.7327627539634705,0.1446765214204788,0.1358083039522171,292.14312744140625,297.1499938964844,293.1499938964844,0.1567115634679794,-2569.751708984375,304.0830993652344,0.8512663245201111,0.2294159829616546,0.1589423269033432,292.1213684082031,297.1499938964844,293.1499938964844,0.2429791092872619,-4954.38671875,304.0028991699219,0.9669556617736816,0.3246607780456543,0.308255523443222,292.3939514160156,297.1499938964844,293.1499938964844,0.0108262468129396,-3260.594482421875,302.3667297363281,0.5051278471946716,0.050000000745058,0.2309997081756591,290.7222595214844,291.1499938964844,270.323486328125,269.5845031738281,282.31280517578125,292.390625,290.7250061035156,1.0,0.274163156747818,0.9941527247428894,0.9941527247428894,1.0,1.0,-1.3532294034957886,0.6182196140289307,0.7350097894668579,0.1895325779914856,0.0,0.0,0.6812998056411743,42.89875030517578,105.0,-19.173316955566406,-11524.814453125,239.40174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.67108154296875,303.9861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,16826.345703125,18000.0,0.0,0.0,0.2419375479221344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7492528557777405,0.7492600679397583,-7.214244305941975e-06,0.0,0.000245535862632,0.0,0.0,64.275634765625,0.0,0.0,0.0,0.4624848663806915,4.0,0.0,1.0
802980,292.2821960449219,297.1499938964844,293.1499938964844,0.1386855393648147,-2993.12158203125,304.09967041015625,0.7974528074264526,0.2070062905550003,0.1854016631841659,292.2331848144531,297.1499938964844,293.1499938964844,0.0923099070787429,-2273.333740234375,304.1017150878906,0.7169678807258606,0.1495110243558883,0.1407943367958068,292.177001953125,297.1499938964844,293.1499938964844,0.1619606018066406,-2637.273681640625,304.0857238769531,0.8306651711463928,0.235515758395195,0.163530558347702,292.1770935058594,297.1499938964844,293.1499938964844,0.2441474348306656,-4964.9365234375,304.0273742675781,0.9311527013778688,0.3267294764518738,0.309197336435318,292.42138671875,297.1499938964844,293.1499938964844,0.0110062360763549,-3288.38525390625,302.43035888671875,0.4873782098293304,0.050000000745058,0.2324228733778,290.755859375,291.1499938964844,270.3106994628906,269.5705261230469,282.31707763671875,292.4181213378906,290.7641906738281,1.0,0.2862094640731811,0.9932683110237122,0.9932683110237122,1.0,1.0,-1.375180721282959,0.6285498738288879,0.7466309070587158,0.1937723457813263,0.0,0.0,0.7044005990028381,50.7874870300293,105.0,45.36706161499024,-11832.556640625,266.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.536376953125,304.0263671875,278.1499938964844,0.0,18000.0,313.1499938964844,16844.8515625,18000.0,0.0,0.0,0.254385769367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8070476651191711,0.8070554137229919,-7.764626388961915e-06,0.0,0.0002581692242529,0.0,0.0,75.8969955444336,0.0,0.0,0.0,0.4868078827857971,4.0,0.0,1.0
803040,292.316162109375,297.1499938964844,293.1499938964844,0.1421706974506378,-3051.8740234375,304.1024780273437,0.7827083468437195,0.2113296389579773,0.1896394193172454,292.26873779296875,297.1499938964844,293.1499938964844,0.0958651900291442,-2342.279296875,304.10400390625,0.7064191102981567,0.1541423946619033,0.1455290168523788,292.2101135253906,297.1499938964844,293.1499938964844,0.1667991429567337,-2698.84619140625,304.088623046875,0.8176088929176331,0.241341084241867,0.1678779572248459,292.2207946777344,297.1499938964844,293.1499938964844,0.2469063997268676,-5003.10205078125,304.0445556640625,0.907509446144104,0.3304665088653564,0.3122338652610779,292.44793701171875,297.1499938964844,293.1499938964844,0.0111628314480185,-3310.547607421875,302.4926147460937,0.4738675355911255,0.050000000745058,0.23366379737854,290.8009948730469,291.1499938964844,270.2982177734375,269.5567932128906,282.3205261230469,292.4448547363281,290.8087158203125,1.0,0.2970599830150604,0.9923839569091796,0.9923839569091796,1.0,1.0,-1.3986374139785769,0.6396079063415527,0.7590294480323792,0.1983227133750915,0.0,0.0,0.7231392860412598,57.729042053222656,93.0,80.6469955444336,-12113.640625,292.6553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4527282714844,304.0639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,16970.259765625,18000.0,0.0,0.0,0.2665416002273559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8553062677383423,0.8553145527839661,-8.280139809357934e-06,0.0,0.0002705058432184,0.0,0.0,86.92473602294922,0.0,0.0,0.0,0.5078747868537903,4.0,0.0,1.0
803100,292.3489074707031,297.1499938964844,293.1499938964844,0.1454226821660995,-3106.36376953125,304.1051940917969,0.7762817144393921,0.2154614031314849,0.19359090924263,292.3027648925781,297.1499938964844,293.1499938964844,0.0992266163229942,-2407.17578125,304.10626220703125,0.7028089165687561,0.158620998263359,0.1500047594308853,292.2421264648437,297.1499938964844,293.1499938964844,0.1713907420635223,-2756.878173828125,304.0914306640625,0.8122343420982361,0.2469571828842163,0.1719896048307418,292.2576904296875,297.1499938964844,293.1499938964844,0.2505775392055511,-5057.17578125,304.0570068359375,0.8974974751472473,0.3349881470203399,0.3163087368011474,292.4732360839844,297.1499938964844,293.1499938964844,0.0112917944788932,-3327.291015625,302.5528259277344,0.4642382562160492,0.050000000745058,0.2344787716865539,290.8427734375,291.1499938964844,270.2860717773437,269.54327392578125,282.3233947753906,292.47039794921875,290.85009765625,1.0,0.3046376705169678,0.9914995431900024,0.9914995431900024,1.0,1.0,-1.4218741655349731,0.6505774855613708,0.7712966799736023,0.2028557956218719,0.0,0.0,0.7394319176673889,62.40007781982422,93.0,97.2128448486328,-12381.9482421875,314.1112976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4208984375,304.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17092.109375,18000.0,0.0,0.0,0.2782944142818451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8968105912208557,0.8968193531036377,-8.749289918341674e-06,0.0,0.0002824334369506,0.0,0.0,97.32576751708984,0.0,0.0,0.0,0.5263438820838928,4.0,0.0,1.0
803160,292.3803100585937,297.1499938964844,293.1499938964844,0.1484608501195907,-3156.9404296875,304.1078186035156,0.7747126221656799,0.2194435745477676,0.1973254829645156,292.335205078125,297.1499938964844,293.1499938964844,0.1024246141314506,-2468.468994140625,304.1083984375,0.7035690546035767,0.1629835069179535,0.1542854458093643,292.2729187011719,297.1499938964844,293.1499938964844,0.1757497489452362,-2811.58447265625,304.0941467285156,0.8115814328193665,0.2524094581604004,0.1759210526943206,292.2904357910156,297.1499938964844,293.1499938964844,0.2545765340328216,-5117.08203125,304.0666198730469,0.8941566348075867,0.3398526608943939,0.3208392858505249,292.4971008300781,297.1499938964844,293.1499938964844,0.0113967023789882,-3339.173583984375,302.6121520996094,0.4581063389778137,0.050000000745058,0.2349672764539718,290.884521484375,291.1499938964844,270.27423095703125,269.530029296875,282.3256225585937,292.4944763183594,290.8918762207031,1.0,0.3102663159370422,0.9907297492027284,0.9907297492027284,1.0,1.0,-1.4444962739944458,0.6612774729728699,0.7832187414169312,0.2072826474905014,0.0,0.0,0.7529557943344116,65.3255386352539,81.0,107.06597900390624,-12643.955078125,331.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4385070800781,304.1960754394531,278.1499938964844,0.0,18000.0,313.1499938964844,17210.869140625,18000.0,0.0,0.0,0.2895660400390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9324791431427002,0.9324883222579956,-9.1723659352283e-06,0.0,0.0002938727266155,0.0,0.0,106.98297882080078,0.0,0.0,0.0,0.5423746705055237,4.0,0.0,1.0
803220,292.41033935546875,297.1499938964844,293.1499938964844,0.1513075828552246,-3204.033447265625,304.1103210449219,0.776444673538208,0.2232918441295623,0.200880616903305,292.36602783203125,297.1499938964844,293.1499938964844,0.1054832562804222,-2526.636962890625,304.11041259765625,0.7073213458061218,0.1672470271587371,0.1584092825651168,292.3024597167969,297.1499938964844,293.1499938964844,0.1799006313085556,-2863.33251953125,304.09674072265625,0.8142104744911194,0.2577199935913086,0.1797050237655639,292.3205261230469,297.1499938964844,293.1499938964844,0.2586236298084259,-5178.0244140625,304.07440185546875,0.8951496481895447,0.3448321223258972,0.3255254328250885,292.5195007324219,297.1499938964844,293.1499938964844,0.0114816259592771,-3347.005126953125,302.671142578125,0.4554029405117035,0.050000000745058,0.2351945787668228,290.92724609375,291.1499938964844,270.26275634765625,269.5170288085937,282.3273010253906,292.5170593261719,290.93463134765625,1.0,0.3142347037792206,0.9899600148200988,0.9899600148200988,1.0,1.0,-1.4663347005844116,0.6716222763061523,0.794712483882904,0.2115681320428848,0.0,0.0,0.7635328769683838,66.85093688964844,81.0,113.30064392089844,-12899.599609375,345.7322082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5018615722656,304.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17336.908203125,18000.0,0.0,0.0,0.300298660993576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9619906544685364,0.9620001912117004,-9.54037477640668e-06,0.0,0.0003047649806831,0.0,0.0,115.53170013427734,0.0,0.0,0.0,0.5557568073272705,4.0,0.0,1.0
803280,292.4391174316406,297.1499938964844,293.1499938964844,0.1539815366268158,-3248.01220703125,304.1126708984375,0.7808110117912292,0.2270114719867706,0.204273834824562,292.3953552246094,297.1499938964844,293.1499938964844,0.1084190309047699,-2582.068359375,304.1122741699219,0.7132960557937622,0.1714187115430832,0.1623962670564651,292.33074951171875,297.1499938964844,293.1499938964844,0.1838674694299698,-2912.486083984375,304.0992126464844,0.8193533420562744,0.2629006206989288,0.1833597421646118,292.34869384765625,297.1499938964844,293.1499938964844,0.2625938951969147,-5237.873046875,304.0809020996094,0.8994764685630798,0.3498101830482483,0.3302152156829834,292.5404052734375,297.1499938964844,293.1499938964844,0.0115494858473539,-3351.4462890625,302.7299499511719,0.4553375542163849,0.050000000745058,0.2351994961500167,290.9706115722656,291.1499938964844,270.2516174316406,269.5043029785156,282.3284606933594,292.5381774902344,290.9779968261719,1.0,0.3168159425258636,0.9891902208328248,0.9891902208328248,1.0,1.0,-1.487312912940979,0.681573212146759,0.80573970079422,0.2156946212053299,0.0,0.0,0.7711548209190369,67.18195343017578,69.0,117.1594696044922,-13148.599609375,356.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.60675048828125,304.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17468.720703125,18000.0,0.0,0.0,0.3104460835456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9852211475372314,0.9852309823036194,-9.84487087407615e-06,0.0,0.0003150632837787,0.0,0.0,122.65990447998048,0.0,0.0,0.0,0.566372811794281,4.0,0.0,1.0
803340,292.4666748046875,297.1499938964844,293.1499938964844,0.1564938724040985,-3289.111083984375,304.1148681640625,0.787468671798706,0.2306021302938461,0.2075129300355911,292.4232482910156,297.1499938964844,293.1499938964844,0.1112414747476577,-2635.00634765625,304.1139831542969,0.7208148837089539,0.1754993647336959,0.166256234049797,292.3578186035156,297.1499938964844,293.1499938964844,0.1876667141914367,-2959.301025390625,304.1015319824219,0.8265891075134277,0.2679566144943237,0.1868954747915268,292.37530517578125,297.1499938964844,293.1499938964844,0.2664333581924438,-5295.71728515625,304.08648681640625,0.9067018628120422,0.3547289073467254,0.3348354697227478,292.5599365234375,297.1499938964844,293.1499938964844,0.0116028068587183,-3353.064453125,302.78857421875,0.4575135409832001,0.050000000745058,0.2350144386291504,291.0143127441406,291.1499938964844,270.2408447265625,269.4918518066406,282.32916259765625,292.557861328125,291.0215759277344,1.0,0.3182224929332733,0.9884204268455504,0.9884204268455504,1.0,1.0,-1.5074132680892944,0.6911198496818542,0.816293478012085,0.2196568548679351,0.0,0.0,0.7758246660232544,66.4907455444336,69.0,119.22249603271484,-13390.40234375,364.9505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.749267578125,304.55615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17603.197265625,18000.0,0.0,0.0,0.3199693858623504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0021562576293943,1.0021662712097168,-1.007966147881234e-05,0.0,0.0003247282293159,0.0,0.0,128.12646484375,0.0,0.0,0.0,0.5741656422615051,4.0,0.0,1.0
803400,292.4931335449219,297.1499938964844,293.1499938964844,0.1588582694530487,-3327.601806640625,304.1169738769531,0.7961896657943726,0.234063059091568,0.2106049060821533,292.4498291015625,297.1499938964844,293.1499938964844,0.1139607205986976,-2685.698486328125,304.1156005859375,0.729714035987854,0.17948779463768,0.1699966192245483,292.3837890625,297.1499938964844,293.1499938964844,0.1913172453641891,-3004.05810546875,304.1037292480469,0.8357635736465454,0.2728912532329559,0.1903211325407028,292.40069580078125,297.1499938964844,293.1499938964844,0.2701271176338196,-5351.29931640625,304.09130859375,0.917152464389801,0.3595570921897888,0.3393507003784179,292.5780944824219,297.1499938964844,293.1499938964844,0.0116442907601594,-3352.45751953125,302.8470153808594,0.4617277085781097,0.050000000745058,0.2346719205379486,291.0577392578125,291.1499938964844,270.2304382324219,269.47967529296875,282.3294677734375,292.5762023925781,291.0647888183594,1.0,0.3186544179916382,0.9876506328582764,0.9876506328582764,1.0,1.0,-1.5266627073287964,0.7002729773521423,0.826389729976654,0.2234586328268051,0.0,0.0,0.7776308655738831,64.95064544677734,57.0,119.58763122558594,-13623.8896484375,370.6727600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9247131347656,304.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17737.6328125,18000.0,0.0,0.0,0.3288448750972748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0129270553588867,1.012937307357788,-1.0241861673421226e-05,0.0,0.0003337357193231,0.0,0.0,131.79144287109375,0.0,0.0,0.0,0.5791631937026978,4.0,0.0,1.0
803460,292.5185546875,297.1499938964844,293.1499938964844,0.1610872000455856,-3363.734375,304.1189270019531,0.8068758249282837,0.2373913526535034,0.2135521173477172,292.47515869140625,297.1499938964844,293.1499938964844,0.1165851652622222,-2734.355224609375,304.1170654296875,0.7402076721191406,0.1833804696798324,0.1736196428537368,292.40869140625,297.1499938964844,293.1499938964844,0.194836214184761,-3047.01318359375,304.1057434082031,0.8470231890678406,0.2777048051357269,0.1936410069465637,292.42498779296875,297.1499938964844,293.1499938964844,0.2736809253692627,-5404.71875,304.0954895019531,0.9307523965835572,0.3642789423465729,0.3437444567680359,292.59503173828125,297.1499938964844,293.1499938964844,0.0116762658581137,-3350.1533203125,302.9052124023437,0.4676574468612671,0.050000000745058,0.2341968715190887,291.1001892089844,291.1499938964844,270.22039794921875,269.4678039550781,282.32940673828125,292.5932922363281,291.10693359375,1.0,0.3182577192783355,0.9869468808174132,0.9869468808174132,1.0,1.0,-1.5450841188430786,0.7090436220169067,0.8360404968261719,0.2271051704883575,0.0,0.0,0.7766901254653931,62.69454193115234,57.0,118.04637908935548,-13847.4912109375,374.1777038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1291198730469,304.8783264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.66796875,18000.0,0.0,0.0,0.3370495736598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.017655611038208,1.0176658630371094,-1.0330027180316392e-05,0.0,0.0003420624707359,0.0,0.0,133.57493591308594,0.0,0.0,0.0,0.5814053416252136,4.0,0.0,1.0
803520,292.54302978515625,297.1499938964844,293.1499938964844,0.1631976068019867,-3397.83154296875,304.1207275390625,0.8188996911048889,0.2405847907066345,0.2163581103086471,292.4993591308594,297.1499938964844,293.1499938964844,0.1191262751817703,-2781.2421875,304.1184387207031,0.7526650428771973,0.1871741265058517,0.1771279275417328,292.4326171875,297.1499938964844,293.1499938964844,0.1982459276914596,-3088.482666015625,304.1075744628906,0.860644519329071,0.2823979556560516,0.1968599706888198,292.4482727050781,297.1499938964844,293.1499938964844,0.2771165370941162,-5456.33056640625,304.0991516113281,0.9469120502471924,0.3688865303993225,0.348011314868927,292.6108093261719,297.1499938964844,293.1499938964844,0.0117012495175004,-3346.714599609375,302.9630432128906,0.4743692576885223,0.050000000745058,0.2336132377386093,291.1407775878906,291.1499938964844,270.2107238769531,269.45623779296875,282.3290710449219,292.60919189453125,291.1470642089844,1.0,0.317169725894928,0.9862430691719056,0.9862430691719056,1.0,1.0,-1.5627166032791138,0.7174471020698547,0.845269501209259,0.2306014746427536,0.0,0.0,0.7732375860214233,59.85048294067383,45.0,114.32715606689452,-14059.4599609375,375.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3581848144531,305.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.3445742130279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0166362524032593,1.0166466236114502,-1.0346177987230476e-05,0.0,0.0003496989957056,0.0,0.0,133.51339721679688,0.0,0.0,0.0,0.5810233950614929,4.0,0.0,1.0
803580,292.5666198730469,297.1499938964844,293.1499938964844,0.1652047336101532,-3430.183837890625,304.1224060058594,0.8324732184410095,0.2436396032571792,0.2190227508544922,292.52252197265625,297.1499938964844,293.1499938964844,0.1215944364666938,-2826.59912109375,304.11968994140625,0.7675392031669617,0.1908643692731857,0.1805208176374435,292.4555969238281,297.1499938964844,293.1499938964844,0.2015673816204071,-3128.760986328125,304.1092529296875,0.8770111203193665,0.2869696915149688,0.1999799013137817,292.4706726074219,297.1499938964844,293.1499938964844,0.280459463596344,-5506.55615234375,304.1023254394531,0.9647732973098756,0.3733750581741333,0.3521483242511749,292.62548828125,297.1499938964844,293.1499938964844,0.0117215095087885,-3342.64697265625,303.0204467773437,0.481692761182785,0.050000000745058,0.2329390048980713,291.17852783203125,291.1499938964844,270.2014465332031,269.4449768066406,282.3284912109375,292.6240234375,291.1842346191406,1.0,0.3154895007610321,0.9855393171310424,0.9855393171310424,1.0,1.0,-1.5795818567276,0.7254921793937683,0.8540897369384766,0.2339507937431335,0.0,0.0,0.7675352692604065,56.51434326171875,45.0,108.18645477294922,-14257.880859375,375.5862426757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6084899902344,305.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18116.296875,18000.0,0.0,0.0,0.3514054119586944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0101704597473145,1.0101808309555054,-1.0293631930835543e-05,0.0,0.0003566318191587,0.0,0.0,131.7021942138672,0.0,0.0,0.0,0.5781617760658264,4.0,0.0,1.0
803640,292.58941650390625,297.1499938964844,293.1499938964844,0.1671268194913864,-3461.127197265625,304.1239318847656,0.8485594391822815,0.2465535253286361,0.2215478867292404,292.5447692871094,297.1499938964844,293.1499938964844,0.1240025833249092,-2870.708740234375,304.1208190917969,0.785222053527832,0.1944480985403061,0.1837992817163467,292.47772216796875,297.1499938964844,293.1499938964844,0.2048252671957016,-3168.18408203125,304.1107177734375,0.8964754939079285,0.2914205491542816,0.2030041962862014,292.49224853515625,297.1499938964844,293.1499938964844,0.2837419807910919,-5555.916015625,304.1050109863281,0.9832440614700316,0.3777431547641754,0.3561573326587677,292.6391906738281,297.1499938964844,293.1499938964844,0.0117391478270292,-3338.4248046875,303.0773620605469,0.4898897409439087,0.050000000745058,0.2321911603212356,291.2124328613281,291.1499938964844,270.19256591796875,269.4340209960937,282.3277282714844,292.6378173828125,291.2174377441406,1.0,0.3133116364479065,0.9848355650901794,0.9848355650901794,1.0,1.0,-1.5957129001617432,0.7331932783126831,0.8625196218490601,0.2371588945388794,0.0,0.0,0.7599623799324036,52.776817321777344,33.0,99.53577423095705,-14441.267578125,373.9122009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8763732910156,305.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18225.19140625,18000.0,0.0,0.0,0.3575435876846313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9987878799438475,0.9987980723381042,-1.0179397577303462e-05,0.0,0.0003628612903412,0.0,0.0,128.35423278808594,0.0,0.0,0.0,0.5730769038200378,4.0,0.0,1.0
803700,292.6114501953125,297.1499938964844,293.1499938964844,0.1689817756414413,-3490.985595703125,304.1252746582031,0.8675384521484375,0.2493245154619217,0.2239387333393097,292.56610107421875,297.1499938964844,293.1499938964844,0.1263651549816131,-2913.874755859375,304.121826171875,0.8053524494171143,0.1979241669178009,0.1869687587022781,292.4990234375,297.1499938964844,293.1499938964844,0.2080439776182174,-3207.077392578125,304.1120300292969,0.919866681098938,0.2957531213760376,0.2059391289949417,292.5129089355469,297.1499938964844,293.1499938964844,0.2859524190425873,-5587.40771484375,304.1093139648437,0.9990000128746032,0.3820171654224396,0.3588147163391113,292.65191650390625,297.1499938964844,293.1499938964844,0.011758966371417,-3334.947509765625,303.1337280273437,0.4992819130420685,0.050000000745058,0.231415182352066,291.24176025390625,291.1499938964844,270.1841125488281,269.42340087890625,282.3273010253906,292.65069580078125,291.2459716796875,1.0,0.3106602132320404,0.9841317534446716,0.9841317534446716,1.0,1.0,-1.6096357107162476,0.7398101687431335,0.8698256015777588,0.240043967962265,0.0,0.0,0.7508825659751892,48.860137939453125,33.0,88.93052673339844,-14600.240234375,370.5059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1590576171875,305.6121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18320.2265625,18000.0,0.0,0.0,0.3629804253578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9830482006072998,0.983058214187622,-1.0011466656578705e-05,0.0,0.000368378998246,0.0,0.0,123.72113800048828,0.0,0.0,0.0,0.566042423248291,4.0,0.0,1.0
803760,292.6327819824219,297.1499938964844,293.1499938964844,0.1706748455762863,-3517.96337890625,304.126708984375,0.8813386559486389,0.2519553899765014,0.2262741178274154,292.5864562988281,297.1499938964844,293.1499938964844,0.1286340802907943,-2955.004638671875,304.1228332519531,0.8193750977516174,0.2013197392225265,0.1901224702596664,292.51934814453125,297.1499938964844,293.1499938964844,0.2111082226037979,-3243.830322265625,304.1133728027344,0.9380545616149902,0.3000063896179199,0.2088593542575836,292.52362060546875,297.1499938964844,293.1499938964844,0.2738891839981079,-5389.44140625,304.1386413574219,0.9990000128746032,0.3879659175872803,0.346288651227951,292.66357421875,297.1499938964844,293.1499938964844,0.0118001345545053,-3334.569580078125,303.1909484863281,0.5055447816848755,0.050000000745058,0.23096264898777,291.2763366699219,291.1499938964844,270.176025390625,269.4131164550781,282.33233642578125,292.6624450683594,291.2833557128906,1.0,0.3069698810577392,0.9834187030792236,0.9834187030792236,1.0,1.0,-1.6035057306289673,0.7368144392967224,0.8666912317276001,0.2389115393161773,0.0,0.0,0.7391051650047302,46.351036071777344,25.0,101.78964233398438,-14643.1376953125,360.4623718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4639587402344,305.8330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18416.779296875,18000.0,0.0,0.0,0.3676118850708008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9630756378173828,0.963085412979126,-9.79726974037476e-06,0.0,0.0003730793250724,0.0,0.0,117.97771453857422,0.0,0.0,0.0,0.5570831298828125,4.0,0.0,1.0
803820,292.6537475585937,297.1499938964844,293.1499938964844,0.1720149368047714,-3538.786865234375,304.1285095214844,0.8961661458015442,0.2543906569480896,0.2284522652626037,292.6062316894531,297.1499938964844,293.1499938964844,0.1306570321321487,-2991.184814453125,304.12408447265625,0.8335341215133667,0.2045743614435196,0.1931677907705307,292.53912353515625,297.1499938964844,293.1499938964844,0.2138131260871887,-3275.83642578125,304.1151123046875,0.9565996527671814,0.3041140437126159,0.2116991579532623,292.5204162597656,297.1499938964844,293.1499938964844,0.2606779038906097,-5173.24169921875,304.1646728515625,0.9990000128746032,0.3965179622173309,0.3330001533031463,292.6742248535156,297.1499938964844,293.1499938964844,0.0118283554911613,-3330.770263671875,303.24951171875,0.5126144886016846,0.050000000745058,0.2305111289024353,291.3250732421875,291.1499938964844,270.1683959960937,269.4031677246094,282.3372497558594,292.6731872558594,291.3323974609375,1.0,0.3031758069992065,0.9827055931091307,0.9827055931091307,1.0,1.0,-1.5959296226501465,0.7331466674804688,0.862782895565033,0.2374202013015747,0.0,0.0,0.7225713729858398,43.82171249389648,25.0,116.85743713378906,-14652.4765625,349.6937561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7989501953125,306.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18576.6796875,18000.0,0.0,0.0,0.3713034093379974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9350265860557556,0.9350361227989196,-9.510132258583326e-06,0.0,0.0003768257447518,0.0,0.0,110.29959869384766,0.0,0.0,0.0,0.5446006059646606,4.0,0.0,1.0
803880,292.6741943359375,297.1499938964844,293.1499938964844,0.1732614487409591,-3558.15087890625,304.1301574707031,0.9127599000930786,0.2566589713096618,0.2304677367210388,292.6254272460937,297.1499938964844,293.1499938964844,0.1326125115156173,-3026.096923828125,304.125244140625,0.848944902420044,0.2076925188302993,0.1960811913013458,292.558349609375,297.1499938964844,293.1499938964844,0.2164591699838638,-3307.13720703125,304.1166381835937,0.9746761918067932,0.3080769777297973,0.2144366651773452,292.5070495605469,297.1499938964844,293.1499938964844,0.2468667179346084,-4947.05810546875,304.1870422363281,0.9990000128746032,0.4071063697338104,0.3189834952354431,292.68377685546875,297.1499938964844,293.1499938964844,0.011862956918776,-3328.367431640625,303.3085327148437,0.5208145380020142,0.050000000745058,0.2300540506839752,291.3696594238281,291.1499938964844,270.16119384765625,269.3935852050781,282.3421936035156,292.682861328125,291.3758544921875,1.0,0.2990404665470123,0.981992483139038,0.981992483139038,1.0,1.0,-1.586856484413147,0.7287604808807373,0.8580960035324097,0.2356418073177337,0.0,0.0,0.7034264802932739,41.240116119384766,43.0,116.60279846191406,-14618.0302734375,338.1302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1632080078125,306.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18740.912109375,18000.0,0.0,0.0,0.3740035593509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8982086777687073,0.8982177972793579,-9.137404958892148e-06,0.0,0.0003795660450123,0.0,0.0,100.7193374633789,0.0,0.0,0.0,0.5285424590110779,4.0,0.0,1.0
