time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803940,292.6942749023437,297.1499938964844,293.1499938964844,0.1746055036783218,-3579.409912109375,304.1312866210937,0.9222779273986816,0.2587470710277557,0.2323842644691467,292.64422607421875,297.1499938964844,293.1499938964844,0.1346439868211746,-3062.569091796875,304.12603759765625,0.8581224679946899,0.2106468826532364,0.1989119499921798,292.5771789550781,297.1499938964844,293.1499938964844,0.2192597985267639,-3340.514892578125,304.1175842285156,0.983814537525177,0.3118724524974823,0.217108815908432,292.48974609375,297.1499938964844,293.1499938964844,0.2405335009098053,-4844.64697265625,304.1915588378906,0.9990000128746032,0.4186515808105469,0.3130492866039276,292.6923217773437,297.1499938964844,293.1499938964844,0.0119341798126697,-3333.353271484375,303.3673400878906,0.5245348811149597,0.050000000745058,0.2298664301633834,291.40191650390625,291.1499938964844,270.1543884277344,269.38433837890625,282.343505859375,292.6914978027344,291.4046630859375,1.0,0.2987674176692962,0.98127943277359,0.98127943277359,1.0,1.0,-1.588571548461914,0.7295863032341003,0.858985185623169,0.2358632832765579,0.0,0.0,0.6832842826843262,40.26211929321289,43.0,92.19947052001952,-14606.853515625,336.3462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5521240234375,306.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18858.01953125,18000.0,0.0,0.0,0.3757015466690063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.855366051197052,0.8553747534751892,-8.707676897756755e-06,0.0,0.0003812893119174,0.0,0.0,90.2488784790039,0.0,0.0,0.0,0.5101430416107178,4.0,0.0,1.0
804000,292.7138671875,297.1499938964844,293.1499938964844,0.1762719005346298,-3606.54052734375,304.13165283203125,0.9248402714729308,0.2606709897518158,0.2341816574335098,292.6626281738281,297.1499938964844,293.1499938964844,0.1369157284498214,-3103.87353515625,304.1262512207031,0.861802339553833,0.2134421914815902,0.2016278505325317,292.5955810546875,297.1499938964844,293.1499938964844,0.2225029468536377,-3379.706298828125,304.1175842285156,0.9869396686553956,0.3155128061771393,0.2196962982416153,292.4775695800781,297.1499938964844,293.1499938964844,0.2403187453746795,-4843.619140625,304.1842346191406,0.9990000128746032,0.4294128119945526,0.3132281601428985,292.6999816894531,297.1499938964844,293.1499938964844,0.0120539842173457,-3348.78857421875,303.425048828125,0.5244202017784119,0.050000000745058,0.2298717945814132,291.4060974121094,291.1499938964844,270.1480712890625,269.37548828125,282.3423767089844,292.69921875,291.4047546386719,1.0,0.3004859387874603,0.9805663228034972,0.9805663228034972,1.0,1.0,-1.5982803106307983,0.734222412109375,0.8640579581260681,0.2377505600452423,0.0,0.0,0.6656433343887329,40.443145751953125,61.0,43.2771110534668,-14616.181640625,341.7041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9517517089844,306.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18868.17578125,18000.0,0.0,0.0,0.3765023052692413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8119139075279236,0.8119221329689026,-8.270040780189447e-06,0.0,0.0003821019490715,0.0,0.0,80.30663299560547,0.0,0.0,0.0,0.4917981028556824,4.0,0.0,1.0
804060,292.7328186035156,297.1499938964844,293.1499938964844,0.1781897842884063,-3638.184814453125,304.1315002441406,0.9217392802238464,0.2624711990356445,0.2358782738447189,292.6806335449219,297.1499938964844,293.1499938964844,0.1393643170595169,-3148.666748046875,304.1261291503906,0.8609346747398376,0.2160790711641311,0.204227015376091,292.6135559082031,297.1499938964844,293.1499938964844,0.2260912656784057,-3423.32763671875,304.116943359375,0.985700249671936,0.3190058171749115,0.2222024500370025,292.4737243652344,297.1499938964844,293.1499938964844,0.2449588775634765,-4922.7548828125,304.16949462890625,0.9990000128746032,0.4386932253837585,0.318234771490097,292.70703125,297.1499938964844,293.1499938964844,0.0122123956680297,-3372.21826171875,303.4817810058594,0.5212748050689697,0.050000000745058,0.2300295531749725,291.3878479003906,291.1499938964844,270.1421813964844,269.3669738769531,282.3392639160156,292.7063293457031,291.3838195800781,1.0,0.3040224313735962,0.9800883531570436,0.9800883531570436,1.0,1.0,-1.6142324209213257,0.7418633103370667,0.872369110584259,0.2408921718597412,0.0,0.0,0.6515158414840698,41.53875350952149,61.0,-7.836399555206299,-14662.91015625,352.8241271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3495178222656,306.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18775.75,18000.0,0.0,0.0,0.3765203952789306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7738528251647949,0.7738606929779053,-7.882627869548742e-06,0.0,0.0003821203426923,0.0,0.0,72.12771606445312,0.0,0.0,0.0,0.4758344888687134,4.0,0.0,1.0
804120,292.7510070800781,297.1499938964844,293.1499938964844,0.1802867949008941,-3672.96875,304.13104248046875,0.914047122001648,0.2641845047473907,0.2375106513500213,292.6983337402344,297.1499938964844,293.1499938964844,0.1419044286012649,-3195.21435546875,304.1258544921875,0.8562318682670593,0.2185470312833786,0.2067009210586547,292.6311340332031,297.1499938964844,293.1499938964844,0.2298990935087204,-3469.66845703125,304.11602783203125,0.980644166469574,0.3223521113395691,0.2246286869049072,292.4797058105469,297.1499938964844,293.1499938964844,0.2538929879665375,-5071.66748046875,304.149658203125,0.9990000128746032,0.4460953176021576,0.3275062143802643,292.7138061523437,297.1499938964844,293.1499938964844,0.0124012874439358,-3401.47119140625,303.5375061035156,0.5157316327095032,0.050000000745058,0.2303285002708435,291.354736328125,291.1499938964844,270.1367492675781,269.35888671875,282.3345642089844,292.713134765625,291.3490905761719,1.0,0.3091729283332824,0.9796103835105896,0.9796103835105896,1.0,1.0,-1.635701060295105,0.7521620988845825,0.8835389614105225,0.2451391518115997,0.0,0.0,0.6411054730415344,43.48075866699219,79.0,-51.78179550170898,-14755.1875,369.40631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7311096191406,306.9962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18631.794921875,18000.0,0.0,0.0,0.3759201467037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7434111833572388,0.7434187531471252,-7.569595709355781e-06,0.0,0.0003815111413132,0.0,0.0,65.93359375,0.0,0.0,0.0,0.4631088376045227,4.0,0.0,1.0
804180,292.7684020996094,297.1499938964844,293.1499938964844,0.1824955940246582,-3709.646240234375,304.1304931640625,0.9033606052398682,0.2658213973045349,0.2390972971916198,292.7157287597656,297.1499938964844,293.1499938964844,0.1444684267044067,-3242.16064453125,304.1255798339844,0.8486018180847168,0.2208547294139862,0.209046185016632,292.6483459472656,297.1499938964844,293.1499938964844,0.2338158190250396,-3517.253173828125,304.1150817871094,0.972064971923828,0.3255411386489868,0.2269697338342666,292.49615478515625,297.1499938964844,293.1499938964844,0.26663738489151,-5280.8955078125,304.12652587890625,0.9990000128746032,0.4513701200485229,0.3405030965805053,292.7206115722656,297.1499938964844,293.1499938964844,0.0126137919723987,-3434.8017578125,303.5919494628906,0.5085424780845642,0.050000000745058,0.2307621538639068,291.3126220703125,291.1499938964844,270.1318054199219,269.3511657714844,282.3284606933594,292.7196350097656,291.3061828613281,1.0,0.3157518208026886,0.9791324138641356,0.9791324138641356,1.0,1.0,-1.6619715690612793,0.7647844552993774,0.8971871137619019,0.2503505051136017,0.0,0.0,0.6344475746154785,46.22662734985352,79.0,-84.68984985351562,-14896.3466796875,391.2861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0821838378906,307.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18469.8515625,18000.0,0.0,0.0,0.3748889863491058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7213771343231201,0.7213844656944275,-7.336981070693582e-06,0.0,0.0003804646548815,0.0,0.0,61.612525939941406,0.0,0.0,0.0,0.4538784325122833,4.0,0.0,1.0
804240,292.7850952148437,297.1499938964844,293.1499938964844,0.184740737080574,-3746.865966796875,304.12994384765625,0.8910439610481262,0.2673788368701935,0.2406404167413711,292.73272705078125,297.1499938964844,293.1499938964844,0.1470032036304474,-3288.450439453125,304.1253967285156,0.8390100002288818,0.2230131179094314,0.2112731039524078,292.66522216796875,297.1499938964844,293.1499938964844,0.2377386689186096,-3564.742431640625,304.1142883300781,0.9602673053741456,0.328581303358078,0.2292224168777465,292.5227355957031,297.1499938964844,293.1499938964844,0.2827002108097076,-5540.7724609375,304.1015625,0.9990000128746032,0.4544413685798645,0.3566703796386719,292.7276306152344,297.1499938964844,293.1499938964844,0.0128438072279095,-3470.697998046875,303.644775390625,0.5004332065582275,0.050000000745058,0.2313252389430999,291.2665710449219,291.1499938964844,270.1273193359375,269.3438415527344,282.3241271972656,292.73101806640625,291.26007080078125,1.0,0.3235714137554168,0.978654444217682,0.978654444217682,1.0,1.0,-1.692309021949768,0.7793864607810974,0.9129225611686708,0.2563808858394623,0.0,0.0,0.6312767267227173,49.74014663696289,97.0,-105.13428497314452,-15082.9013671875,418.3332214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902893066406,307.3018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18309.544921875,18000.0,0.0,0.0,0.3736282289028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.70754474401474,0.7075519561767578,-7.180703050835291e-06,0.0,0.0003791851340793,0.0,0.0,58.920780181884766,0.0,0.0,0.0,0.4480003118515014,4.0,0.0,1.0
804300,292.8011474609375,297.1499938964844,293.1499938964844,0.1869442462921142,-3783.263427734375,304.12957763671875,0.87738037109375,0.2688482999801636,0.2421334236860275,292.7493591308594,297.1499938964844,293.1499938964844,0.1494576036930084,-3333.08984375,304.1254272460937,0.8282251954078674,0.225035935640335,0.2133903205394745,292.6816711425781,297.1499938964844,293.1499938964844,0.24158875644207,-3611.121826171875,304.1138000488281,0.9457550048828124,0.3314925730228424,0.2313992232084274,292.5586853027344,297.1499938964844,293.1499938964844,0.3016177117824554,-5842.2041015625,304.07598876953125,0.9990000128746032,0.4553369283676147,0.3754979372024536,292.7350769042969,297.1499938964844,293.1499938964844,0.0130860628560185,-3507.871337890625,303.6957702636719,0.491870641708374,0.050000000745058,0.2320139706134796,291.2211608886719,291.1499938964844,270.1233215332031,269.3369445800781,282.3213806152344,292.7470703125,291.215087890625,1.0,0.3324612081050873,0.978176474571228,0.978176474571228,1.0,1.0,-1.7260475158691406,0.7956559062004089,0.9303916096687316,0.263097733259201,0.0,0.0,0.6310904026031494,53.993953704833984,97.0,-114.2801742553711,-15308.6650390625,450.48187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6451110839844,307.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18164.33203125,18000.0,0.0,0.0,0.3723342716693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7011035084724426,0.7011106014251709,-7.092764917615568e-06,0.0,0.000377871969249,0.0,0.0,57.59443283081055,0.0,0.0,0.0,0.4451197683811188,4.0,0.0,1.0
804360,292.816650390625,297.1499938964844,293.1499938964844,0.1890796273946762,-3818.395751953125,304.1294250488281,0.8632197380065918,0.2702219188213348,0.2435684353113174,292.7654724121094,297.1499938964844,293.1499938964844,0.1518299728631973,-3376.052001953125,304.1255798339844,0.8166762590408325,0.2269447147846222,0.2154157310724258,292.6977844238281,297.1499938964844,293.1499938964844,0.2453422844409942,-3656.107177734375,304.1135559082031,0.9294313788414,0.3342633247375488,0.2335022538900375,292.6031494140625,297.1499938964844,293.1499938964844,0.3229827582836151,-6177.32666015625,304.05059814453125,0.9990000128746032,0.4541026055812835,0.3964827954769134,292.7430114746094,297.1499938964844,293.1499938964844,0.0133381318300962,-3545.840087890625,303.7445983886719,0.4828664660453796,0.050000000745058,0.232823446393013,291.1776733398437,291.1499938964844,270.11981201171875,269.3304443359375,282.3197631835937,292.7659912109375,291.17205810546875,1.0,0.3422470688819885,0.9772968292236328,0.9772968292236328,1.0,1.0,-1.7625259160995483,0.8132670521736145,0.9492588639259338,0.2703549265861511,0.0,0.0,0.6336078643798828,58.95416259765625,100.0,-116.40220642089844,-15564.861328125,487.6300659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8399963378906,307.5368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.982421875,18000.0,0.0,0.0,0.3711903989315033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7010530829429626,0.7010601162910461,-7.063309112709248e-06,0.0,0.0003767110756598,0.0,0.0,57.40130615234375,0.0,0.0,0.0,0.4448411166667938,4.0,0.0,1.0
804420,292.8315734863281,297.1499938964844,293.1499938964844,0.1910390555858612,-3850.4267578125,304.1296081542969,0.8522817492485046,0.2715129256248474,0.24490587413311,292.7809753417969,297.1499938964844,293.1499938964844,0.1540454924106598,-3415.927001953125,304.1260070800781,0.8072898387908936,0.2287705987691879,0.217329740524292,292.7137145996094,297.1499938964844,293.1499938964844,0.2488463222980499,-3697.797119140625,304.11383056640625,0.916570246219635,0.3368638753890991,0.2354838699102401,292.6533203125,297.1499938964844,293.1499938964844,0.3419264853000641,-6468.38671875,304.0343933105469,0.9990000128746032,0.4511797130107879,0.4144747853279114,292.75128173828125,297.1499938964844,293.1499938964844,0.0135766975581645,-3580.594482421875,303.7915954589844,0.4749472439289093,0.050000000745058,0.233552411198616,291.1398010253906,291.1499938964844,270.1168212890625,269.3243713378906,282.31890869140625,292.7837219238281,291.1358642578125,1.0,0.3504262268543243,0.9764172434806824,0.9764172434806824,1.0,1.0,-1.7944772243499756,0.8286898732185364,0.9657873511314392,0.2768028378486633,0.0,0.0,0.6381443738937378,63.42171478271485,100.0,-106.13238525390624,-15816.5517578125,521.7047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730224609375,307.6246032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17924.455078125,18000.0,0.0,0.0,0.3703371286392212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.706628143787384,0.7066352367401123,-7.085743618517881e-06,0.0,0.0003758450911846,0.0,0.0,58.202938079833984,0.0,0.0,0.0,0.4468481540679931,4.0,0.0,1.0
804480,292.845947265625,297.1499938964844,293.1499938964844,0.1927702128887176,-3878.46337890625,304.1301574707031,0.8415026664733887,0.2727257907390594,0.2461855560541153,292.7958374023437,297.1499938964844,293.1499938964844,0.156077578663826,-3452.198974609375,304.1266784667969,0.7972761988639832,0.2305279672145843,0.2191872745752334,292.7293701171875,297.1499938964844,293.1499938964844,0.252002477645874,-3734.999267578125,304.1146545410156,0.904124677181244,0.3393120765686035,0.2373615950345993,292.7055053710937,297.1499938964844,293.1499938964844,0.3552031219005584,-6663.28662109375,304.03179931640625,0.9957489371299744,0.4472241103649139,0.4259296059608459,292.7597045898437,297.1499938964844,293.1499938964844,0.0138115147128701,-3613.29736328125,303.8374328613281,0.465525358915329,0.050000000745058,0.2343612313270568,291.11309814453125,291.1499938964844,270.11431884765625,269.3187255859375,282.3153076171875,292.7904968261719,291.1104431152344,1.0,0.3578355014324188,0.9755375981330872,0.9755375981330872,1.0,1.0,-1.818057894706726,0.8400136828422546,0.9780441522598268,0.2818065583705902,0.0,0.0,0.6433205604553223,68.18122100830078,103.0,-87.24980926513672,-16032.689453125,551.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0491943359375,307.6925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17850.76953125,18000.0,0.0,0.0,0.369844526052475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7155552506446838,0.7155623435974121,-7.146175903471885e-06,0.0,0.0003753451746888,0.0,0.0,59.66023254394531,0.0,0.0,0.0,0.45027557015419,4.0,0.0,1.0
804540,292.8597717285156,297.1499938964844,293.1499938964844,0.194048061966896,-3898.54638671875,304.1314697265625,0.8282940983772278,0.2738609910011291,0.2474676966667175,292.8100280761719,297.1499938964844,293.1499938964844,0.1577594429254531,-3481.58935546875,304.1278686523437,0.7844481468200684,0.2322288602590561,0.2210616916418075,292.7446594238281,297.1499938964844,293.1499938964844,0.254518061876297,-3763.990234375,304.1165466308594,0.8893019556999207,0.3416374325752258,0.239200547337532,292.7464599609375,297.1499938964844,293.1499938964844,0.3532397150993347,-6626.13720703125,304.0567321777344,0.9787811636924744,0.4448025822639465,0.4230131208896637,292.767822265625,297.1499938964844,293.1499938964844,0.0140452412888407,-3642.96923828125,303.88330078125,0.4520994126796722,0.050000000745058,0.2354718148708343,291.1126403808594,291.1499938964844,270.1123352050781,269.31353759765625,282.3222351074219,292.8058776855469,291.1146240234375,1.0,0.3639220893383026,0.9746580123901368,0.9746580123901368,1.0,1.0,-1.821790218353272,0.841793417930603,0.9799968600273132,0.2825154662132263,0.0,0.0,0.646077573299408,74.17939758300781,103.0,-35.162925720214844,-16142.4443359375,573.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,307.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.0703125,18000.0,0.0,0.0,0.3696164190769195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7248024344444275,0.7248096466064453,-7.224411092465743e-06,0.0,0.0003751136828213,0.0,0.0,61.29593276977539,0.0,0.0,0.0,0.4538720846176147,4.0,0.0,1.0
804600,292.8733825683594,297.1499938964844,293.1499938964844,0.1950168460607528,-3913.4462890625,304.1330871582031,0.8186712265014648,0.2748667895793915,0.2486076802015304,292.8238830566406,297.1499938964844,293.1499938964844,0.1591871231794357,-3506.23193359375,304.1293029785156,0.7753546833992004,0.2338120192289352,0.2228034883737564,292.75982666015625,297.1499938964844,293.1499938964844,0.2566261291503906,-3787.95849609375,304.1187744140625,0.8787394762039185,0.3437933921813965,0.2409002631902694,292.7760009765625,297.1499938964844,293.1499938964844,0.3526770770549774,-6609.859375,304.0746154785156,0.9647961854934692,0.4441004395484924,0.4217821657657623,292.7757263183594,297.1499938964844,293.1499938964844,0.0142476661130785,-3666.7412109375,303.9286499023437,0.4426034986972809,0.050000000745058,0.2363949865102768,291.124755859375,291.1499938964844,270.1108703613281,269.30877685546875,282.3301696777344,292.8240661621094,291.12567138671875,1.0,0.3692760765552521,0.9737783670425416,0.9737783670425416,1.0,1.0,-1.8274791240692136,0.8445140719413757,0.982965052127838,0.2836506068706512,0.0,0.0,0.6464982032775879,79.21361541748047,106.0,-7.990046977996826,-16205.3330078125,592.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106201171875,307.7914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17907.181640625,18000.0,0.0,0.0,0.369536429643631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7287675738334656,0.7287748456001282,-7.274813924595946e-06,0.0,0.0003750324831344,0.0,0.0,62.11680221557617,0.0,0.0,0.0,0.4555761516094208,4.0,0.0,1.0
804660,292.88653564453125,297.1499938964844,293.1499938964844,0.1960253566503524,-3929.203125,304.1343078613281,0.8110639452934265,0.2757863998413086,0.2496259212493896,292.8373107910156,297.1499938964844,293.1499938964844,0.1606342047452926,-3531.38671875,304.13043212890625,0.7685771584510803,0.2353038191795349,0.2244193404912948,292.7746887207031,297.1499938964844,293.1499938964844,0.25877845287323,-3812.62255859375,304.1205444335937,0.870829164981842,0.3458197116851806,0.2424759864807129,292.7987670898437,297.1499938964844,293.1499938964844,0.3533706367015838,-6614.6298828125,304.08697509765625,0.953591763973236,0.444363385438919,0.4217578172683716,292.7832946777344,297.1499938964844,293.1499938964844,0.0144522571936249,-3691.09814453125,303.9732666015625,0.4355733692646026,0.050000000745058,0.2371819615364074,291.1272888183594,291.1499938964844,270.1099548339844,269.30450439453125,282.335693359375,292.8378601074219,291.1272888183594,1.0,0.3740289807319641,0.972862958908081,0.972862958908081,1.0,1.0,-1.8341022729873653,0.8476865887641907,0.9864157438278198,0.2849753499031067,0.0,0.0,0.6477248072624207,83.53866577148438,106.0,-3.1368932723999023,-16254.77734375,611.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11297607421875,307.7996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.92578125,18000.0,0.0,0.0,0.369547963142395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7312051057815552,0.7312124371528625,-7.303151051019085e-06,0.0,0.000375044211978,0.0,0.0,62.6069221496582,0.0,0.0,0.0,0.4567033648490906,4.0,0.0,1.0
804720,292.899169921875,297.1499938964844,293.1499938964844,0.1969936192035675,-3944.37353515625,304.1354064941406,0.8046940565109253,0.2766414582729339,0.2505576610565185,292.85028076171875,297.1499938964844,293.1499938964844,0.1620325297117233,-3555.699462890625,304.1314392089844,0.763332188129425,0.2367217689752578,0.2259367704391479,292.78912353515625,297.1499938964844,293.1499938964844,0.2608621716499328,-3836.509033203125,304.1221008300781,0.8646785020828247,0.3477401435375213,0.2439549416303634,292.8173522949219,297.1499938964844,293.1499938964844,0.3546631336212158,-6629.65771484375,304.0960388183594,0.9445536732673644,0.4451592564582824,0.4224046170711517,292.79058837890625,297.1499938964844,293.1499938964844,0.014652288518846,-3714.565673828125,304.017333984375,0.4301403164863586,0.050000000745058,0.2378674000501632,291.126708984375,291.1499938964844,270.10955810546875,269.3006896972656,282.34100341796875,292.85089111328125,291.1266784667969,1.0,0.3782945871353149,0.9719474911689758,0.9719474911689758,1.0,1.0,-1.8411110639572144,0.8510464429855347,0.9900646805763244,0.2863790094852447,0.0,0.0,0.6493348479270935,87.3295669555664,109.0,-2.0496935844421387,-16306.6826171875,627.9356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,307.80230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.20703125,18000.0,0.0,0.0,0.3696546256542206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7343559265136719,0.7343632578849792,-7.33102933736518e-06,0.0,0.0003751524491235,0.0,0.0,63.18545913696289,0.0,0.0,0.0,0.4580174088478088,4.0,0.0,1.0
804780,292.9112854003906,297.1499938964844,293.1499938964844,0.1978935748338699,-3958.460693359375,304.13641357421875,0.7993311285972595,0.2774366736412048,0.2514176964759826,292.8627014160156,297.1499938964844,293.1499938964844,0.1633603572845459,-3578.74609375,304.13238525390625,0.7591571807861328,0.2380726933479309,0.2273706793785095,292.8031005859375,297.1499938964844,293.1499938964844,0.2628390491008758,-3859.130615234375,304.1235656738281,0.8597580194473267,0.3495640456676483,0.2453507483005523,292.8332214355469,297.1499938964844,293.1499938964844,0.3562298715114593,-6649.61962890625,304.1029663085937,0.9371850490570068,0.4462554156780243,0.4234266579151153,292.7975769042969,297.1499938964844,293.1499938964844,0.0148462932556867,-3736.783447265625,304.0609130859375,0.4258015751838684,0.050000000745058,0.2384737282991409,291.1259155273437,291.1499938964844,270.1097106933594,269.2973327636719,282.3461608886719,292.8632507324219,291.1258239746094,1.0,0.3821539580821991,0.9710320234298706,0.9710320234298706,1.0,1.0,-1.8481980562210083,0.8544448018074036,0.9937533140182496,0.2877986133098602,0.0,0.0,0.6510162949562073,90.70027160644533,109.0,-2.075727224349976,-16356.8173828125,643.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975036621094,307.7987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.259765625,18000.0,0.0,0.0,0.3698698580265045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7378415465354919,0.7378488779067993,-7.361297775787534e-06,0.0,0.0003753708733711,0.0,0.0,63.82535171508789,0.0,0.0,0.0,0.4594431519508362,4.0,0.0,1.0
804840,292.9229431152344,297.1499938964844,293.1499938964844,0.19874007999897,-3971.714111328125,304.1373596191406,0.794780433177948,0.2781730890274048,0.2522130906581878,292.87469482421875,297.1499938964844,293.1499938964844,0.1646328866481781,-3600.810302734375,304.1332702636719,0.7557333111763,0.2393606752157211,0.2287312150001526,292.816650390625,297.1499938964844,293.1499938964844,0.2647322118282318,-3880.77392578125,304.1249389648437,0.8557028770446777,0.3512986600399017,0.2466731965541839,292.8473205566406,297.1499938964844,293.1499938964844,0.3579355478286743,-6672.23974609375,304.1084289550781,0.9310580492019652,0.4475007951259613,0.4246427416801452,292.8043212890625,297.1499938964844,293.1499938964844,0.0150366201996803,-3758.158203125,304.1039733886719,0.422225147485733,0.050000000745058,0.2390195578336715,291.1244812011719,291.1499938964844,270.11041259765625,269.2944641113281,282.351318359375,292.875,291.1242980957031,1.0,0.3856820464134216,0.9701165556907654,0.9701165556907654,1.0,1.0,-1.8551820516586304,0.8577938079833984,0.9973883032798768,0.2891972064971924,0.0,0.0,0.6528605818748474,93.74674987792967,112.0,-3.00488805770874,-16404.416015625,658.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775146484375,307.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17927.224609375,18000.0,0.0,0.0,0.3701940178871155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7415741086006165,0.7415814995765686,-7.393691248580581e-06,0.0,0.0003756998630706,0.0,0.0,64.51473999023438,0.0,0.0,0.0,0.4609746634960174,4.0,0.0,1.0
804900,292.93414306640625,297.1499938964844,293.1499938964844,0.1995283961296081,-3984.05029296875,304.1382141113281,0.7908435463905334,0.2788483202457428,0.2529445588588714,292.8861999511719,297.1499938964844,293.1499938964844,0.1658480167388916,-3621.851806640625,304.1341247558594,0.7528634667396545,0.2405853271484375,0.2300212532281875,292.8297424316406,297.1499938964844,293.1499938964844,0.2665391564369201,-3901.40625,304.126220703125,0.8522888422012329,0.3529470562934875,0.2479260414838791,292.8601379394531,297.1499938964844,293.1499938964844,0.3596872687339782,-6695.97119140625,304.1127624511719,0.9258909225463868,0.4488125443458557,0.4259518980979919,292.8108215332031,297.1499938964844,293.1499938964844,0.0152239259332418,-3778.77880859375,304.14654541015625,0.4192091524600982,0.050000000745058,0.2395163923501968,291.1226501464844,291.1499938964844,270.1116943359375,269.29205322265625,282.3564758300781,292.88623046875,291.1224670410156,1.0,0.3889264762401581,0.9692011475563048,0.9692011475563048,1.0,1.0,-1.8619533777236936,0.8610401749610901,1.000913143157959,0.2905523180961609,0.0,0.0,0.6548668742179871,96.52818298339844,112.0,-3.8271327018737793,-16450.369140625,672.3749389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,307.777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.763671875,18000.0,0.0,0.0,0.3706288635730743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7456519603729248,0.7456594109535217,-7.4290583143010736e-06,0.0,0.0003761411935556,0.0,0.0,65.2728271484375,0.0,0.0,0.0,0.4626483619213104,4.0,0.0,1.0
804960,292.9450378417969,297.1499938964844,293.1499938964844,0.2002711594104766,-3995.72900390625,304.1390075683594,0.7890030145645142,0.2794420421123504,0.2535696625709533,292.8973999023437,297.1499938964844,293.1499938964844,0.1670120358467102,-3642.041259765625,304.1348876953125,0.7518547177314758,0.2417269051074981,0.2311976253986358,292.8424377441406,297.1499938964844,293.1499938964844,0.2682995200157165,-3921.54638671875,304.1273193359375,0.8510233759880066,0.3545098602771759,0.249085247516632,292.8721923828125,297.1499938964844,293.1499938964844,0.3614804744720459,-6720.7041015625,304.11627197265625,0.9236446619033812,0.4501168727874756,0.4272408485412597,292.81756591796875,297.1499938964844,293.1499938964844,0.0160074867308139,-3884.72021484375,304.1469116210937,0.4229653477668762,0.0528614968061447,0.2463729828596115,291.1180114746094,291.1499938964844,270.1135559082031,269.2901916503906,282.3591613769531,292.8971862792969,291.1165771484375,1.0,0.3922152817249298,0.968436360359192,0.968436360359192,1.0,1.0,-1.876745581626892,0.8682345747947693,1.0085110664367676,0.2933615446090698,0.0,0.0,0.6574124693870544,98.25595092773438,115.0,-12.823269844055176,-16532.080078125,689.1453247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0177917480469,307.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17910.79296875,18000.0,0.0,0.0,0.3711922168731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7501755356788635,0.7501829862594604,-7.467892828572076e-06,0.0,0.0003767129383049,0.0,0.0,66.1172866821289,0.0,0.0,0.0,0.4645203649997711,4.0,0.0,1.0
805020,292.9556884765625,297.1499938964844,293.1499938964844,0.2011617124080658,-4010.079833984375,304.1393737792969,0.7882967591285706,0.2799469232559204,0.254088431596756,292.9082946777344,297.1499938964844,293.1499938964844,0.1682896018028259,-3664.499267578125,304.13531494140625,0.7518418431282043,0.2427889257669448,0.2322641015052795,292.8546142578125,297.1499938964844,293.1499938964844,0.2702979147434234,-3944.73388671875,304.1278076171875,0.850938081741333,0.3560138642787933,0.2501699030399322,292.8835754394531,297.1499938964844,293.1499938964844,0.3636426329612732,-6751.5478515625,304.1184387207031,0.92301344871521,0.4513973891735077,0.4284804761409759,292.82623291015625,297.1499938964844,293.1499938964844,0.0175456441938877,-4079.423583984375,304.1446838378906,0.4320532977581024,0.0553721934556961,0.2583886981010437,291.09893798828125,291.1499938964844,270.115966796875,269.2887878417969,282.3603210449219,292.9079895019531,291.0962219238281,1.0,0.3957016468048095,0.9676716327667236,0.9676716327667236,1.0,1.0,-1.8979865312576287,0.8785381317138672,1.0194483995437622,0.2976015210151672,0.0,0.0,0.6626706123352051,99.4018325805664,115.0,-33.77560806274414,-16656.208984375,709.3005981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691772460937,307.712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17858.5625,18000.0,0.0,0.0,0.3719887435436249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7574777007102966,0.7574852108955383,-7.52293362893397e-06,0.0,0.000377521268092,0.0,0.0,67.44172668457031,0.0,0.0,0.0,0.4675552248954773,4.0,0.0,1.0
805080,292.9661865234375,297.1499938964844,293.1499938964844,0.2019572556018829,-4022.845947265625,304.1398620605469,0.7869704961776733,0.2803449630737304,0.2545351386070251,292.9188537597656,297.1499938964844,293.1499938964844,0.1694970577955246,-3685.65283203125,304.1357727050781,0.7512774467468262,0.2437726706266403,0.2332730591297149,292.8662414550781,297.1499938964844,293.1499938964844,0.2722325921058655,-3967.10546875,304.1283264160156,0.8502688407897949,0.3574691116809845,0.2512303590774536,292.8944091796875,297.1499938964844,293.1499938964844,0.3657314479351043,-6781.33740234375,304.1203918457031,0.9216520190238952,0.4526450932025909,0.4297111630439758,292.83648681640625,297.1499938964844,293.1499938964844,0.0189942326396703,-4250.724609375,304.1430358886719,0.4396419525146484,0.0574626736342906,0.2688973844051361,291.0804138183594,291.1499938964844,270.1189880371094,269.2879333496094,282.3623962402344,292.918701171875,291.07879638671875,1.0,0.3991673290729522,0.9669069051742554,0.9669069051742554,1.0,1.0,-1.917002558708191,0.8877606987953186,1.0292418003082275,0.301415741443634,0.0,0.0,0.6692046523094177,100.8432159423828,118.0,-38.34377670288086,-16795.283203125,729.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017944335937,307.68121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17785.2265625,18000.0,0.0,0.0,0.3730888068675995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7691918015480042,0.7691993713378906,-7.614946298417635e-06,0.0,0.0003786376910284,0.0,0.0,69.62594604492188,0.0,0.0,0.0,0.4723157584667206,4.0,0.0,1.0
805140,292.9766845703125,297.1499938964844,293.1499938964844,0.2025316059589386,-4031.9013671875,304.1406555175781,0.7850911617279053,0.2806155085563659,0.2548859715461731,292.92926025390625,297.1499938964844,293.1499938964844,0.1705344766378402,-3703.64990234375,304.136474609375,0.7502291202545166,0.2446594387292862,0.2342098206281662,292.87750244140625,297.1499938964844,293.1499938964844,0.273951917886734,-3986.798828125,304.129150390625,0.8490985631942749,0.3588539063930511,0.2522572875022888,292.9048767089844,297.1499938964844,293.1499938964844,0.3675390779972076,-6806.82177734375,304.1224975585937,0.9196637272834778,0.4538301229476928,0.4309075772762298,292.8476257324219,297.1499938964844,293.1499938964844,0.0202900990843772,-4395.283203125,304.1419372558594,0.4455110728740692,0.0592453405261039,0.2778371572494507,291.0695495605469,291.1499938964844,270.1225891113281,269.2875671386719,282.3653869628906,292.9293212890625,291.068603515625,1.0,0.4025535881519317,0.9661421775817872,0.9661421775817872,1.0,1.0,-1.933610200881958,0.8958162069320679,1.03779399394989,0.3047437369823456,0.0,0.0,0.6756863594055176,102.53392791748048,118.0,-32.96490859985352,-16926.525390625,747.9317016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172607421875,307.6458740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17743.80078125,18000.0,0.0,0.0,0.3745140731334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7826207876205444,0.7826285362243652,-7.732124686299358e-06,0.0,0.0003800841805059,0.0,0.0,72.26526641845703,0.0,0.0,0.0,0.4778484404087066,4.0,0.0,1.0
805200,292.9870910644531,297.1499938964844,293.1499938964844,0.2029410153627395,-4038.24609375,304.1416320800781,0.7828413844108582,0.2807641625404358,0.2551324665546417,292.9394836425781,297.1499938964844,293.1499938964844,0.171443685889244,-3719.318359375,304.1372985839844,0.7488552331924438,0.2454451471567154,0.2350608706474304,292.888427734375,297.1499938964844,293.1499938964844,0.2755254507064819,-4004.7158203125,304.13006591796875,0.847607433795929,0.3601596653461456,0.2532378435134887,292.9150085449219,297.1499938964844,293.1499938964844,0.3691602647304535,-6829.53369140625,304.1245422363281,0.9172882437705994,0.4549407660961151,0.4320470690727234,292.85919189453125,297.1499938964844,293.1499938964844,0.0214691814035177,-4520.8271484375,304.1412658691406,0.4500851631164551,0.0608055815100669,0.2856336534023285,291.0624389648437,291.1499938964844,270.1268005371094,269.2877502441406,282.36920166015625,292.9398498535156,291.06182861328125,1.0,0.4058348834514618,0.9653774499893188,0.9653774499893188,1.0,1.0,-1.9483007192611688,0.9029420018196106,1.0453587770462036,0.307683527469635,0.0,0.0,0.6822463274002075,104.3804931640625,106.0,-26.08656883239746,-17044.849609375,766.0579223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7208557128906,307.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17722.880859375,18000.0,0.0,0.0,0.3762386739253998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7965798377990723,0.7965877056121826,-7.861256563046481e-06,0.0,0.0003818344266619,0.0,0.0,75.1245346069336,0.0,0.0,0.0,0.4837077558040619,4.0,0.0,1.0
805260,292.9973449707031,297.1499938964844,293.1499938964844,0.2031328827142715,-4041.038818359375,304.1427917480469,0.7833399176597595,0.2808138430118561,0.2552097737789154,292.94952392578125,297.1499938964844,293.1499938964844,0.172163501381874,-3731.593017578125,304.1383056640625,0.7499284744262695,0.2461404353380203,0.2357480973005294,292.8990173339844,297.1499938964844,293.1499938964844,0.2768882215023041,-4020.09423828125,304.1312255859375,0.8489699363708496,0.3613948822021484,0.2541121244430542,292.92486572265625,297.1499938964844,293.1499938964844,0.3705308139324188,-6848.494140625,304.1266784667969,0.918654441833496,0.4559835791587829,0.4330465197563171,292.8708190917969,297.1499938964844,293.1499938964844,0.0224987994879484,-4626.35205078125,304.1409912109375,0.4563592076301574,0.062205396592617,0.2922179400920868,291.058349609375,291.1499938964844,270.1316223144531,269.2884826660156,282.3739318847656,292.9501647949219,291.05816650390625,1.0,0.4069288671016693,0.9644362926483154,0.9644362926483154,1.0,1.0,-1.960606336593628,0.9088981747627258,1.0517082214355469,0.3101450204849243,0.0,0.0,0.6887852549552917,104.3645248413086,106.0,-18.02887344360352,-17149.21875,776.2052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61767578125,307.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17711.033203125,18000.0,0.0,0.0,0.3782315254211426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8109041452407837,0.8109121322631836,-7.998402907105628e-06,0.0,0.000383856910048,0.0,0.0,78.16183471679688,0.0,0.0,0.0,0.4897831678390503,4.0,0.0,1.0
805320,293.00732421875,297.1499938964844,293.1499938964844,0.2031469494104385,-4040.94189453125,304.1440734863281,0.7856007218360901,0.2807904779911041,0.2551681697368622,292.9593200683594,297.1499938964844,293.1499938964844,0.1727225482463836,-3740.9990234375,304.139404296875,0.7525790929794312,0.2467608749866485,0.2363125383853912,292.9092102050781,297.1499938964844,293.1499938964844,0.2780657410621643,-4033.260498046875,304.13250732421875,0.8521845936775208,0.3625731468200683,0.2549090981483459,292.9343566894531,297.1499938964844,293.1499938964844,0.3716737329959869,-6864.08154296875,304.1288452148437,0.9224500060081482,0.4569699168205261,0.4339427351951599,292.8822631835937,297.1499938964844,293.1499938964844,0.0234209056943655,-4717.90380859375,304.1409606933594,0.4638450145721435,0.0634954869747161,0.2979882359504699,291.0576477050781,291.1499938964844,270.1370849609375,269.28973388671875,282.3793029785156,292.960205078125,291.05780029296875,1.0,0.4070245325565338,0.963495135307312,0.963495135307312,1.0,1.0,-1.9712642431259155,0.9140545725822448,1.057209610939026,0.3122625946998596,0.0,0.0,0.6950215697288513,103.15357971191406,94.0,-9.788862228393556,-17241.857421875,781.0571899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51275634765625,307.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17709.513671875,18000.0,0.0,0.0,0.3804503083229065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8251011967658997,0.8251093626022339,-8.139100827975199e-06,0.0,0.0003861087025143,0.0,0.0,81.27876281738281,0.0,0.0,0.0,0.4958535432815552,4.0,0.0,1.0
805380,293.0169677734375,297.1499938964844,293.1499938964844,0.203030064702034,-4038.742919921875,304.1453552246094,0.7892280220985413,0.2807030081748962,0.2550333738327026,292.9687805175781,297.1499938964844,293.1499938964844,0.1731582432985305,-3748.22998046875,304.1405334472656,0.7564767599105835,0.2473128736019134,0.2367758303880691,292.91900634765625,297.1499938964844,293.1499938964844,0.2791058123111725,-4044.811279296875,304.1337890625,0.8568699359893799,0.3636986017227173,0.2556431293487549,292.9435119628906,297.1499938964844,293.1499938964844,0.3726478219032287,-6877.22314453125,304.13092041015625,0.9281563758850098,0.457904189825058,0.4347544014453888,292.89337158203125,297.1499938964844,293.1499938964844,0.0242634061723947,-4799.39111328125,304.1410827636719,0.4713614284992218,0.0647026896476745,0.3031663298606872,291.0590515136719,291.1499938964844,270.1431579589844,269.2915344238281,282.3851623535156,292.9699401855469,291.05938720703125,1.0,0.4062663614749908,0.9625539779663086,0.9625539779663086,1.0,1.0,-1.9806777238845823,0.918605625629425,1.0620721578598022,0.3141259551048279,0.0,0.0,0.7009519338607788,101.07707214355467,94.0,-2.9496097564697266,-17324.25,781.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4101867675781,307.4717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17715.38671875,18000.0,0.0,0.0,0.3828545808792114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8388148546218872,0.838823139667511,-8.2789938460337e-06,0.0,0.0003885487094521,0.0,0.0,84.3886489868164,0.0,0.0,0.0,0.5017684698104858,4.0,0.0,1.0
805440,293.0262756347656,297.1499938964844,293.1499938964844,0.2028042674064636,-4034.806640625,304.1466369628906,0.7940927147865295,0.2805579602718353,0.254819244146347,292.9779968261719,297.1499938964844,293.1499938964844,0.1734889894723892,-3753.623291015625,304.14166259765625,0.7615395188331604,0.2478020191192627,0.2371509969234466,292.92840576171875,297.1499938964844,293.1499938964844,0.2800301015377044,-4055.014404296875,304.1350402832031,0.8629302978515625,0.364775002002716,0.2563223540782928,292.95233154296875,297.1499938964844,293.1499938964844,0.37348073720932,-6888.34423828125,304.13287353515625,0.9355586171150208,0.4587907791137695,0.4354929625988006,292.90411376953125,297.1499938964844,293.1499938964844,0.0250433590263128,-4873.169921875,304.1412658691406,0.4783979654312134,0.0658460780978202,0.3078926503658294,291.0619812011719,291.1499938964844,270.1498413085937,269.2939147949219,282.3913879394531,292.9793701171875,291.0625,1.0,0.4048183560371399,0.9616128206253052,0.9616128206253052,1.0,1.0,-1.9890958070755005,0.922672152519226,1.0664236545562744,0.3157857358455658,0.0,0.0,0.7065296769142151,98.30428314208984,82.0,2.7147374153137207,-17398.775390625,779.6848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3133850097656,307.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17725.37109375,18000.0,0.0,0.0,0.3853996098041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8519197106361389,0.8519281148910522,-8.415799129579682e-06,0.0,0.0003911316161975,0.0,0.0,87.44921112060547,0.0,0.0,0.0,0.5074576139450073,4.0,0.0,1.0
805500,293.0352783203125,297.1499938964844,293.1499938964844,0.2024790495634079,-4029.28857421875,304.1478271484375,0.8001562356948853,0.2803578078746795,0.2545331418514251,292.9869079589844,297.1499938964844,293.1499938964844,0.1737226992845535,-3757.32421875,304.14276123046875,0.7677761316299438,0.2482303231954574,0.2374450713396072,292.9374694824219,297.1499938964844,293.1499938964844,0.280846893787384,-4063.973876953125,304.13629150390625,0.8703756928443909,0.3658036589622497,0.2569511830806732,292.9607849121094,297.1499938964844,293.1499938964844,0.3741835057735443,-6897.6123046875,304.1347045898437,0.9444827437400818,0.4596315920352936,0.4361650049686432,292.9144287109375,297.1499938964844,293.1499938964844,0.0257691331207752,-4940.5029296875,304.1415405273437,0.4852861166000366,0.066935583949089,0.3122453391551971,291.0663146972656,291.1499938964844,270.1571960449219,269.2968444824219,282.39801025390625,292.9884338378906,291.0669860839844,1.0,0.4027861058712005,0.9606716632843018,0.9606716632843018,1.0,1.0,-1.9966566562652588,0.926321268081665,1.0703353881835938,0.3172701001167297,0.0,0.0,0.711679220199585,94.9513168334961,82.0,7.478531837463379,-17466.671875,774.6697387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2248229980469,307.3927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.251953125,18000.0,0.0,0.0,0.388049840927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8642584681510925,0.8642670512199402,-8.547526704205666e-06,0.0,0.000393821275793,0.0,0.0,90.41259002685548,0.0,0.0,0.0,0.5128443241119385,4.0,0.0,1.0
805560,293.0439758300781,297.1499938964844,293.1499938964844,0.2020664066076278,-4022.3828125,304.1489562988281,0.8073523044586182,0.2801055014133453,0.2541829943656921,292.9955444335937,297.1499938964844,293.1499938964844,0.1738699525594711,-3759.5224609375,304.143798828125,0.7751891613006592,0.248600572347641,0.2376662492752075,292.9461669921875,297.1499938964844,293.1499938964844,0.2815690636634826,-4071.8447265625,304.137451171875,0.8792076110839844,0.3667882978916168,0.257535457611084,292.96893310546875,297.1499938964844,293.1499938964844,0.3747721314430237,-6905.2666015625,304.13641357421875,0.9546446204185486,0.4604291319847107,0.4367783069610595,292.9242858886719,297.1499938964844,293.1499938964844,0.0264522787183523,-5002.52734375,304.141845703125,0.4923993647098541,0.067979596555233,0.3162961006164551,291.0718078613281,291.1499938964844,270.1651916503906,269.3003845214844,282.4049377441406,292.9971923828125,291.0726013183594,1.0,0.400281548500061,0.9597793221473694,0.9597793221473694,1.0,1.0,-2.003495216369629,0.9296205043792723,1.0738747119903564,0.3186086118221283,0.0,0.0,0.7163447737693787,91.14234924316406,70.0,11.505711555480955,-17528.97265625,767.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.146484375,307.36053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.75390625,18000.0,0.0,0.0,0.3907637894153595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8756763339042664,0.8756850361824036,-8.672122930875048e-06,0.0,0.0003965755749959,0.0,0.0,93.22801208496094,0.0,0.0,0.0,0.5178548097610474,4.0,0.0,1.0
805620,293.0523376464844,297.1499938964844,293.1499938964844,0.2015733867883682,-4014.202392578125,304.1500549316406,0.8153821229934692,0.2798017263412475,0.253773033618927,293.00390625,297.1499938964844,293.1499938964844,0.1739366799592971,-3760.325439453125,304.1448059082031,0.7838356494903564,0.2489133030176162,0.2378187030553817,292.9544982910156,297.1499938964844,293.1499938964844,0.2822063565254211,-4078.745849609375,304.1385803222656,0.8894901871681213,0.3677329123020172,0.2580800950527191,292.97674560546875,297.1499938964844,293.1499938964844,0.3752564489841461,-6911.4521484375,304.13800048828125,0.965751588344574,0.461184412240982,0.437337189912796,292.9337463378906,297.1499938964844,293.1499938964844,0.0270539764314889,-5059.6630859375,304.1422424316406,0.5001435279846191,0.0689818784594535,0.3200834989547729,291.0783386230469,291.1499938964844,270.1738586425781,269.3044738769531,282.41217041015625,293.00567626953125,291.0792541503906,1.0,0.3973791003227234,0.9588870406150818,0.9588870406150818,1.0,1.0,-2.009686231613159,0.9326043128967284,1.0770820379257202,0.3198145627975464,0.0,0.0,0.720471978187561,86.96417999267578,70.0,14.955041885375977,-17586.322265625,758.3558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0798645019531,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17777.490234375,18000.0,0.0,0.0,0.3935054540634155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8860341310501099,0.8860428929328918,-8.787619663053192e-06,0.0,0.0003993579884991,0.0,0.0,95.84568786621094,0.0,0.0,0.0,0.522421658039093,4.0,0.0,1.0
