time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805680,293.0604553222656,297.1499938964844,293.1499938964844,0.2010059952735901,-4004.841552734375,304.15106201171875,0.8242863416671753,0.2794472277164459,0.2533068656921386,293.01202392578125,297.1499938964844,293.1499938964844,0.1739280074834823,-3759.82421875,304.145751953125,0.7937837839126587,0.2491689920425415,0.2379061430692672,292.9625244140625,297.1499938964844,293.1499938964844,0.2827662825584411,-4084.765625,304.1396484375,0.9012948274612428,0.3686366081237793,0.2585886120796203,292.9843139648437,297.1499938964844,293.1499938964844,0.3756453096866607,-6916.29638671875,304.13946533203125,0.9774569869041444,0.4618983566761017,0.437845915555954,292.9428100585937,297.1499938964844,293.1499938964844,0.0275224298238754,-5113.63134765625,304.1427917480469,0.5089033246040344,0.0699455291032791,0.3236384093761444,291.0857849121094,291.1499938964844,270.1831970214844,269.3091735839844,282.41973876953125,293.0138244628906,291.0867919921875,1.0,0.3941437900066376,0.9579947590827942,0.9579947590827942,1.0,1.0,-2.015291213989258,0.935302197933197,1.079988956451416,0.3209002912044525,0.0,0.0,0.7240099310874939,82.49305725097656,58.0,17.955110549926758,-17639.150390625,747.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0260314941406,307.3155212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17801.1640625,18000.0,0.0,0.0,0.3962387144565582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8952071666717529,0.8952161073684692,-8.892194273357745e-06,0.0,0.0004021319327875,0.0,0.0,98.21793365478516,0.0,0.0,0.0,0.5264836549758911,4.0,0.0,1.0
805740,293.0682983398437,297.1499938964844,293.1499938964844,0.2003684490919113,-3994.36669921875,304.15203857421875,0.8344101309776306,0.2790420055389404,0.2527866661548614,293.0199279785156,297.1499938964844,293.1499938964844,0.1738473176956176,-3758.07861328125,304.14666748046875,0.8051340579986572,0.2493674159049987,0.2379305362701416,292.97021484375,297.1499938964844,293.1499938964844,0.2832518219947815,-4089.940185546875,304.140625,0.9155151844024658,0.3694978952407837,0.2590614557266235,292.9915466308594,297.1499938964844,293.1499938964844,0.3759450018405914,-6919.890625,304.1408386230469,0.9894036650657654,0.4625714719295501,0.4383068978786468,292.9514465332031,297.1499938964844,293.1499938964844,0.0279605090618133,-5163.2958984375,304.143310546875,0.5190352201461792,0.0708724856376648,0.3269804418087005,291.09405517578125,291.1499938964844,270.19317626953125,269.314453125,282.4276123046875,293.021728515625,291.0951538085937,1.0,0.3906202018260956,0.9571024179458618,0.9571024179458618,1.0,1.0,-2.0203449726104736,0.9377312064170836,1.0826137065887451,0.3218730092048645,0.0,0.0,0.7269140481948853,77.78331756591797,58.0,20.57106590270996,-17687.6484375,735.725341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9856872558594,307.3036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17827.533203125,18000.0,0.0,0.0,0.3989326059818268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9030840396881104,0.9030930399894714,-8.984174201032147e-06,0.0,0.000404865888413,0.0,0.0,100.29979705810548,0.0,0.0,0.0,0.5299860835075378,4.0,0.0,1.0
805800,293.07586669921875,297.1499938964844,293.1499938964844,0.1996696442365646,-3982.91455078125,304.1529235839844,0.8455160856246948,0.2785913050174713,0.2522254884243011,293.0275573730469,297.1499938964844,293.1499938964844,0.1737032085657119,-3755.235107421875,304.1475524902344,0.8168491721153259,0.2495136857032776,0.2379055023193359,292.9776306152344,297.1499938964844,293.1499938964844,0.2836695909500122,-4094.34375,304.1415710449219,0.9319522976875304,0.370321124792099,0.2595079243183136,292.998291015625,297.1499938964844,293.1499938964844,0.3747878968715668,-6900.66943359375,304.144775390625,0.9990000128746032,0.4632532000541687,0.4372327029705047,292.9596862792969,297.1499938964844,293.1499938964844,0.0283897574990987,-5210.2705078125,304.14373779296875,0.5303163528442383,0.0717696323990821,0.3301830887794494,291.103271484375,291.1499938964844,270.203857421875,269.3203430175781,282.4364013671875,293.0293273925781,291.1045837402344,1.0,0.3867883384227752,0.9562101364135742,0.9562101364135742,1.0,1.0,-2.023061513900757,0.9389846324920654,1.0840768814086914,0.3225143253803253,0.0,0.0,0.7291133999824524,73.11779022216797,46.0,23.74728012084961,-17723.23828125,721.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9592590332031,307.30096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.48828125,18000.0,0.0,0.0,0.4015530943870544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9095640182495116,0.9095730781555176,-9.062048775376752e-06,0.0,0.0004075253382325,0.0,0.0,102.0496597290039,0.0,0.0,0.0,0.5328784584999084,4.0,0.0,1.0
805860,293.08306884765625,297.1499938964844,293.1499938964844,0.1987829059362411,-3968.20556640625,304.1540222167969,0.8533790111541748,0.2781147360801697,0.2517007291316986,293.03485107421875,297.1499938964844,293.1499938964844,0.173394426703453,-3749.287841796875,304.1485595703125,0.8247923851013184,0.2496335357427597,0.2379146516323089,292.984619140625,297.1499938964844,293.1499938964844,0.2838122844696045,-4095.359619140625,304.1428527832031,0.9437394738197328,0.3711284101009369,0.2599888145923614,292.9972229003906,297.1499938964844,293.1499938964844,0.361595094203949,-6697.64990234375,304.16973876953125,0.9990000128746032,0.4653736054897308,0.4242874085903168,292.9673767089844,297.1499938964844,293.1499938964844,0.0294657070189714,-5261.66748046875,304.1429138183594,0.5393692851066589,0.0726707205176353,0.3336582779884338,291.1242980957031,291.1499938964844,270.2152404785156,269.3268737792969,282.44921875,293.0355529785156,291.1280517578125,1.0,0.3821138739585876,0.9553527235984802,0.9553527235984802,1.0,1.0,-2.010364532470703,0.9327151775360109,1.077649474143982,0.3200196325778961,0.0,0.0,0.7288435697555542,69.79745483398438,46.0,47.29544448852539,-17684.162109375,700.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9546813964844,307.3280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.43359375,18000.0,0.0,0.0,0.4039894938468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9136874675750732,0.913696587085724,-9.119675269175788e-06,0.0,0.0004099979996681,0.0,0.0,103.23910522460938,0.0,0.0,0.0,0.5346797108650208,4.0,0.0,1.0
805920,293.0902099609375,297.1499938964844,293.1499938964844,0.1976434141397476,-3949.228759765625,304.1553649902344,0.862577497959137,0.2775594890117645,0.2511171996593475,293.0420837402344,297.1499938964844,293.1499938964844,0.172858253121376,-3739.177734375,304.1497802734375,0.833761990070343,0.249674379825592,0.2378626465797424,292.9915466308594,297.1499938964844,293.1499938964844,0.2836148738861084,-4092.279296875,304.14453125,0.956570029258728,0.3718647360801697,0.2604306638240814,292.9847412109375,297.1499938964844,293.1499938964844,0.346274733543396,-6462.58935546875,304.1939697265625,0.9990000128746032,0.46974578499794,0.4096897840499878,292.9747619628906,297.1499938964844,293.1499938964844,0.0298314969986677,-5295.2216796875,304.1435546875,0.5495232343673706,0.0735308527946472,0.3370006084442138,291.1576232910156,291.1499938964844,270.227294921875,269.333984375,282.46258544921875,293.0409545898437,291.16162109375,1.0,0.3768768608570099,0.954495370388031,0.954495370388031,1.0,1.0,-1.9951006174087524,0.9252042770385742,1.0698963403701782,0.3169689178466797,0.0,0.0,0.7250151634216309,66.2344970703125,49.0,68.2642593383789,-17610.111328125,675.7854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9809265136719,307.36456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.62109375,18000.0,0.0,0.0,0.4060971438884735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.911727488040924,0.9117366075515748,-9.123773452301975e-06,0.0,0.0004121369565837,0.0,0.0,102.9330062866211,0.0,0.0,0.0,0.5338518023490906,4.0,0.0,1.0
805980,293.09735107421875,297.1499938964844,293.1499938964844,0.1965224891901016,-3930.65869140625,304.15643310546875,0.8696830868721008,0.2769164741039276,0.2504945695400238,293.04931640625,297.1499938964844,293.1499938964844,0.1723289489746093,-3729.302001953125,304.1507873535156,0.8407647013664246,0.249620258808136,0.2377655953168869,292.9984436035156,297.1499938964844,293.1499938964844,0.2834523320198059,-4089.741943359375,304.14581298828125,0.9661077857017516,0.3725188374519348,0.2608463764190674,292.9645080566406,297.1499938964844,293.1499938964844,0.334391325712204,-6281.63671875,304.2073974609375,0.9990000128746032,0.4758126139640808,0.3987411856651306,292.9819641113281,297.1499938964844,293.1499938964844,0.0303064305335283,-5334.6923828125,304.14385986328125,0.5579949617385864,0.0743361935019493,0.3403016030788421,291.18804931640625,291.1499938964844,270.2400817871094,269.3417663574219,282.4752197265625,293.04718017578125,291.1910400390625,1.0,0.3734582662582397,0.953637957572937,0.953637957572937,1.0,1.0,-1.9844870567321773,0.9199954271316528,1.064491629600525,0.3147372901439667,0.0,0.0,0.7193841934204102,63.65206909179688,49.0,72.17848205566406,-17536.982421875,658.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0396728515625,307.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18139.3671875,18000.0,0.0,0.0,0.4077937006950378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9038398861885072,0.9038489460945128,-9.062988283403683e-06,0.0,0.0004138587682973,0.0,0.0,101.07429504394533,0.0,0.0,0.0,0.5305045247077942,4.0,0.0,1.0
806040,293.1043701171875,297.1499938964844,293.1499938964844,0.1955125778913498,-3914.0810546875,304.1570739746094,0.8751931190490723,0.2762027680873871,0.249820664525032,293.0564880371094,297.1499938964844,293.1499938964844,0.1718825101852417,-3721.08544921875,304.1514587402344,0.84632408618927,0.2494837641716003,0.2376057207584381,293.0052185058594,297.1499938964844,293.1499938964844,0.2834646701812744,-4089.44580078125,304.14654541015625,0.9733396768569946,0.3731081485748291,0.2612264454364776,292.9419860839844,297.1499938964844,293.1499938964844,0.3251375555992126,-6141.60595703125,304.2137145996094,0.9990000128746032,0.4825833141803741,0.3902842402458191,292.9888916015625,297.1499938964844,293.1499938964844,0.0308085475116968,-5376.25146484375,304.14404296875,0.5651288032531738,0.0751022100448608,0.3434905111789703,291.2089538574219,291.1499938964844,270.2535705566406,269.35015869140625,282.4876708984375,293.0536804199219,291.2111511230469,1.0,0.3707863390445709,0.952780544757843,0.952780544757843,1.0,1.0,-1.9768551588058472,0.9162323474884032,1.0606228113174438,0.313151478767395,0.0,0.0,0.7133234143257141,61.71472930908203,67.0,63.8934326171875,-17469.708984375,646.2503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12579345703125,307.4494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18215.552734375,18000.0,0.0,0.0,0.4090712666511535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8925502896308899,0.8925592303276062,-8.9570639829617e-06,0.0,0.0004151553439442,0.0,0.0,98.29724884033205,0.0,0.0,0.0,0.5256747007369995,4.0,0.0,1.0
806100,293.1113586425781,297.1499938964844,293.1499938964844,0.194627434015274,-3899.698974609375,304.15740966796875,0.8756497502326965,0.2754070162773132,0.2491343021392822,293.063720703125,297.1499938964844,293.1499938964844,0.1715325862169265,-3714.745849609375,304.1518249511719,0.84727543592453,0.2492521107196808,0.2374207526445388,293.0119323730469,297.1499938964844,293.1499938964844,0.2836616933345794,-4091.48046875,304.14678955078125,0.9750906825065612,0.373621791601181,0.2616008818149566,292.9218139648437,297.1499938964844,293.1499938964844,0.3225370645523071,-6105.8798828125,304.2066650390625,0.9990000128746032,0.4891822636127472,0.3886124789714813,292.99560546875,297.1499938964844,293.1499938964844,0.0313626863062381,-5422.5986328125,304.1441345214844,0.5683421492576599,0.0758287608623504,0.3467815518379211,291.2220458984375,291.1499938964844,270.2677917480469,269.35919189453125,282.4993591308594,293.0633239746094,291.2226867675781,1.0,0.371131956577301,0.9519231915473938,0.9519231915473938,1.0,1.0,-1.978336930274964,0.9169472455978394,1.061389684677124,0.3132732212543487,0.0,0.0,0.7071374654769897,61.39189147949219,67.0,46.22728729248047,-17442.3125,646.3115844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2320251464844,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18259.703125,18000.0,0.0,0.0,0.4099534451961517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8795168399810791,0.8795256614685059,-8.826797966321465e-06,0.0,0.0004160506359767,0.0,0.0,95.08538055419922,0.0,0.0,0.0,0.5200554728507996,4.0,0.0,1.0
806160,293.1182861328125,297.1499938964844,293.1499938964844,0.1939551085233688,-3889.0419921875,304.1572570800781,0.8720967769622803,0.2745400369167328,0.248417779803276,293.0708923339844,297.1499938964844,293.1499938964844,0.1713555455207824,-3711.725830078125,304.1517944335937,0.8445422649383545,0.2489354908466339,0.2371915131807327,293.0185546875,297.1499938964844,293.1499938964844,0.2841842472553253,-4097.5595703125,304.1464233398437,0.9726991057395936,0.3740720748901367,0.2619569301605224,292.9098205566406,297.1499938964844,293.1499938964844,0.3254251182079315,-6155.48095703125,304.1910095214844,0.9990000128746032,0.4944389760494232,0.3921886384487152,293.0020446777344,297.1499938964844,293.1499938964844,0.0319838635623455,-5475.32861328125,304.1440734863281,0.5684276819229126,0.0765174478292465,0.3501016497611999,291.2207946777344,291.1499938964844,270.2827453613281,269.368896484375,282.5077514648437,293.0702209472656,291.219970703125,1.0,0.3732859492301941,0.9512726068496704,0.9512726068496704,1.0,1.0,-1.986740231513977,0.9210385084152222,1.0657017230987549,0.3148400783538818,0.0,0.0,0.7024827599525452,62.30453109741211,85.0,19.485340118408203,-17453.798828125,655.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3465270996094,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.759765625,18000.0,0.0,0.0,0.4105298519134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8670103549957275,0.8670190572738647,-8.693039490026422e-06,0.0,0.000416635593865,0.0,0.0,91.9941177368164,0.0,0.0,0.0,0.5146793723106384,4.0,0.0,1.0
806220,293.12506103515625,297.1499938964844,293.1499938964844,0.1934148222208023,-3880.68896484375,304.15692138671875,0.8654933571815491,0.2736078202724457,0.2476747334003448,293.0780029296875,297.1499938964844,293.1499938964844,0.1712812781333923,-3710.683349609375,304.151611328125,0.8389978408813477,0.2485412210226059,0.2369217425584793,293.0250244140625,297.1499938964844,293.1499938964844,0.284920871257782,-4106.26513671875,304.1457214355469,0.966891586780548,0.3744677007198334,0.262298583984375,292.907958984375,297.1499938964844,293.1499938964844,0.3327452540397644,-6273.224609375,304.1701965332031,0.9990000128746032,0.4978564381599426,0.3999887406826019,293.0083923339844,297.1499938964844,293.1499938964844,0.0326412059366703,-5531.4111328125,304.1439514160156,0.5660184025764465,0.0771483182907104,0.3533822298049927,291.2099304199219,291.1499938964844,270.2984313964844,269.3792724609375,282.5146789550781,293.0765075683594,291.2082824707031,1.0,0.3770407736301422,0.950622022151947,0.950622022151947,1.0,1.0,-2.00061583518982,0.9278050661087036,1.0728107690811155,0.3174996674060821,0.0,0.0,0.6995389461517334,64.23423767089844,85.0,-5.458093643188477,-17506.267578125,673.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.458984375,307.580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18208.85546875,18000.0,0.0,0.0,0.410898208618164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8572818040847778,0.8572903871536255,-8.580792382417712e-06,0.0,0.0004170094325672,0.0,0.0,89.56718444824219,0.0,0.0,0.0,0.5104474425315857,4.0,0.0,1.0
806280,293.1317749023437,297.1499938964844,293.1499938964844,0.1929464340209961,-3873.59033203125,304.1565246582031,0.8565768003463745,0.2726095020771026,0.246904119849205,293.0850524902344,297.1499938964844,293.1499938964844,0.1712591648101806,-3710.65576171875,304.1513671875,0.8312839269638062,0.2480715066194534,0.2366126924753189,293.03131103515625,297.1499938964844,293.1499938964844,0.2857906222343445,-4116.5791015625,304.1449279785156,0.9579660296440125,0.3748113512992859,0.2626274228096008,292.91668701171875,297.1499938964844,293.1499938964844,0.3439424932003021,-6449.478515625,304.1461486816406,0.9990000128746032,0.4992198050022125,0.4114514589309692,293.0147399902344,297.1499938964844,293.1499938964844,0.0332984030246734,-5587.5380859375,304.14385986328125,0.5614975690841675,0.0776944011449813,0.3564999997615814,291.19317626953125,291.1499938964844,270.3148498535156,269.3902893066406,282.5206604003906,293.0828552246094,291.19097900390625,1.0,0.3821727931499481,0.9499714374542236,0.9499714374542236,1.0,1.0,-2.0190532207489014,0.936804473400116,1.0822488069534302,0.3210694193840027,0.0,0.0,0.698312520980835,67.09431457519531,103.0,-25.93833923339844,-17595.408203125,697.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5599365234375,307.6201477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18143.841796875,18000.0,0.0,0.0,0.4111672937870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8509637713432312,0.8509722352027893,-8.500550393364392e-06,0.0,0.0004172825429122,0.0,0.0,87.95449829101562,0.0,0.0,0.0,0.5076559782028198,4.0,0.0,1.0
806340,293.13836669921875,297.1499938964844,293.1499938964844,0.1925164014101028,-3867.165283203125,304.1561279296875,0.8460686802864075,0.271540880203247,0.2461020201444625,293.0920104980469,297.1499938964844,293.1499938964844,0.1712619513273239,-3711.12841796875,304.1510925292969,0.8219202756881714,0.2475254535675048,0.2362630516290664,293.0374755859375,297.1499938964844,293.1499938964844,0.286751389503479,-4127.97314453125,304.14410400390625,0.9462526440620422,0.3751037716865539,0.2629430592060089,292.9359130859375,297.1499938964844,293.1499938964844,0.3585829734802246,-6676.3896484375,304.1202392578125,0.9990000128746032,0.4984042048454284,0.4260867238044739,293.0212097167969,297.1499938964844,293.1499938964844,0.0339253805577755,-5641.11474609375,304.1438293457031,0.5552442073822021,0.0781342983245849,0.3593336045742035,291.1723022460937,291.1499938964844,270.3320617675781,269.4020080566406,282.52545166015625,293.0883178710937,291.1697692871094,1.0,0.3884897828102112,0.9493207931518556,0.9493207931518556,1.0,1.0,-2.041229248046875,0.9476376175880432,1.093591570854187,0.3253840804100036,0.0,0.0,0.6989057660102844,70.82630157470703,103.0,-41.73274230957031,-17717.259765625,729.0027465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64178466796875,307.6524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18068.6015625,18000.0,0.0,0.0,0.4114427864551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.848432719707489,0.8484411835670471,-8.457415788143408e-06,0.0,0.0004175621143076,0.0,0.0,87.22859191894531,0.0,0.0,0.0,0.5064845085144043,4.0,0.0,1.0
806400,293.1449890136719,297.1499938964844,293.1499938964844,0.1920953840017318,-3860.9130859375,304.15576171875,0.8346325159072876,0.2703882753849029,0.245259404182434,293.0989685058594,297.1499938964844,293.1499938964844,0.1712668389081955,-3711.676025390625,304.1509094238281,0.8111757040023804,0.246894970536232,0.2358675897121429,293.04351806640625,297.1499938964844,293.1499938964844,0.2877729535102844,-4140.07177734375,304.143310546875,0.9323866963386536,0.3753455579280853,0.2632448971271515,292.9654235839844,297.1499938964844,293.1499938964844,0.3761903941631317,-6945.49951171875,304.0936279296875,0.9990000128746032,0.4953305721282959,0.4433532953262329,293.0278625488281,297.1499938964844,293.1499938964844,0.0345027819275856,-5690.51318359375,304.1438903808594,0.5477150678634644,0.0784609243273735,0.361811488866806,291.1485290527344,291.1499938964844,270.3500061035156,269.41436767578125,282.5281066894531,293.0904846191406,291.1457824707031,1.0,0.3957878947257995,0.948670208454132,0.948670208454132,1.0,1.0,-2.066306829452514,0.9598982930183412,1.1064085960388184,0.3302755951881408,0.0,0.0,0.7013681530952454,75.36161041259766,106.0,-53.59716796875,-17867.63671875,766.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6988220214844,307.67498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3125,18000.0,0.0,0.0,0.4118284285068512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8498807549476624,0.8498892188072205,-8.453966074739583e-06,0.0,0.0004179535026196,0.0,0.0,87.42681121826172,0.0,0.0,0.0,0.5070240497589111,4.0,0.0,1.0
806460,293.1518249511719,297.1499938964844,293.1499938964844,0.1915258914232254,-3852.14208984375,304.15576171875,0.8251636624336243,0.2691119909286499,0.2443105429410934,293.1060791015625,297.1499938964844,293.1499938964844,0.171131893992424,-3709.678955078125,304.1510009765625,0.801673173904419,0.2461428642272949,0.2353614717721939,293.0495300292969,297.1499938964844,293.1499938964844,0.2886622250080108,-4150.51025390625,304.1429138183594,0.9208950996398926,0.3755142092704773,0.2634936571121216,293.0029296875,297.1499938964844,293.1499938964844,0.3917615413665771,-7179.04638671875,304.0757141113281,0.9990000128746032,0.4903097450733185,0.4581426680088043,293.03472900390625,297.1499938964844,293.1499938964844,0.0349556691944599,-5729.19287109375,304.1441955566406,0.5414646863937378,0.078661099076271,0.3636781275272369,291.127197265625,291.1499938964844,270.36883544921875,269.4275817871094,282.5344543457031,293.0956726074219,291.1255798339844,1.0,0.4015983045101166,0.9476604461669922,0.9476604461669922,1.0,1.0,-2.0869197845458984,0.9699352979660034,1.116984486579895,0.3343737721443176,0.0,0.0,0.7050773501396179,79.36434936523438,106.0,-52.35576248168945,-18010.419921875,798.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7289733886719,307.6955871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17909.107421875,18000.0,0.0,0.0,0.4123950004577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8552126884460449,0.8552212119102478,-8.491488188155927e-06,0.0,0.0004185285069979,0.0,0.0,88.54863739013672,0.0,0.0,0.0,0.509223222732544,4.0,0.0,1.0
806520,293.1588439941406,297.1499938964844,293.1499938964844,0.1906498074531555,-3838.09375,304.15631103515625,0.8138453364372253,0.2677083015441894,0.2432803511619568,293.1134338378906,297.1499938964844,293.1499938964844,0.1707151383161544,-3702.456298828125,304.1515808105469,0.7901507616043091,0.2452584654092788,0.234768271446228,293.0555419921875,297.1499938964844,293.1499938964844,0.2891767621040344,-4156.32470703125,304.1432800292969,0.90749853849411,0.3756052851676941,0.2637154757976532,293.0415954589844,297.1499938964844,293.1499938964844,0.3984375,-7261.1669921875,304.0775756835937,0.9924216270446776,0.4845734238624573,0.462143212556839,293.0416259765625,297.1499938964844,293.1499938964844,0.0352805107831954,-5756.2900390625,304.1446533203125,0.533608078956604,0.0787636265158653,0.3651922047138214,291.1192626953125,291.1499938964844,270.3886108398437,269.4416809082031,282.54766845703125,293.10614013671875,291.1200561523437,1.0,0.4065563976764679,0.9466506838798524,0.9466506838798524,1.0,1.0,-2.094776153564453,0.9737817645072936,1.1209943294525146,0.3356755077838897,0.0,0.0,0.708021879196167,84.15613555908203,109.0,-29.19309425354004,-18095.412109375,821.1321411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7388610839844,307.72271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.669921875,18000.0,0.0,0.0,0.4131263792514801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8621164560317993,0.862125039100647,-8.555242857255507e-06,0.0,0.0004192707419861,0.0,0.0,90.13299560546876,0.0,0.0,0.0,0.5121011734008789,4.0,0.0,1.0
806580,293.166015625,297.1499938964844,293.1499938964844,0.1892795264720916,-3815.4609375,304.1576843261719,0.7999999523162842,0.2661898136138916,0.2422035336494445,293.12091064453125,297.1499938964844,293.1499938964844,0.169846311211586,-3686.763916015625,304.1528625488281,0.7768885493278503,0.2442503869533538,0.2341200709342956,293.0616149902344,297.1499938964844,293.1499938964844,0.2889972627162933,-4153.62109375,304.14483642578125,0.8931522369384766,0.3756117224693298,0.2639301121234894,293.06866455078125,297.1499938964844,293.1499938964844,0.3927641808986664,-7180.5830078125,304.1006774902344,0.9767757058143616,0.4806213080883026,0.4578064382076263,293.0484619140625,297.1499938964844,293.1499938964844,0.0354714877903461,-5770.47802734375,304.1452941894531,0.5244636535644531,0.078797772526741,0.3666540682315826,291.1388244628906,291.1499938964844,270.40936279296875,269.4566650390625,282.5653381347656,293.1156311035156,291.1414489746094,1.0,0.4102539122104645,0.9456409215927124,0.9456409215927124,1.0,1.0,-2.086568117141724,0.9696004986763,1.1169676780700684,0.3344481289386749,0.0,0.0,0.7068883776664734,89.95069885253906,109.0,11.463916778564451,-18082.091796875,835.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484436035156,307.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.025390625,18000.0,0.0,0.0,0.4138442575931549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8656646609306335,0.8656732439994812,-8.605441507825162e-06,0.0,0.0004199992981739,0.0,0.0,91.09062957763672,0.0,0.0,0.0,0.5135481357574463,4.0,0.0,1.0
806640,293.1733093261719,297.1499938964844,293.1499938964844,0.1877867132425308,-3790.876220703125,304.15899658203125,0.7892698645591736,0.2645566761493683,0.2409658879041671,293.1286315917969,297.1499938964844,293.1499938964844,0.1688396334648132,-3668.708984375,304.1541748046875,0.7670541405677795,0.2431020140647888,0.2332864552736282,293.0678405761719,297.1499938964844,293.1499938964844,0.2887047827243805,-4149.69384765625,304.14630126953125,0.8828609585762024,0.3755089938640594,0.2640318274497986,293.0869445800781,297.1499938964844,293.1499938964844,0.3899455368518829,-7133.17236328125,304.1146850585937,0.9640661478042604,0.4780542254447937,0.4549564719200134,293.0552978515625,297.1499938964844,293.1499938964844,0.0355489961802959,-5775.435546875,304.14599609375,0.5178965330123901,0.0787435621023178,0.3674786686897278,291.1579284667969,291.1499938964844,270.43096923828125,269.47247314453125,282.58233642578125,293.1249694824219,291.15972900390625,1.0,0.4133813679218292,0.9446311593055724,0.9446311593055724,1.0,1.0,-2.0812270641326904,0.9669349193572998,1.1142922639846802,0.3333147466182709,0.0,0.0,0.7044108510017395,94.55937957763672,112.0,27.745567321777344,-18044.205078125,846.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7678527832031,307.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.59765625,18000.0,0.0,0.0,0.4144360721111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8634918332099915,0.8635004758834839,-8.603335118095856e-06,0.0,0.000420599913923,0.0,0.0,90.7276611328125,0.0,0.0,0.0,0.5127324461936951,4.0,0.0,1.0
806700,293.1804504394531,297.1499938964844,293.1499938964844,0.1862711757421493,-3766.00634765625,304.1600952148437,0.7803656458854675,0.2628592550754547,0.2396266758441925,293.1363525390625,297.1499938964844,293.1499938964844,0.1677780598402023,-3649.78857421875,304.15533447265625,0.7590280771255493,0.241855502128601,0.2323167771100998,293.0740051269531,297.1499938964844,293.1499938964844,0.2884127199649811,-4145.89208984375,304.14752197265625,0.8746506571769714,0.3753384351730346,0.2640548050403595,293.0998840332031,297.1499938964844,293.1499938964844,0.3880879580974579,-7101.66552734375,304.1244201660156,0.9533959627151488,0.4763111770153045,0.4531077146530151,293.0619506835937,297.1499938964844,293.1499938964844,0.0355622880160808,-5775.408203125,304.1466979980469,0.5126358270645142,0.0786306485533714,0.3678599596023559,291.1722412109375,291.1499938964844,270.4534606933594,269.4891052246094,282.5992126464844,293.1334533691406,291.1737976074219,1.0,0.4159936308860779,0.9436213970184326,0.9436213970184326,1.0,1.0,-2.0762104988098145,0.964427888393402,1.1117826700210571,0.3322478234767914,0.0,0.0,0.7014771103858948,98.50167846679688,112.0,32.76374816894531,-17997.052734375,856.3477172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800537109375,307.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18079.099609375,18000.0,0.0,0.0,0.4148420989513397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8588834404945374,0.8588919639587402,-8.568139492126647e-06,0.0,0.0004210119950585,0.0,0.0,89.72177124023438,0.0,0.0,0.0,0.5108352303504944,4.0,0.0,1.0
806760,293.1873474121094,297.1499938964844,293.1499938964844,0.1847171038389206,-3740.529296875,304.1611022949219,0.7727556824684143,0.261118471622467,0.2382212430238723,293.1439819335937,297.1499938964844,293.1499938964844,0.1666488945484161,-3629.716064453125,304.15643310546875,0.752243161201477,0.2405342906713485,0.2312468290328979,293.0800170898437,297.1499938964844,293.1499938964844,0.2880789637565613,-4141.6708984375,304.1485595703125,0.8678789734840393,0.3751199245452881,0.2640237212181091,293.1096496582031,297.1499938964844,293.1499938964844,0.386724442243576,-7078.53564453125,304.13153076171875,0.9443278908729552,0.4750258028507232,0.4518311619758606,293.06842041015625,297.1499938964844,293.1499938964844,0.0355223715305328,-5771.1103515625,304.1473693847656,0.5082584619522095,0.0784774124622345,0.3679285645484924,291.1850280761719,291.1499938964844,270.476806640625,269.50653076171875,282.615966796875,293.14117431640625,291.1864013671875,1.0,0.41820028424263,0.9427481889724731,0.9427481889724731,1.0,1.0,-2.071247339248657,0.9619536995887756,1.1092936992645264,0.3311992585659027,0.0,0.0,0.6978551149368286,101.945556640625,115.0,33.774147033691406,-17943.986328125,864.0235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84588623046875,307.8162536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18121.80078125,18000.0,0.0,0.0,0.415043294429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.852516233921051,0.8525247573852539,-8.511626219842583e-06,0.0,0.0004212161875329,0.0,0.0,88.28245544433594,0.0,0.0,0.0,0.5081354379653931,4.0,0.0,1.0
806820,293.1939697265625,297.1499938964844,293.1499938964844,0.1831405758857727,-3714.703125,304.16192626953125,0.7661046385765076,0.2593418657779693,0.2367656528949737,293.1513977050781,297.1499938964844,293.1499938964844,0.1654697507619857,-3608.79736328125,304.15740966796875,0.7463477253913879,0.2391493767499923,0.2300957888364792,293.0858459472656,297.1499938964844,293.1499938964844,0.2877210676670074,-4137.2333984375,304.14947509765625,0.8621509671211243,0.3748618364334106,0.2639506459236145,293.11749267578125,297.1499938964844,293.1499938964844,0.3856418132781982,-7060.3193359375,304.1368103027344,0.9365199208259584,0.4739952981472015,0.4508759975433349,293.0746154785156,297.1499938964844,293.1499938964844,0.0354445055127143,-5763.80419921875,304.1479797363281,0.5045092105865479,0.0782933682203292,0.3677635490894317,291.1962890625,291.1499938964844,270.5009155273437,269.524658203125,282.6328125,293.14825439453125,291.197509765625,1.0,0.4200733006000519,0.9418750405311584,0.9418750405311584,1.0,1.0,-2.066171407699585,0.9594247937202454,1.1067466735839844,0.3301290869712829,0.0,0.0,0.6936241388320923,104.9993667602539,115.0,32.305301666259766,-17884.2578125,870.1835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.903564453125,307.8432312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18157.484375,18000.0,0.0,0.0,0.4150173962116241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8444796800613403,0.8444881439208984,-8.436879397777375e-06,0.0,0.000421189906774,0.0,0.0,86.45967102050781,0.0,0.0,0.0,0.5047113299369812,4.0,0.0,1.0
806880,293.2003479003906,297.1499938964844,293.1499938964844,0.1815502494573593,-3688.660888671875,304.16265869140625,0.760155200958252,0.257533848285675,0.2352695018053054,293.1586608886719,297.1499938964844,293.1499938964844,0.1642528921365738,-3587.239990234375,304.15826416015625,0.7410804629325867,0.2377091348171234,0.2288780510425567,293.0914611816406,297.1499938964844,293.1499938964844,0.2873498499393463,-4132.69775390625,304.1502380371094,0.8571723699569702,0.3745695650577545,0.2638440132141113,293.1241760253906,297.1499938964844,293.1499938964844,0.3847053945064544,-7044.7939453125,304.14093017578125,0.9296587705612184,0.4730920195579529,0.4500820934772491,293.0805358886719,297.1499938964844,293.1499938964844,0.0353394672274589,-5754.37060546875,304.1485595703125,0.5012017488479614,0.0780845209956169,0.3674224615097046,291.2060852050781,291.1499938964844,270.5258178710937,269.5435485839844,282.6498107910156,293.1549072265625,291.2071228027344,1.0,0.4216831028461456,0.941001832485199,0.941001832485199,1.0,1.0,-2.0608885288238525,0.9567948579788208,1.1040937900543213,0.3290176391601562,0.0,0.0,0.6889017224311829,107.76050567626952,118.0,29.65912818908692,-17818.66796875,875.093505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9724426269531,307.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18187.203125,18000.0,0.0,0.0,0.4147531986236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8350752592086792,0.8350836038589478,-8.3476834333851e-06,0.0,0.000420921773184,0.0,0.0,84.34248352050781,0.0,0.0,0.0,0.5007041096687317,4.0,0.0,1.0
806940,293.2064514160156,297.1499938964844,293.1499938964844,0.1799475401639938,-3662.4169921875,304.16326904296875,0.7547534704208374,0.2556947469711303,0.2337361872196197,293.16571044921875,297.1499938964844,293.1499938964844,0.1630014032125473,-3565.090576171875,304.1590270996094,0.7362800240516663,0.2362155020236969,0.227598950266838,293.0968933105469,297.1499938964844,293.1499938964844,0.2869668304920196,-4128.07470703125,304.15087890625,0.8527702689170837,0.3742441534996032,0.2637068033218384,293.1300964355469,297.1499938964844,293.1499938964844,0.3838497400283813,-7030.8720703125,304.14410400390625,0.9235742092132568,0.4722561538219452,0.4493744373321533,293.0862121582031,297.1499938964844,293.1499938964844,0.0352110937237739,-5743.11328125,304.1490478515625,0.4982207715511322,0.0778526067733764,0.3669279813766479,291.21453857421875,291.1499938964844,270.55145263671875,269.5630798339844,282.6670227050781,293.1611328125,291.2154235839844,1.0,0.4230682253837585,0.9401286840438844,0.9401286840438844,1.0,1.0,-2.055344581604004,0.9540374279022216,1.1013071537017822,0.3278538882732391,0.0,0.0,0.6837404370307922,110.28208923339844,118.0,26.51907539367676,-17747.4609375,878.8973999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,307.90899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.69140625,18000.0,0.0,0.0,0.4142333269119262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8244755268096924,0.8244838118553162,-8.246402103395667e-06,0.0,0.0004203941789455,0.0,0.0,81.98812103271484,0.0,0.0,0.0,0.4961952567100525,4.0,0.0,1.0
807000,293.2123413085937,297.1499938964844,293.1499938964844,0.1783341616392135,-3635.989501953125,304.1637878417969,0.7497609853744507,0.2538262903690338,0.2321695983409881,293.17254638671875,297.1499938964844,293.1499938964844,0.1617194265127182,-3542.4111328125,304.15972900390625,0.7318042516708374,0.2346722036600113,0.2262651324272155,293.1021423339844,297.1499938964844,293.1499938964844,0.2865740656852722,-4123.3798828125,304.1514587402344,0.8487921953201294,0.3738875687122345,0.2635425627231598,293.1355285644531,297.1499938964844,293.1499938964844,0.3830293416976928,-7017.76806640625,304.14666748046875,0.918094277381897,0.47144415974617,0.4486988484859466,293.09161376953125,297.1499938964844,293.1499938964844,0.0350632816553115,-5730.33740234375,304.14947509765625,0.4954672753810882,0.0775994434952735,0.3663036227226257,291.2218017578125,291.1499938964844,270.5777893066406,269.583251953125,282.6845092773437,293.1671142578125,291.2225646972656,1.0,0.424276053905487,0.9392555356025696,0.9392555356025696,1.0,1.0,-2.0495171546936035,0.9511417150497437,1.0983755588531494,0.3266332745552063,0.0,0.0,0.6782262325286865,112.6244888305664,106.0,23.273681640625,-17671.01171875,881.7922973632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,307.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18231.904296875,18000.0,0.0,0.0,0.4134555757045746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8129127621650696,0.8129209280014038,-8.136003998515662e-06,0.0,0.0004196048539597,0.0,0.0,79.4656982421875,0.0,0.0,0.0,0.4912924766540527,4.0,0.0,1.0
807060,293.2179260253906,297.1499938964844,293.1499938964844,0.1766395419836044,-3608.184814453125,304.16436767578125,0.747601330280304,0.251939982175827,0.2305000126361847,293.1791381835937,297.1499938964844,293.1499938964844,0.1603379994630813,-3517.9482421875,304.16046142578125,0.7299338579177856,0.2330885529518127,0.2248029112815857,293.1071472167969,297.1499938964844,293.1499938964844,0.2860915660858154,-4117.65087890625,304.1520690917969,0.8480417728424072,0.3735094964504242,0.2632966339588165,293.1405029296875,297.1499938964844,293.1499938964844,0.3821399509906769,-7003.83447265625,304.1488952636719,0.9168697595596312,0.4706464111804962,0.4479574263095855,293.0967102050781,297.1499938964844,293.1499938964844,0.0348286740481853,-5710.39990234375,304.1499938964844,0.4946159422397613,0.0773345530033111,0.3651980757713318,291.22833251953125,291.1499938964844,270.6047668457031,269.60406494140625,282.702392578125,293.1727600097656,291.22906494140625,1.0,0.4232827723026275,0.9385066628456116,0.9385066628456116,1.0,1.0,-2.042548656463623,0.9476920366287231,1.0948565006256104,0.3252018392086029,0.0,0.0,0.6723530292510986,112.8076400756836,106.0,20.98373794555664,-17585.71875,876.1168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18248.654296875,18000.0,0.0,0.0,0.4124095737934112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8005030751228333,0.8005110621452332,-8.018208063731436e-06,0.0,0.0004185432917438,0.0,0.0,76.81559753417969,0.0,0.0,0.0,0.486051082611084,4.0,0.0,1.0
807120,293.2231750488281,297.1499938964844,293.1499938964844,0.1748948693275451,-3579.5146484375,304.1649169921875,0.747153639793396,0.2500495314598083,0.2287714779376983,293.1854858398437,297.1499938964844,293.1499938964844,0.1588859409093856,-3492.208740234375,304.16119384765625,0.7296497225761414,0.2314752787351608,0.2232556045055389,293.11187744140625,297.1499938964844,293.1499938964844,0.2855450510978699,-4111.19580078125,304.1526794433594,0.8492736220359802,0.3731204867362976,0.2630011737346649,293.1451416015625,297.1499938964844,293.1499938964844,0.3811895847320556,-6989.1630859375,304.1508178710937,0.9182411432266236,0.4698572754859924,0.4471735954284668,293.1015014648437,297.1499938964844,293.1499938964844,0.0345431007444858,-5686.24072265625,304.1505126953125,0.4949420988559723,0.0770690366625785,0.3638182580471039,291.2347106933594,291.1499938964844,270.63238525390625,269.6254577636719,282.7205505371094,293.1781005859375,291.2353820800781,1.0,0.421304702758789,0.9377578496932985,0.9377578496932985,1.0,1.0,-2.0349011421203613,0.9439143538475036,1.0909868478775024,0.3236239552497864,0.0,0.0,0.6660624742507935,111.63249206542967,94.0,19.25057601928711,-17492.5625,865.1543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34197998046875,308.03369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18265.0625,18000.0,0.0,0.0,0.4110850691795349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7872222661972046,0.7872301936149597,-7.893872862041462e-06,0.0,0.0004171991022303,0.0,0.0,74.05093383789062,0.0,0.0,0.0,0.4804713129997253,4.0,0.0,1.0
807180,293.22808837890625,297.1499938964844,293.1499938964844,0.173130914568901,-3550.500244140625,304.1654052734375,0.7479573488235474,0.2481544315814972,0.227003127336502,293.1915588378906,297.1499938964844,293.1499938964844,0.1573923081159591,-3465.719482421875,304.161865234375,0.7305247783660889,0.2298335880041122,0.2216429710388183,293.11639404296875,297.1499938964844,293.1499938964844,0.2849735617637634,-4104.484375,304.1532287597656,0.8519847989082336,0.3727207481861114,0.2626702189445495,293.1494445800781,297.1499938964844,293.1499938964844,0.3802190124988556,-6974.357421875,304.1524353027344,0.9215517640113832,0.4690706729888916,0.4463571310043335,293.1059875488281,297.1499938964844,293.1499938964844,0.0342286750674247,-5659.728515625,304.1510009765625,0.496147096157074,0.0768045708537101,0.3622599244117737,291.2401428222656,291.1499938964844,270.6606140136719,269.6473693847656,282.7389831542969,293.18310546875,291.2406921386719,1.0,0.4184947311878204,0.9370090365409852,0.9370090365409852,1.0,1.0,-2.02678656578064,0.9399097561836244,1.0868768692016602,0.3219502568244934,0.0,0.0,0.6594995260238647,109.4928207397461,94.0,16.95122528076172,-17392.189453125,850.5189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45343017578125,308.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18278.9140625,18000.0,0.0,0.0,0.409473568201065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7731550335884094,0.773162841796875,-7.763713256281335e-06,0.0,0.0004155636124778,0.0,0.0,71.19898223876953,0.0,0.0,0.0,0.4746031463146209,4.0,0.0,1.0
807240,293.23272705078125,297.1499938964844,293.1499938964844,0.1713561862707138,-3521.2783203125,304.16583251953125,0.7498050332069397,0.2462535053491592,0.2252025306224823,293.1973876953125,297.1499938964844,293.1499938964844,0.1558673679828643,-3438.658203125,304.1625061035156,0.7323591113090515,0.2281643450260162,0.2199752777814865,293.1206359863281,297.1499938964844,293.1499938964844,0.2843883037567138,-4097.6455078125,304.1537170410156,0.8559602499008179,0.3723098039627075,0.2623104155063629,293.15350341796875,297.1499938964844,293.1499938964844,0.3792388439178467,-6959.5478515625,304.1537780761719,0.9265108704566956,0.4682821631431579,0.4455120265483856,293.11016845703125,297.1499938964844,293.1499938964844,0.0338946543633937,-5631.62109375,304.15142822265625,0.4980969727039337,0.0765410289168357,0.3605695366859436,291.2445068359375,291.1499938964844,270.6894226074219,269.6698303222656,282.7575988769531,293.1878662109375,291.2449035644531,1.0,0.4150310158729553,0.936260223388672,0.936260223388672,1.0,1.0,-2.018304347991944,0.9357270002365112,1.082577347755432,0.3202012777328491,0.0,0.0,0.652760922908783,106.61458587646484,82.0,14.359230995178224,-17286.171875,833.1272583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704345703125,308.1271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18288.298828125,18000.0,0.0,0.0,0.4075800776481628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7585784792900085,0.7585861086845398,-7.630252184753772e-06,0.0,0.0004136419738642,0.0,0.0,68.32365417480469,0.0,0.0,0.0,0.4685609042644501,4.0,0.0,1.0
807300,293.23712158203125,297.1499938964844,293.1499938964844,0.1695734560489654,-3491.890625,304.16619873046875,0.7526239156723022,0.2443451136350631,0.2233737558126449,293.2029724121094,297.1499938964844,293.1499938964844,0.1543145626783371,-3411.079345703125,304.1630554199219,0.7350746393203735,0.2264664620161056,0.2182573974132537,293.12469482421875,297.1499938964844,293.1499938964844,0.2837922275066376,-4090.710693359375,304.15411376953125,0.8611369729042053,0.3718862533569336,0.2619250118732452,293.1573181152344,297.1499938964844,293.1499938964844,0.3782515823841095,-6944.751953125,304.1548767089844,0.9329798221588136,0.4674887657165527,0.4446403384208679,293.11407470703125,297.1499938964844,293.1499938964844,0.0335451886057853,-5602.24609375,304.1517944335937,0.5007508397102356,0.076277457177639,0.3587700724601745,291.2478332519531,291.1499938964844,270.71875,269.6927490234375,282.77642822265625,293.1923522949219,291.24810791015625,1.0,0.4110170602798462,0.9355114102363586,0.9355114102363586,1.0,1.0,-2.0095033645629883,0.9313901662826538,1.078113317489624,0.3183871507644653,0.0,0.0,0.6458980441093445,103.1368408203125,82.0,11.672934532165527,-17175.162109375,813.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6917419433594,308.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18293.603515625,18000.0,0.0,0.0,0.4054026901721954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7436625361442566,0.7436700463294983,-7.495384124922566e-06,0.0,0.0004114322073291,0.0,0.0,65.46572875976562,0.0,0.0,0.0,0.4624194800853729,4.0,0.0,1.0
807360,293.2412414550781,297.1499938964844,293.1499938964844,0.167786031961441,-3462.38671875,304.16650390625,0.7563468217849731,0.242428109049797,0.2215206921100616,293.2083435058594,297.1499938964844,293.1499938964844,0.152738332748413,-3383.0556640625,304.1635437011719,0.7386013269424438,0.2247396558523178,0.216494619846344,293.1285400390625,297.1499938964844,293.1499938964844,0.2831895649433136,-4083.725830078125,304.1544494628906,0.8674521446228027,0.3714490234851837,0.2615173757076263,293.1609191894531,297.1499938964844,293.1499938964844,0.3772620260715484,-6930.02001953125,304.1557922363281,0.94075345993042,0.4666879177093506,0.4437450468540191,293.11773681640625,297.1499938964844,293.1499938964844,0.03318427875638,-5571.91943359375,304.1521301269531,0.5040777921676636,0.0760123282670974,0.3568826913833618,291.25018310546875,291.1499938964844,270.7485656738281,269.71612548828125,282.7954406738281,293.1966247558594,291.2503356933594,1.0,0.4065615534782409,0.9348251819610596,0.9348251819610596,1.0,1.0,-2.0004327297210693,0.9269264340400696,1.0735063552856443,0.3165211975574493,0.0,0.0,0.6389797925949097,99.2027587890625,70.0,8.939597129821777,-17059.81640625,792.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8158569335937,308.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18295.322265625,18000.0,0.0,0.0,0.4029535353183746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.728583812713623,0.7285911440849304,-7.360965355474036e-06,0.0,0.0004089466237928,0.0,0.0,62.66301727294922,0.0,0.0,0.0,0.4562563896179199,4.0,0.0,1.0
