time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807420,293.24517822265625,297.1499938964844,293.1499938964844,0.1659956872463226,-3432.79296875,304.166748046875,0.7609826326370239,0.240501269698143,0.2196459323167801,293.2135314941406,297.1499938964844,293.1499938964844,0.1511405408382415,-3354.614990234375,304.1639709472656,0.7429463267326355,0.222982719540596,0.2146896570920944,293.1322326660156,297.1499938964844,293.1499938964844,0.2825819849967956,-4076.70703125,304.1547546386719,0.8749226927757263,0.370996743440628,0.2610892653465271,293.1643371582031,297.1499938964844,293.1499938964844,0.3762723207473755,-6915.36767578125,304.1565246582031,0.9496583342552184,0.4658776223659515,0.4428276121616363,293.1211853027344,297.1499938964844,293.1499938964844,0.0328137725591659,-5540.7802734375,304.15240478515625,0.5081075429916382,0.0757440775632858,0.3549176156520843,291.2515869140625,291.1499938964844,270.77886962890625,269.73992919921875,282.8146057128906,293.20068359375,291.2516174316406,1.0,0.4017323553562164,0.9341389536857604,0.9341389536857604,1.0,1.0,-1.9911171197891235,0.9223450422286988,1.0687721967697144,0.3146055042743683,0.0,0.0,0.6320642232894897,94.90653228759766,70.0,6.280362606048584,-16940.69921875,769.8615112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9412536621094,308.27008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18293.689453125,18000.0,0.0,0.0,0.4002395570278168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.7135013341903687,0.7135085463523865,-7.22851837053895e-06,0.0,0.0004061922663822,0.0,0.0,59.945457458496094,0.0,0.0,0.0,0.4501392841339111,4.0,0.0,1.0
807480,293.2489013671875,297.1499938964844,293.1499938964844,0.1642030626535415,-3403.1142578125,304.1669616699219,0.7665517330169678,0.2385641932487487,0.2177519649267196,293.2185363769531,297.1499938964844,293.1499938964844,0.1495226472616195,-3325.775390625,304.16436767578125,0.748137354850769,0.2211956828832626,0.2128457874059677,293.1357727050781,297.1499938964844,293.1499938964844,0.2819696366786957,-4069.652099609375,304.1549987792969,0.8835666179656982,0.3705287575721741,0.2606426775455475,293.1676025390625,297.1499938964844,293.1499938964844,0.3752826750278473,-6900.78076171875,304.1571350097656,0.9594585299491882,0.4650565385818481,0.4418900907039642,293.1244201660156,297.1499938964844,293.1499938964844,0.0324352048337459,-5508.9345703125,304.15264892578125,0.5128868818283081,0.0754712000489234,0.3528849482536316,291.25213623046875,291.1499938964844,270.8096008300781,269.7640991210937,282.8339233398437,293.2045593261719,291.2520751953125,1.0,0.3965963721275329,0.9334527254104614,0.9334527254104614,1.0,1.0,-1.9815831184387207,0.917658805847168,1.0639243125915527,0.3126454353332519,0.0,0.0,0.6252005696296692,90.3380355834961,58.0,3.771450519561768,-16818.349609375,746.490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0663757324219,308.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18289.26171875,18000.0,0.0,0.0,0.3972804844379425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6985599994659424,0.6985670924186707,-7.099399226717651e-06,0.0,0.0004031891876365,0.0,0.0,57.33715057373047,0.0,0.0,0.0,0.4441278874874115,4.0,0.0,1.0
807540,293.25244140625,297.1499938964844,293.1499938964844,0.1624082028865814,-3373.34765625,304.1671447753906,0.7731512188911438,0.2366160154342651,0.2158400565385818,293.2233581542969,297.1499938964844,293.1499938964844,0.1478843688964843,-3296.526123046875,304.16473388671875,0.7542827725410461,0.2193772047758102,0.2109637409448623,293.13916015625,297.1499938964844,293.1499938964844,0.2813516855239868,-4062.548583984375,304.1552124023437,0.8934757113456726,0.3700439035892486,0.2601782381534576,293.17071533203125,297.1499938964844,293.1499938964844,0.3742923438549042,-6886.23779296875,304.1576232910156,0.9699499607086182,0.4642232954502105,0.4409330189228058,293.12750244140625,297.1499938964844,293.1499938964844,0.0320488773286342,-5476.388671875,304.15289306640625,0.5185250043869019,0.0751924887299537,0.3507873713970184,291.2518920898437,291.1499938964844,270.8407287597656,269.78863525390625,282.8533935546875,293.2082824707031,291.2517395019531,1.0,0.3911851644515991,0.9327664971351624,0.9327664971351624,1.0,1.0,-1.971837997436524,0.9128714203834534,1.0589665174484253,0.3106424808502197,0.0,0.0,0.6184267997741699,85.54563903808594,58.0,1.488373637199402,-16693.140625,722.4081420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1898803710937,308.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18282.466796875,18000.0,0.0,0.0,0.3940842151641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6838667988777161,0.6838737726211548,-6.97451650921721e-06,0.0,0.0003999453911092,0.0,0.0,54.852386474609375,0.0,0.0,0.0,0.4382657706737518,4.0,0.0,1.0
807600,293.2557983398437,297.1499938964844,293.1499938964844,0.160611480474472,-3343.494384765625,304.16729736328125,0.7808617949485779,0.2346572279930114,0.2139124721288681,293.22802734375,297.1499938964844,293.1499938964844,0.1462269723415374,-3266.882080078125,304.1650695800781,0.7614890933036804,0.2175283133983612,0.2090466171503067,293.14239501953125,297.1499938964844,293.1499938964844,0.280727744102478,-4055.3876953125,304.1553955078125,0.904727339744568,0.3695422708988189,0.259697675704956,293.1736755371094,297.1499938964844,293.1499938964844,0.3733006417751312,-6871.71435546875,304.1580505371094,0.9808403253555298,0.4633773565292358,0.4399581849575043,293.1304016113281,297.1499938964844,293.1499938964844,0.0316557437181472,-5443.19921875,304.153076171875,0.5251262187957764,0.0749069154262542,0.3486319184303283,291.2510070800781,291.1499938964844,270.8722229003906,269.8135070800781,282.8730163574219,293.2118225097656,291.25079345703125,1.0,0.385546326637268,0.9320802688598632,0.9320802688598632,1.0,1.0,-1.961903095245361,0.907993495464325,1.0539095401763916,0.3086011111736297,0.0,0.0,0.6117788553237915,80.59221649169922,46.0,-0.5840152502059937,-16565.4765625,697.8602905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.310302734375,308.4005432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18273.83203125,18000.0,0.0,0.0,0.3906794190406799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6695197820663452,0.6695266366004944,-6.854653747723205e-06,0.0,0.0003964899515267,0.0,0.0,52.50193405151367,0.0,0.0,0.0,0.432590514421463,4.0,0.0,1.0
807660,293.2590026855469,297.1499938964844,293.1499938964844,0.1588129252195358,-3313.5517578125,304.1674194335937,0.7898396849632263,0.2326876074075698,0.2119703292846679,293.2325744628906,297.1499938964844,293.1499938964844,0.1445501893758773,-3236.83349609375,304.1653747558594,0.7699446678161621,0.2156483381986618,0.2070950418710708,293.1455383300781,297.1499938964844,293.1499938964844,0.2800967693328857,-4048.1552734375,304.15557861328125,0.9184865951538086,0.3690232038497925,0.2592013478279114,293.176513671875,297.1499938964844,293.1499938964844,0.3723064064979553,-6857.18701171875,304.15838623046875,0.9918712377548218,0.4625179767608642,0.4389658570289612,293.1331481933594,297.1499938964844,293.1499938964844,0.031255830079317,-5409.349609375,304.1532287597656,0.5328551530838013,0.0746136754751205,0.3464195132255554,291.24957275390625,291.1499938964844,270.904052734375,269.8386535644531,282.89276123046875,293.2152404785156,291.249267578125,1.0,0.3796984255313873,0.931439995765686,0.931439995765686,1.0,1.0,-1.9517827033996584,0.9030295610427856,1.0487531423568726,0.3065245747566223,0.0,0.0,0.6052864193916321,75.50759887695312,46.0,-2.4099154472351074,-16435.728515625,672.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4263916015625,308.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18263.73828125,18000.0,0.0,0.0,0.3870798945426941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6555958390235901,0.6556025743484497,-6.740328444720944e-06,0.0,0.0003928368678316,0.0,0.0,50.291236877441406,0.0,0.0,0.0,0.4271305799484253,4.0,0.0,1.0
807720,293.26202392578125,297.1499938964844,293.1499938964844,0.1570188850164413,-3283.6103515625,304.1675109863281,0.7988830208778381,0.2307168543338775,0.2100358456373214,293.2369384765625,297.1499938964844,293.1499938964844,0.1428616046905517,-3206.49853515625,304.1656494140625,0.7785407900810242,0.2137475907802581,0.2051326930522918,293.14849853515625,297.1499938964844,293.1499938964844,0.2794567346572876,-4040.81396484375,304.1557312011719,0.9330317974090576,0.3684960901737213,0.2587064504623413,293.1786193847656,297.1499938964844,293.1499938964844,0.3684346675872803,-6797.95556640625,304.1642150878906,0.9990000128746032,0.4617685377597809,0.4349082112312317,293.1357421875,297.1499938964844,293.1499938964844,0.030864592641592,-5376.0888671875,304.1533508300781,0.5408174395561218,0.0743221119046211,0.3442580103874206,291.248291015625,291.1499938964844,270.9361877441406,269.8640441894531,282.9137878417969,293.21844482421875,291.2483215332031,1.0,0.3735353350639343,0.9307997226715088,0.9307997226715088,1.0,1.0,-1.937671780586243,0.8960842490196228,1.0415875911712646,0.3038140535354614,0.0,0.0,0.5988735556602478,70.76790618896484,34.0,-1.316364049911499,-16288.9228515625,646.4053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.537353515625,308.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18253.228515625,18000.0,0.0,0.0,0.3833060264587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6421312093734741,0.6421378254890442,-6.63184437144082e-06,0.0,0.000389006891055,0.0,0.0,48.21930694580078,0.0,0.0,0.0,0.4218948185443878,4.0,0.0,1.0
807780,293.2648010253906,297.1499938964844,293.1499938964844,0.1550947576761245,-3251.137451171875,304.1678466796875,0.8053743839263916,0.2287492752075195,0.2081578075885772,293.2410583496094,297.1499938964844,293.1499938964844,0.1410447359085083,-3173.49755859375,304.1661071777344,0.7847336530685425,0.2118363976478576,0.2032136768102646,293.1513061523437,297.1499938964844,293.1499938964844,0.2785348892211914,-4029.945068359375,304.1563720703125,0.944139301776886,0.3679660260677337,0.2582512199878692,293.1723937988281,297.1499938964844,293.1499938964844,0.3545306026935577,-6585.23974609375,304.1868896484375,0.9990000128746032,0.4626158773899078,0.4209794998168945,293.1380310058594,297.1499938964844,293.1499938964844,0.0304769333451986,-5342.04638671875,304.1534423828125,0.5469591021537781,0.074049025774002,0.3424119651317596,291.2599182128906,291.1499938964844,270.96856689453125,269.8896789550781,282.9378356933594,293.2204284667969,291.26220703125,1.0,0.3666514754295349,0.9301595091819764,0.9301595091819764,1.0,1.0,-1.910952925682068,0.8830379843711853,1.0279148817062378,0.2984583675861358,0.0,0.0,0.5904906392097473,67.05683898925781,34.0,20.21072769165039,-16081.5634765625,614.2499389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6496276855469,308.530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18268.2890625,18000.0,0.0,0.0,0.3792970478534698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6277608275413513,0.6277673244476318,-6.52443441140349e-06,0.0,0.0003849382628686,0.0,0.0,46.11283493041992,0.0,0.0,0.0,0.4163480699062347,4.0,0.0,1.0
807840,293.2676086425781,297.1499938964844,293.1499938964844,0.1530926376581192,-3217.1875,304.1682434082031,0.8127776980400085,0.2267480045557022,0.2062537670135498,293.24517822265625,297.1499938964844,293.1499938964844,0.1391447037458419,-3138.82421875,304.1666259765625,0.7920523881912231,0.2098762392997741,0.2012545466423034,293.1541442871094,297.1499938964844,293.1499938964844,0.2774653136730194,-4017.301025390625,304.1571350097656,0.9563363790512084,0.3673922121524811,0.2577705383300781,293.1561279296875,297.1499938964844,293.1499938964844,0.3391086161136627,-6349.4873046875,304.20819091796875,0.9990000128746032,0.4655182659626007,0.4057830274105072,293.1402587890625,297.1499938964844,293.1499938964844,0.030082818120718,-5305.6142578125,304.1535339355469,0.5541090965270996,0.0737640634179115,0.340528130531311,291.27740478515625,291.1499938964844,271.0011901855469,269.9154968261719,282.9622802734375,293.2219543457031,291.2790222167969,1.0,0.359281837940216,0.9295192360877992,0.9295192360877992,1.0,1.0,-1.8823837041854856,0.8691080212593079,1.0132756233215332,0.2927302718162536,0.0,0.0,0.5802165269851685,63.153564453125,37.0,30.66558265686035,-15826.7197265625,580.9606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7715759277344,308.5696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18318.931640625,18000.0,0.0,0.0,0.3749585151672363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6094357967376709,0.6094422340393066,-6.3982138271967415e-06,0.0,0.0003805352316703,0.0,0.0,43.56754684448242,0.0,0.0,0.0,0.4095232486724853,4.0,0.0,1.0
807900,293.2704162597656,297.1499938964844,293.1499938964844,0.1512090265750885,-3185.33251953125,304.1683349609375,0.8178392052650452,0.2247058302164077,0.2043524980545044,293.24932861328125,297.1499938964844,293.1499938964844,0.1373381465673446,-3105.937744140625,304.1669006347656,0.7971978187561035,0.2078548371791839,0.1992810666561126,293.1570739746094,297.1499938964844,293.1499938964844,0.2765826284885406,-4007.014892578125,304.1574401855469,0.9652847051620485,0.3667665421962738,0.2572843134403229,293.1330871582031,297.1499938964844,293.1499938964844,0.3272940218448639,-6170.3232421875,304.21893310546875,0.9990000128746032,0.4699621796607971,0.3942950665950775,293.1424865722656,297.1499938964844,293.1499938964844,0.0296726189553737,-5274.240234375,304.1536560058594,0.5595223307609558,0.0734525024890899,0.3387351930141449,291.2870178222656,291.1499938964844,271.0340270996094,269.94146728515625,282.9864196777344,293.2254943847656,291.2872619628906,1.0,0.3538045883178711,0.9288789629936218,0.9288789629936218,1.0,1.0,-1.858845472335816,0.8576632738113403,1.001182198524475,0.2879059910774231,0.0,0.0,0.5700651407241821,60.25164413452149,37.0,24.49229431152344,-15575.486328125,555.2116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9066162109375,308.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18343.03515625,18000.0,0.0,0.0,0.3702313601970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5895458459854126,0.589552104473114,-6.258850135054672e-06,0.0,0.0003757377853617,0.0,0.0,40.89015579223633,0.0,0.0,0.0,0.402231216430664,4.0,0.0,1.0
807960,293.273193359375,297.1499938964844,293.1499938964844,0.1494399011135101,-3155.51123046875,304.168212890625,0.8213146924972534,0.2226367145776748,0.2024405896663665,293.2534484863281,297.1499938964844,293.1499938964844,0.1356179118156433,-3074.712646484375,304.1669616699219,0.8007041811943054,0.205783724784851,0.1972762048244476,293.15997314453125,297.1499938964844,293.1499938964844,0.2758965790271759,-3999.180908203125,304.1573486328125,0.9719547033309937,0.3661031723022461,0.2567827403545379,293.1084289550781,297.1499938964844,293.1499938964844,0.3181385397911072,-6032.40283203125,304.2229919433594,0.9990000128746032,0.4750156700611114,0.3853656649589538,293.1445617675781,297.1499938964844,293.1499938964844,0.0294767078012228,-5254.970703125,304.1532592773437,0.5636242628097534,0.0731369778513908,0.3369716107845306,291.2872619628906,291.1499938964844,271.0670166015625,269.96759033203125,283.0115966796875,293.23272705078125,291.28692626953125,1.0,0.3491503596305847,0.9284324049949646,0.9284324049949646,1.0,1.0,-1.8386887311935425,0.8478684425354004,0.9908203482627868,0.2838172018527984,0.0,0.0,0.5608636736869812,58.015960693359375,55.0,12.504178047180176,-15344.9716796875,534.4054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04864501953125,308.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18330.74609375,18000.0,0.0,0.0,0.3651544153690338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5706883668899536,0.5706945061683655,-6.123213552200468e-06,0.0,0.0003705853014253,0.0,0.0,38.42698669433594,0.0,0.0,0.0,0.3953412473201751,4.0,0.0,1.0
808020,293.2759704589844,297.1499938964844,293.1499938964844,0.1477735340595245,-3127.48193359375,304.1679382324219,0.820367693901062,0.2205306440591812,0.200555220246315,293.25762939453125,297.1499938964844,293.1499938964844,0.1339744627475738,-3044.93017578125,304.1668395996094,0.7994661331176758,0.2036528289318084,0.1952775865793228,293.1629638671875,297.1499938964844,293.1499938964844,0.2753660678863525,-3993.269287109375,304.1569519042969,0.9731202125549316,0.365390419960022,0.2562935054302215,293.0865783691406,297.1499938964844,293.1499938964844,0.3154975175857544,-5996.72802734375,304.2143249511719,0.9990000128746032,0.479839563369751,0.383186936378479,293.1465759277344,297.1499938964844,293.1499938964844,0.0288057420402765,-5228.41357421875,304.1538391113281,0.5638974905014038,0.0728131532669067,0.3354610800743103,291.28204345703125,291.1499938964844,271.10015869140625,269.9937744140625,283.0352478027344,293.24237060546875,291.2803039550781,1.0,0.3475895822048187,0.927985906600952,0.927985906600952,1.0,1.0,-1.827919840812683,0.8426579236984253,0.9852619171142578,0.2815065681934356,0.0,0.0,0.5525232553482056,57.36614227294922,55.0,-4.882534503936768,-15160.982421875,525.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1889343261719,308.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18304.0625,18000.0,0.0,0.0,0.3598126173019409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5534504652023315,0.5534564852714539,-5.999586392135825e-06,0.0,0.0003651640727184,0.0,0.0,36.2564811706543,0.0,0.0,0.0,0.3890774846076965,4.0,0.0,1.0
808080,293.2787170410156,297.1499938964844,293.1499938964844,0.1462757438421249,-3102.48974609375,304.1673889160156,0.8158760666847229,0.2183964401483535,0.1986786723136901,293.2618103027344,297.1499938964844,293.1499938964844,0.1324663311243057,-3017.785888671875,304.1665344238281,0.794446587562561,0.2014715671539306,0.1932670772075653,293.1659545898437,297.1499938964844,293.1499938964844,0.2751325666904449,-3991.02734375,304.1561279296875,0.9700252413749696,0.3646376729011535,0.2558027505874634,293.0729064941406,297.1499938964844,293.1499938964844,0.3182778656482696,-6045.5048828125,304.1974792480469,0.9990000128746032,0.4833394587039947,0.3862667381763458,293.14849853515625,297.1499938964844,293.1499938964844,0.0290411207824945,-5228.07763671875,304.1527099609375,0.5610963702201843,0.0724747106432914,0.3341000080108642,291.26434326171875,291.1499938964844,271.1333923339844,270.0200500488281,283.0561218261719,293.2506103515625,291.2614440917969,1.0,0.3479237556457519,0.9275393486022948,0.9275393486022948,1.0,1.0,-1.8243639469146729,0.84093177318573,0.983432114124298,0.2806882560253143,0.0,0.0,0.5466221570968628,57.93148422241211,73.0,-28.13486099243164,-15029.0615234375,524.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.315673828125,308.662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18251.248046875,18000.0,0.0,0.0,0.3543374240398407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.53936767578125,0.5393735766410828,-5.894403329875786e-06,0.0,0.0003596074529923,0.0,0.0,34.518123626708984,0.0,0.0,0.0,0.3839788138866424,4.0,0.0,1.0
808140,293.2814025878906,297.1499938964844,293.1499938964844,0.1448488682508468,-3078.72509765625,304.16680908203125,0.8084162473678589,0.2162379771471023,0.1968130320310592,293.26593017578125,297.1499938964844,293.1499938964844,0.131005510687828,-2991.52001953125,304.1661682128906,0.7864875793457031,0.1992455720901489,0.1912476271390915,293.1689453125,297.1499938964844,293.1499938964844,0.2750201523303985,-3990.243408203125,304.1552124023437,0.9633322358131408,0.3638512790203094,0.2553128600120544,293.0693359375,297.1499938964844,293.1499938964844,0.3254015743732452,-6161.1611328125,304.17584228515625,0.9990000128746032,0.4850239157676697,0.393615573644638,293.1505432128906,297.1499938964844,293.1499938964844,0.0284899119287729,-5200.09326171875,304.15313720703125,0.555819571018219,0.0720919147133827,0.3327785134315491,291.241455078125,291.1499938964844,271.16668701171875,270.0463256835937,283.0731506347656,293.2547607421875,291.2382202148437,1.0,0.3499497473239898,0.9270928502082824,0.9270928502082824,1.0,1.0,-1.826558232307434,0.841991126537323,0.9845671057701112,0.2810222208499908,0.0,0.0,0.5428054332733154,59.500282287597656,73.0,-45.402191162109375,-14954.3798828125,530.8894653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4168395996094,308.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18185.41796875,18000.0,0.0,0.0,0.3488881289958954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5295304656028748,0.5295363068580627,-5.815932127006818e-06,0.0,0.0003540771140251,0.0,0.0,33.30964279174805,0.0,0.0,0.0,0.3803479671478271,4.0,0.0,1.0
808200,293.2840576171875,297.1499938964844,293.1499938964844,0.1434609293937683,-3055.605712890625,304.1662902832031,0.7982205152511597,0.2140524834394455,0.1949552446603775,293.27001953125,297.1499938964844,293.1499938964844,0.1295649111270904,-2965.597412109375,304.1658630371094,0.7762518525123596,0.1969749927520752,0.1892186105251312,293.171875,297.1499938964844,293.1499938964844,0.2749762833118438,-3990.266845703125,304.1543273925781,0.9533188939094543,0.3630324006080627,0.2548239827156067,293.0766906738281,297.1499938964844,293.1499938964844,0.3363639116287231,-6334.890625,304.15118408203125,0.9990000128746032,0.4846148788928985,0.4046836793422699,293.15283203125,297.1499938964844,293.1499938964844,0.0283477026969194,-5187.98681640625,304.15283203125,0.5484707951545715,0.0716361254453659,0.3313512802124023,291.2159118652344,291.1499938964844,271.20001220703125,270.0726318359375,283.0863342285156,293.2543334960937,291.2123718261719,1.0,0.3534463047981262,0.9266462922096252,0.9266462922096252,1.0,1.0,-1.833571076393128,0.8453848361968994,0.988186240196228,0.2823224365711212,0.0,0.0,0.5409491658210754,61.98716735839844,91.0,-58.25172424316406,-14925.3818359375,543.3674926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4826354980469,308.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.818359375,18000.0,0.0,0.0,0.3436247408390045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5234088897705078,0.523414671421051,-5.762634373240871e-06,0.0,0.0003487354260869,0.0,0.0,32.54914474487305,0.0,0.0,0.0,0.3780345320701599,4.0,0.0,1.0
808260,293.28668212890625,297.1499938964844,293.1499938964844,0.1420989334583282,-3032.89794921875,304.1658020019531,0.7861875891685486,0.2118357568979263,0.1931006759405136,293.2740783691406,297.1499938964844,293.1499938964844,0.1281342953443527,-2939.816162109375,304.16558837890625,0.7644555568695068,0.1946579217910766,0.1871773898601532,293.1748046875,297.1499938964844,293.1499938964844,0.27498459815979,-3990.894775390625,304.1535339355469,0.9403753280639648,0.3621816635131836,0.2543354034423828,293.0950622558594,297.1499938964844,293.1499938964844,0.3507606089115143,-6559.31787109375,304.1247863769531,0.9990000128746032,0.4819430410861969,0.4189785718917846,293.1554870605469,297.1499938964844,293.1499938964844,0.0281772315502166,-5172.89990234375,304.1526184082031,0.5395063757896423,0.071084015071392,0.329686552286148,291.1883239746094,291.1499938964844,271.2333374023437,270.0989074707031,283.0966186523437,293.2503967285156,291.1846923828125,1.0,0.3582197427749634,0.9260578155517578,0.9260578155517578,1.0,1.0,-1.8445591926574707,0.8506985902786255,0.9938605427742004,0.2844129204750061,0.0,0.0,0.5411533117294312,65.3333740234375,91.0,-67.0723648071289,-14937.193359375,561.3707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5060729980469,308.655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.291015625,18000.0,0.0,0.0,0.3386949300765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5209898352622986,0.520995557308197,-5.7332545111421496e-06,0.0,0.0003437323030084,0.0,0.0,32.21215057373047,0.0,0.0,0.0,0.3770214319229126,4.0,0.0,1.0
808320,293.2893371582031,297.1499938964844,293.1499938964844,0.1407312899827957,-3010.020751953125,304.1654052734375,0.7730652689933777,0.209584891796112,0.1912441253662109,293.2781066894531,297.1499938964844,293.1499938964844,0.1266863942146301,-2913.6318359375,304.1653747558594,0.7518448233604431,0.1922926157712936,0.1851203739643097,293.1777038574219,297.1499938964844,293.1499938964844,0.2749924063682556,-3991.475830078125,304.15289306640625,0.9253037571907043,0.3612995743751526,0.2538463175296783,293.12408447265625,297.1499938964844,293.1499938964844,0.3681047260761261,-6825.77197265625,304.09783935546875,0.9990000128746032,0.4769538938999176,0.4359779953956604,293.158447265625,297.1499938964844,293.1499938964844,0.0279644150286912,-5152.83642578125,304.15252685546875,0.5294938683509827,0.0704310759902,0.3277138769626617,291.1607666015625,291.1499938964844,271.2666320800781,270.1250915527344,283.10577392578125,293.2458801269531,291.1573181152344,1.0,0.3640748262405395,0.9254693984985352,0.9254693984985352,1.0,1.0,-1.858718752861023,0.8575519919395447,1.0011667013168335,0.287139356136322,0.0,0.0,0.5431947708129883,69.47760772705078,94.0,-71.04338836669922,-14983.3525390625,584.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.48272705078125,308.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.572265625,18000.0,0.0,0.0,0.3342324197292328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5221171379089355,0.522122859954834,-5.726840754505247e-06,0.0,0.0003392033977434,0.0,0.0,32.27379608154297,0.0,0.0,0.0,0.3772442936897278,4.0,0.0,1.0
808380,293.2918395996094,297.1499938964844,293.1499938964844,0.1392708271741867,-2985.36474609375,304.165283203125,0.7614718079566956,0.207325130701065,0.1893586218357086,293.2820129394531,297.1499938964844,293.1499938964844,0.1251411139965057,-2885.447021484375,304.1654052734375,0.7407886981964111,0.1899031698703766,0.1830191165208816,293.1804504394531,297.1499938964844,293.1499938964844,0.2748489379882812,-3990.147705078125,304.1526184082031,0.9121302366256714,0.3604104816913605,0.2533367872238159,293.1609802246094,297.1499938964844,293.1499938964844,0.382011741399765,-7033.72900390625,304.0823669433594,0.9985798001289368,0.4700421392917633,0.4489252269268036,293.1615295410156,297.1499938964844,293.1499938964844,0.0276852510869503,-5123.98291015625,304.152587890625,0.520558774471283,0.0697196051478385,0.3253258168697357,291.1380310058594,291.1499938964844,271.2998352050781,270.15118408203125,283.118896484375,293.24517822265625,291.1361389160156,1.0,0.3684614896774292,0.9248809218406676,0.9248809218406676,1.0,1.0,-1.866985559463501,0.8614879846572876,1.0054975748062134,0.2889285385608673,0.0,0.0,0.546330988407135,73.35407257080078,94.0,-62.03206634521485,-15023.43359375,602.465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4120788574219,308.5848999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.7421875,18000.0,0.0,0.0,0.3303371965885162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5262346267700195,0.5262404084205627,-5.741393579228316e-06,0.0,0.0003352502535562,0.0,0.0,32.68025207519531,0.0,0.0,0.0,0.378519594669342,4.0,0.0,1.0
808440,293.2940979003906,297.1499938964844,293.1499938964844,0.1375489085912704,-2955.58056640625,304.1656494140625,0.7465365529060364,0.2050871104001999,0.1875724345445633,293.2856140136719,297.1499938964844,293.1499938964844,0.1233589574694633,-2852.22216796875,304.1658630371094,0.7265485525131226,0.1875259578227996,0.1810099184513092,293.18292236328125,297.1499938964844,293.1499938964844,0.2741088569164276,-3981.31640625,304.1535339355469,0.8950986862182617,0.3595398962497711,0.2529047429561615,293.1908569335937,297.1499938964844,293.1499938964844,0.3768962621688843,-6948.697265625,304.1038513183594,0.9814948439598083,0.4640231728553772,0.4429702162742615,293.164306640625,297.1499938964844,293.1499938964844,0.0274050720036029,-5089.31787109375,304.1526184082031,0.5091201663017273,0.0690292119979858,0.3233113884925842,291.143310546875,291.1499938964844,271.3329772949219,270.1771545410156,283.1419372558594,293.2498779296875,291.1462097167969,1.0,0.3715870678424835,0.9242925047874452,0.9242925047874452,1.0,1.0,-1.8507816791534424,0.8535506725311279,0.9972310066223145,0.2858212888240814,0.0,0.0,0.5464503169059753,78.99485778808594,97.0,-13.857961654663086,-14955.2060546875,608.6475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.30926513671875,308.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.9375,18000.0,0.0,0.0,0.3269412219524383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5299035310745239,0.5299092531204224,-5.765292371506803e-06,0.0,0.0003318037779536,0.0,0.0,33.09747695922852,0.0,0.0,0.0,0.3796840608119964,4.0,0.0,1.0
808500,293.2964782714844,297.1499938964844,293.1499938964844,0.1356618851423263,-2922.685546875,304.1662292480469,0.7350632548332214,0.2027956545352935,0.1857268512248993,293.289306640625,297.1499938964844,293.1499938964844,0.121418796479702,-2815.772705078125,304.16650390625,0.7149044871330261,0.1850826293230056,0.1789290904998779,293.1855773925781,297.1499938964844,293.1499938964844,0.2730579376220703,-3968.722900390625,304.15478515625,0.8824480772018433,0.3586028814315796,0.2524209916591644,293.2094116210937,297.1499938964844,293.1499938964844,0.3722619116306305,-6874.986328125,304.1205139160156,0.9661982655525208,0.4598528742790222,0.4384082853794098,293.1670837402344,297.1499938964844,293.1499938964844,0.0270475726574659,-5047.0537109375,304.1528015136719,0.5004960298538208,0.068301148712635,0.3210536241531372,291.1615905761719,291.1499938964844,271.365966796875,270.2029724121094,283.16473388671875,293.2554016113281,291.1627502441406,1.0,0.3740562498569488,0.9237040281295776,0.9237040281295776,1.0,1.0,-1.835566520690918,0.8461601734161377,0.989406406879425,0.2826685905456543,0.0,0.0,0.5437808036804199,83.6966552734375,97.0,9.097278594970703,-14814.49609375,612.5595092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1972351074219,308.4872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.857421875,18000.0,0.0,0.0,0.3238553404808044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5278003811836243,0.5278061628341675,-5.766762569692219e-06,0.0,0.0003286720020696,0.0,0.0,32.93050003051758,0.0,0.0,0.0,0.3790982961654663,4.0,0.0,1.0
808560,293.2987976074219,297.1499938964844,293.1499938964844,0.1338844001293182,-2891.858154296875,304.16650390625,0.7257052659988403,0.2004816532135009,0.1838193237781524,293.2929992675781,297.1499938964844,293.1499938964844,0.1195586770772934,-2780.9619140625,304.1668701171875,0.7043538689613342,0.1825922578573227,0.1767650842666626,293.188232421875,297.1499938964844,293.1499938964844,0.2722451388835907,-3959.1826171875,304.1553955078125,0.8725181221961975,0.3576262593269348,0.2518785297870636,293.220947265625,297.1499938964844,293.1499938964844,0.3693844079971313,-6828.34326171875,304.13104248046875,0.9532895684242249,0.4568327069282532,0.4352169334888458,293.1697998046875,297.1499938964844,293.1499938964844,0.0265854056924581,-5005.810546875,304.15313720703125,0.4935651421546936,0.0675519630312919,0.318522036075592,291.1659851074219,291.1499938964844,271.3988037109375,270.2286071777344,283.18670654296875,293.2601013183594,291.1661682128906,1.0,0.3760206401348114,0.9230186343193054,0.9230186343193054,1.0,1.0,-1.821768879890442,0.8394405841827393,0.982328236103058,0.2798578143119812,0.0,0.0,0.5422341227531433,87.65693664550781,100.0,8.700665473937988,-14665.837890625,615.0132446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0892944335937,308.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.421875,18000.0,0.0,0.0,0.3209499418735504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5244302153587341,0.5244359374046326,-5.7509100770403165e-06,0.0,0.0003257233765907,0.0,0.0,32.57730865478516,0.0,0.0,0.0,0.378066748380661,4.0,0.0,1.0
808620,293.3009948730469,297.1499938964844,293.1499938964844,0.1320924460887909,-2860.70361328125,304.166748046875,0.717510461807251,0.1981654018163681,0.1818808913230896,293.2966003417969,297.1499938964844,293.1499938964844,0.1176644712686538,-2745.40625,304.167236328125,0.6948738694190979,0.1800721734762191,0.1745436638593673,293.1908569335937,297.1499938964844,293.1499938964844,0.2713993489742279,-3949.271484375,304.15594482421875,0.8644095063209534,0.3566297888755798,0.2513000965118408,293.2283935546875,297.1499938964844,293.1499938964844,0.3672021627426147,-6793.2197265625,304.138427734375,0.9423444271087646,0.4544694423675537,0.4328433573246002,293.17236328125,297.1499938964844,293.1499938964844,0.0261152647435665,-4962.49462890625,304.1534118652344,0.4876028299331665,0.0667989701032638,0.3158338665962219,291.1690979003906,291.1499938964844,271.4314270019531,270.2539978027344,283.2079162597656,293.2639465332031,291.1695861816406,1.0,0.3775878548622131,0.9223331809043884,0.9223331809043884,1.0,1.0,-1.8086892366409304,0.833072304725647,0.9756169319152832,0.277193009853363,0.0,0.0,0.5406598448753357,91.07538604736328,100.0,9.86661148071289,-14531.3564453125,616.2424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9856262207031,308.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.578125,18000.0,0.0,0.0,0.3182128667831421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5217815637588501,0.5217872858047485,-5.734679689339828e-06,0.0,0.0003229455905966,0.0,0.0,32.28348922729492,0.0,0.0,0.0,0.3771538734436035,4.0,0.0,1.0
808680,293.30303955078125,297.1499938964844,293.1499938964844,0.1302872896194458,-2829.2265625,304.1669921875,0.7098616361618042,0.1958541870117187,0.1799277812242508,293.30010986328125,297.1499938964844,293.1499938964844,0.1157383471727371,-2709.125244140625,304.1676025390625,0.6863501071929932,0.1775308698415756,0.1722813993692398,293.193359375,297.1499938964844,293.1499938964844,0.2705090939998626,-3938.8447265625,304.156494140625,0.8575881719589233,0.3556202054023742,0.250697910785675,293.23345947265625,297.1499938964844,293.1499938964844,0.3653714656829834,-6764.08837890625,304.1438293457031,0.9329594373703004,0.4524758756160736,0.4309327006340027,293.1747131347656,297.1499938964844,293.1499938964844,0.0256337374448776,-4917.7197265625,304.1536865234375,0.4821582436561584,0.066049687564373,0.3130677938461303,291.1728820800781,291.1499938964844,271.4638366699219,270.2791442871094,283.22857666015625,293.26715087890625,291.1731872558594,1.0,0.3788402378559112,0.9216477870941162,0.9216477870941162,1.0,1.0,-1.7960187196731567,0.8269058465957642,0.9691129326820374,0.2746119499206543,0.0,0.0,0.5387507081031799,94.08231353759766,103.0,9.72120761871338,-14395.7392578125,616.4572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8860778808594,308.2516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18049.86328125,18000.0,0.0,0.0,0.3156372904777527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5187052488327026,0.5187109708786011,-5.716803570976481e-06,0.0,0.0003203317464794,0.0,0.0,31.948789596557617,0.0,0.0,0.0,0.3760972917079925,4.0,0.0,1.0
808740,293.3049011230469,297.1499938964844,293.1499938964844,0.1284990161657333,-2797.987548828125,304.1671447753906,0.7025181651115417,0.1935506463050842,0.1779684722423553,293.3034362792969,297.1499938964844,293.1499938964844,0.1138087511062622,-2672.68505859375,304.1679077148437,0.6785637140274048,0.1749725937843322,0.1699883192777633,293.1957397460937,297.1499938964844,293.1499938964844,0.2696296572685241,-3928.58349609375,304.1568908691406,0.8517032265663147,0.354600727558136,0.2500783503055572,293.2371826171875,297.1499938964844,293.1499938964844,0.3637757003307342,-6739.01953125,304.1478271484375,0.924811601638794,0.4506873488426208,0.4292758405208587,293.1769104003906,297.1499938964844,293.1499938964844,0.0251558274030685,-4872.9384765625,304.15386962890625,0.4769021570682525,0.0653064623475074,0.3102639317512512,291.17510986328125,291.1499938964844,271.4959411621094,270.3039855957031,283.2488098144531,293.2698974609375,291.1752624511719,1.0,0.3798405826091766,0.9209623336791992,0.9209623336791992,1.0,1.0,-1.783564805984497,0.8208478689193726,0.9627168774604796,0.2720755040645599,0.0,0.0,0.536846935749054,96.77156829833984,103.0,7.927588939666748,-14260.9833984375,615.8289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7923583984375,308.1774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.775390625,18000.0,0.0,0.0,0.3131991922855377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5153616666793823,0.5153673887252808,-5.696859716408653e-06,0.0,0.0003178573679178,0.0,0.0,31.58495140075684,0.0,0.0,0.0,0.3749565780162811,4.0,0.0,1.0
808800,293.3066101074219,297.1499938964844,293.1499938964844,0.126716136932373,-2766.76025390625,304.1672668457031,0.6956747770309448,0.1912515759468078,0.1760056912899017,293.3066711425781,297.1499938964844,293.1499938964844,0.1118678599596023,-2635.90966796875,304.1681823730469,0.6713515520095825,0.172396719455719,0.1676697582006454,293.1980285644531,297.1499938964844,293.1499938964844,0.2687378525733948,-3918.189208984375,304.1572570800781,0.8465039730072021,0.3535725176334381,0.2494452446699142,293.2401123046875,297.1499938964844,293.1499938964844,0.3622789084911346,-6715.78662109375,304.15093994140625,0.917652666568756,0.449010968208313,0.4277553558349609,293.1789245605469,297.1499938964844,293.1499938964844,0.0246805883944034,-4827.95166015625,304.1540222167969,0.4715601205825805,0.0645685866475105,0.3074398338794708,291.1769714355469,291.1499938964844,271.5277709960937,270.3285522460937,283.2686767578125,293.2723388671875,291.1771545410156,1.0,0.3806445002555847,0.920276939868927,0.920276939868927,1.0,1.0,-1.7712098360061646,0.814841628074646,0.9563681483268738,0.2695600986480713,0.0,0.0,0.5348645448684692,99.21968841552734,91.0,6.816642761230469,-14129.3505859375,614.5233764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7049255371094,308.107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.775390625,18000.0,0.0,0.0,0.3108768463134765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5119580626487732,0.5119637250900269,-5.676265573129058e-06,0.0,0.000315500452416,0.0,0.0,31.21575355529785,0.0,0.0,0.0,0.3737881183624267,4.0,0.0,1.0
808860,293.3082580566406,297.1499938964844,293.1499938964844,0.1248667687177658,-2734.2431640625,304.1675109863281,0.6918582916259766,0.1889458298683166,0.1739655286073684,293.309814453125,297.1499938964844,293.1499938964844,0.1098474487662315,-2597.460693359375,304.1685485839844,0.6670554280281067,0.1697924733161926,0.1652491241693496,293.2001647949219,297.1499938964844,293.1499938964844,0.2677527070045471,-3906.67578125,304.1577453613281,0.8447260856628418,0.3525429368019104,0.2487482279539108,293.2424621582031,297.1499938964844,293.1499938964844,0.3607406914234161,-6692.146484375,304.153564453125,0.9150800704956056,0.447406142950058,0.4262413382530212,293.1807556152344,297.1499938964844,293.1499938964844,0.0241528581827878,-4777.35400390625,304.1542663574219,0.4683258533477783,0.0638427957892417,0.3042671978473663,291.17926025390625,291.1499938964844,271.55926513671875,270.35272216796875,283.2884216308594,293.27459716796875,291.1795654296875,1.0,0.37918621301651,0.9198029637336732,0.9198029637336732,1.0,1.0,-1.7580792903900146,0.8084737062454224,0.9496055245399476,0.2669112086296081,0.0,0.0,0.5326889157295227,99.6142120361328,91.0,7.166213512420654,-13996.4111328125,606.5171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6244812011719,308.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.810546875,18000.0,0.0,0.0,0.3086532652378082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5083585381507874,0.508364200592041,-5.654865617543692e-06,0.0,0.0003132438287138,0.0,0.0,30.829843521118164,0.0,0.0,0.0,0.3725557923316955,4.0,0.0,1.0
808920,293.3098449707031,297.1499938964844,293.1499938964844,0.12296062707901,-2700.59814453125,304.16778564453125,0.6899116039276123,0.1866251528263092,0.1718653589487075,293.31298828125,297.1499938964844,293.1499938964844,0.1077568233013153,-2557.498291015625,304.1689758300781,0.6644997000694275,0.1671481877565384,0.162743255496025,293.2021484375,297.1499938964844,293.1499938964844,0.2666966617107391,-3894.314453125,304.15826416015625,0.8450722098350525,0.3515205383300781,0.2480153143405914,293.2444152832031,297.1499938964844,293.1499938964844,0.3591477274894714,-6667.85302734375,304.1557922363281,0.9153194427490234,0.4458495080471039,0.4247306287288666,293.182373046875,297.1499938964844,293.1499938964844,0.0236014854162931,-4723.7099609375,304.15447998046875,0.4666792750358581,0.0631370469927787,0.300923079252243,291.1825866699219,291.1499938964844,271.59039306640625,270.37652587890625,283.3079833984375,293.27667236328125,291.1829528808594,1.0,0.3766744434833526,0.9193289279937744,0.9193289279937744,1.0,1.0,-1.7444846630096436,0.8018893599510193,0.9425953030586244,0.2641636431217193,0.0,0.0,0.530189037322998,98.67849731445312,79.0,8.294394493103027,-13861.0654296875,594.3268432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5521240234375,307.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.642578125,18000.0,0.0,0.0,0.3065015077590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5043449401855469,0.5043506026268005,-5.6317680900974665e-06,0.0,0.0003110600518994,0.0,0.0,30.40637588500977,0.0,0.0,0.0,0.371193379163742,4.0,0.0,1.0
808980,293.3113708496094,297.1499938964844,293.1499938964844,0.1210220158100128,-2666.26611328125,304.1680603027344,0.6893144249916077,0.1843050122261047,0.1697218120098114,293.3160705566406,297.1499938964844,293.1499938964844,0.1056161671876907,-2516.41015625,304.16943359375,0.6631573438644409,0.1644751727581024,0.1601658314466476,293.2039489746094,297.1499938964844,293.1499938964844,0.2656072080135345,-3881.564697265625,304.1587219238281,0.846981406211853,0.3505060076713562,0.2472600191831588,293.24609375,297.1499938964844,293.1499938964844,0.35752934217453,-6643.33251953125,304.1576843261719,0.9176188707351683,0.4443262219429016,0.4232203960418701,293.18377685546875,297.1499938964844,293.1499938964844,0.0230439882725477,-4668.66650390625,304.1546936035156,0.4663455188274383,0.0624510161578655,0.2974913716316223,291.18603515625,291.1499938964844,271.6211242675781,270.3999328613281,283.3273620605469,293.27862548828125,291.1864318847656,1.0,0.3732732832431793,0.9188549518585204,0.9188549518585204,1.0,1.0,-1.7305924892425537,0.7951669692993164,0.9354254603385924,0.2613562345504761,0.0,0.0,0.5274386405944824,96.79415893554688,79.0,8.927217483520508,-13723.6240234375,579.2940063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4890441894531,307.92681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.294921875,18000.0,0.0,0.0,0.3043936491012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4998578131198883,0.4998634159564972,-5.606237664323999e-06,0.0,0.0003089208621531,0.0,0.0,29.938352584838867,0.0,0.0,0.0,0.3696829378604889,4.0,0.0,1.0
809040,293.31268310546875,297.1499938964844,293.1499938964844,0.1190729811787605,-2631.63671875,304.1683349609375,0.6898643374443054,0.1820029020309448,0.1675593554973602,293.31903076171875,297.1499938964844,293.1499938964844,0.1034458875656127,-2474.579833984375,304.1698303222656,0.6628221273422241,0.1617908179759979,0.1575408428907394,293.2055969238281,297.1499938964844,293.1499938964844,0.2644938230514526,-3868.537353515625,304.1591796875,0.8502331972122192,0.3494989275932312,0.2464883625507354,293.2475280761719,297.1499938964844,293.1499938964844,0.3558890521526336,-6618.6044921875,304.1592712402344,0.9216964244842528,0.4428273737430572,0.4217076301574707,293.1849975585937,297.1499938964844,293.1499938964844,0.0224864706397056,-4612.75634765625,304.15484619140625,0.4671502411365509,0.0617829114198684,0.2940044999122619,291.1895446777344,291.1499938964844,271.65142822265625,270.4228820800781,283.34649658203125,293.2803955078125,291.18994140625,1.0,0.3691588938236236,0.9183809757232666,0.9183809757232666,1.0,1.0,-1.7165143489837646,0.7883607745170593,0.9281535744667052,0.2585117518901825,0.0,0.0,0.5244537591934204,94.16728973388672,67.0,9.376319885253906,-13585.642578125,562.1713256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4355773925781,307.8757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18077.421875,18000.0,0.0,0.0,0.3023041784763336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4949862658977508,0.4949918687343597,-5.578587661148049e-06,0.0,0.0003068003279622,0.0,0.0,29.43537139892578,0.0,0.0,0.0,0.36804860830307,4.0,0.0,1.0
809100,293.31378173828125,297.1499938964844,293.1499938964844,0.1171262115240097,-2596.9345703125,304.1685485839844,0.6914804577827454,0.1797243654727935,0.1653925478458404,293.3218078613281,297.1499938964844,293.1499938964844,0.1012590378522872,-2432.25048828125,304.1701965332031,0.6634119749069214,0.1591026037931442,0.1548840552568435,293.20709228515625,297.1499938964844,293.1499938964844,0.2633610367774963,-3855.28466796875,304.1595458984375,0.8547613620758057,0.3484984934329986,0.2457038760185241,293.2487487792969,297.1499938964844,293.1499938964844,0.3542289733886719,-6593.6787109375,304.1606140136719,0.9274469017982484,0.4413481056690216,0.4201918244361877,293.1860656738281,297.1499938964844,293.1499938964844,0.0219324901700019,-4556.2802734375,304.15496826171875,0.4689462780952453,0.0611315444111824,0.2904818952083587,291.1930847167969,291.1499938964844,271.6812438964844,270.4453430175781,283.3653564453125,293.281982421875,291.1934814453125,1.0,0.3644368946552276,0.9179069995880128,0.9179069995880128,1.0,1.0,-1.7023199796676636,0.7815043926239014,0.9208155274391174,0.2556446194648742,0.0,0.0,0.5212241411209106,90.93003845214844,67.0,9.646942138671877,-13447.3974609375,543.44677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3920288085937,307.8295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.251953125,18000.0,0.0,0.0,0.3002136945724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4897312521934509,0.4897368252277374,-5.5489540500275325e-06,0.0,0.0003046787460334,0.0,0.0,28.89926147460937,0.0,0.0,0.0,0.3662928342819214,4.0,0.0,1.0
