time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809160,293.314697265625,297.1499938964844,293.1499938964844,0.1151903122663497,-2562.313720703125,304.168701171875,0.6940754652023315,0.1774703562259674,0.1632295846939087,293.3244323730469,297.1499938964844,293.1499938964844,0.0990664437413215,-2389.626953125,304.1705322265625,0.6648489236831665,0.156414657831192,0.1522070318460464,293.20849609375,297.1499938964844,293.1499938964844,0.2622161507606506,-3841.892578125,304.159912109375,0.8605084419250488,0.3475033640861511,0.2449096590280532,293.2498474121094,297.1499938964844,293.1499938964844,0.3525565564632416,-6568.6474609375,304.1617126464844,0.9347112774848938,0.4398840963840484,0.4186733365058899,293.1869812011719,297.1499938964844,293.1499938964844,0.0213854648172855,-4499.55810546875,304.1550598144531,0.4715349972248077,0.060494877398014,0.2869408428668976,291.1965637207031,291.1499938964844,271.7105712890625,270.4673156738281,283.3838195800781,293.2834167480469,291.19696044921875,1.0,0.3592182397842407,0.9174897074699402,0.9174897074699402,1.0,1.0,-1.688063383102417,0.7746270298957825,0.9134363532066344,0.2527691721916199,0.0,0.0,0.5177688002586365,87.22008514404297,55.0,9.650604248046877,-13309.1416015625,523.5983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3582458496094,307.7882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.68359375,18000.0,0.0,0.0,0.2981026768684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4841137826442718,0.4841192960739136,-5.517520548892208e-06,0.0,0.000302536325762,0.0,0.0,28.3336238861084,0.0,0.0,0.0,0.3644254207611084,4.0,0.0,1.0
809220,293.3154296875,297.1499938964844,293.1499938964844,0.1132695376873016,-2527.850341796875,304.1687927246094,0.6976288557052612,0.1752399653196334,0.1610742360353469,293.32684326171875,297.1499938964844,293.1499938964844,0.0968728214502334,-2346.819580078125,304.1707763671875,0.6671223640441895,0.1537280082702636,0.1495157778263092,293.2097473144531,297.1499938964844,293.1499938964844,0.2610640525817871,-3828.41845703125,304.1601867675781,0.8675023913383484,0.3465126156806946,0.2441077381372451,293.25079345703125,297.1499938964844,293.1499938964844,0.3508773744106293,-6543.57958984375,304.1626281738281,0.943356156349182,0.4384326636791229,0.417153000831604,293.1877746582031,297.1499938964844,293.1499938964844,0.0208474025130271,-4442.77783203125,304.1551208496094,0.4747706949710846,0.0598712526261806,0.2833914160728454,291.1999206542969,291.1499938964844,271.7393798828125,270.4887390136719,283.4019775390625,293.28466796875,291.2002868652344,1.0,0.3535748422145843,0.9170723557472228,0.9170723557472228,1.0,1.0,-1.6737749576568604,0.7677405476570129,0.9060344696044922,0.2498891055583953,0.0,0.0,0.5141042470932007,83.13263702392578,55.0,9.444341659545898,-13171.18359375,502.9520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3340759277344,307.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18093.466796875,18000.0,0.0,0.0,0.2959540784358978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4781689345836639,0.4781744182109833,-5.484517259901622e-06,0.0,0.0003003557503689,0.0,0.0,27.74327278137207,0.0,0.0,0.0,0.3624591529369354,4.0,0.0,1.0
809280,293.3160095214844,297.1499938964844,293.1499938964844,0.111365333199501,-2493.570068359375,304.1688232421875,0.7021141648292542,0.1730309873819351,0.1589279621839523,293.3291320800781,297.1499938964844,293.1499938964844,0.0946791544556617,-2303.89306640625,304.1709899902344,0.6702245473861694,0.1510424315929412,0.1468142569065094,293.2109375,297.1499938964844,293.1499938964844,0.2599080502986908,-3814.899169921875,304.1604309082031,0.8757695555686951,0.3455253839492798,0.2433002293109893,293.25164794921875,297.1499938964844,293.1499938964844,0.3491951823234558,-6518.51416015625,304.16339111328125,0.9531570076942444,0.4369912445545196,0.4156317412853241,293.1884460449219,297.1499938964844,293.1499938964844,0.0203195586800575,-4386.06103515625,304.1551513671875,0.4785273969173431,0.0592582896351814,0.2798411548137665,291.2030639648437,291.1499938964844,271.7676086425781,270.5096130371094,283.4197692871094,293.2857666015625,291.20343017578125,1.0,0.3475817441940307,0.9166550636291504,0.9166550636291504,1.0,1.0,-1.6594756841659546,0.7608548402786255,0.8986207842826843,0.2470087558031082,0.0,0.0,0.5102494359016418,78.76402282714844,43.0,9.107056617736816,-13033.6904296875,481.8207702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3187255859375,307.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.615234375,18000.0,0.0,0.0,0.2937539517879486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4719447791576385,0.4719502329826355,-5.450300250231521e-06,0.0,0.0002981229336,0.0,0.0,27.13438606262207,0.0,0.0,0.0,0.3604114949703216,4.0,0.0,1.0
809340,293.3164367675781,297.1499938964844,293.1499938964844,0.1094789654016494,-2459.49560546875,304.1688232421875,0.7075972557067871,0.1708423495292663,0.1567918509244918,293.33123779296875,297.1499938964844,293.1499938964844,0.092484675347805,-2260.878662109375,304.1711730957031,0.6742413640022278,0.1483572274446487,0.1441040486097335,293.2120056152344,297.1499938964844,293.1499938964844,0.2587504684925079,-3801.361328125,304.16064453125,0.8854421377182007,0.3445413410663605,0.242488220334053,293.2523803710937,297.1499938964844,293.1499938964844,0.3475127220153808,-6493.4833984375,304.1640014648437,0.9639328122138976,0.4355586767196655,0.4141102731227875,293.1890563964844,297.1499938964844,293.1499938964844,0.0198025256395339,-4329.4677734375,304.1551513671875,0.4827994406223297,0.0586549118161201,0.2762933671474457,291.2060546875,291.1499938964844,271.79522705078125,270.5298767089844,283.4372253417969,293.2867431640625,291.20635986328125,1.0,0.3412680923938751,0.916237771511078,0.916237771511078,1.0,1.0,-1.645175576210022,0.753974974155426,0.8912006616592407,0.2441304326057434,0.0,0.0,0.5062135457992554,74.16127014160156,43.0,8.642524719238281,-12896.6787109375,460.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119812011719,307.69140625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.099609375,18000.0,0.0,0.0,0.2914920747280121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4654631018638611,0.4654685258865356,-5.415055966295768e-06,0.0,0.0002958273980766,0.0,0.0,26.510284423828125,0.0,0.0,0.0,0.3582916259765625,4.0,0.0,1.0
809400,293.3167724609375,297.1499938964844,293.1499938964844,0.1076111868023872,-2425.641357421875,304.1687927246094,0.7139530181884766,0.1686722636222839,0.1546663343906402,293.3332214355469,297.1499938964844,293.1499938964844,0.0902887061238288,-2217.808349609375,304.1712951660156,0.6792426705360413,0.1456715613603592,0.1413868069648742,293.2130126953125,297.1499938964844,293.1499938964844,0.2575942575931549,-3787.8388671875,304.16082763671875,0.8966094255447388,0.3435596823692322,0.2416730523109436,293.2530212402344,297.1499938964844,293.1499938964844,0.3458337485790252,-6468.5322265625,304.1645202636719,0.9753745198249816,0.434133231639862,0.412589281797409,293.1895446777344,297.1499938964844,293.1499938964844,0.0192967988550663,-4273.056640625,304.1551208496094,0.4876229166984558,0.058059062808752,0.2727508246898651,291.2087707519531,291.1499938964844,271.8222351074219,270.54949951171875,283.45428466796875,293.2876281738281,291.20904541015625,1.0,0.3346835374832153,0.9158204197883606,0.9158204197883606,1.0,1.0,-1.630884051322937,0.7471053004264832,0.8837786912918091,0.241256296634674,0.0,0.0,0.5020233392715454,69.38965606689453,31.0,8.070287704467773,-12760.2314453125,438.7791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.312744140625,307.6670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18103.923828125,18000.0,0.0,0.0,0.2891587615013122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4587750434875488,0.4587804079055786,-5.379136382543948e-06,0.0,0.0002934593649115,0.0,0.0,25.87697410583496,0.0,0.0,0.0,0.3561174273490906,4.0,0.0,1.0
809460,293.31695556640625,297.1499938964844,293.1499938964844,0.1057626605033874,-2392.02001953125,304.16876220703125,0.7210897207260132,0.1665198653936386,0.1525519788265228,293.3350830078125,297.1499938964844,293.1499938964844,0.0880897790193557,-2174.6962890625,304.1714172363281,0.6853891611099243,0.1429846584796905,0.1386631727218628,293.21392822265625,297.1499938964844,293.1499938964844,0.2564408183097839,-3774.346923828125,304.16094970703125,0.909716546535492,0.3425796031951904,0.2408552169799804,293.25360107421875,297.1499938964844,293.1499938964844,0.344160258769989,-6443.68408203125,304.1649169921875,0.9871966242790222,0.4327141642570495,0.4110691845417022,293.19000244140625,297.1499938964844,293.1499938964844,0.018802523612976,-4216.85205078125,304.15509033203125,0.4931759536266327,0.0574699379503726,0.2692148983478546,291.21124267578125,291.1499938964844,271.8485412597656,270.5684509277344,283.470947265625,293.28839111328125,291.21148681640625,1.0,0.3278450667858124,0.9154528975486756,0.9154528975486756,1.0,1.0,-1.6166054010391235,0.7402506470680237,0.8763547539710999,0.2383900433778762,0.0,0.0,0.4976926445960998,64.48021697998047,31.0,7.401106357574463,-12624.392578125,417.1702270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3205871582031,307.64599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.02734375,18000.0,0.0,0.0,0.2867477238178253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.451911449432373,0.4519167840480804,-5.342749773262767e-06,0.0,0.0002910124894697,0.0,0.0,25.238170623779297,0.0,0.0,0.0,0.353900283575058,4.0,0.0,1.0
809520,293.31707763671875,297.1499938964844,293.1499938964844,0.1039340570569038,-2358.64453125,304.1686706542969,0.7292211651802063,0.1643844991922378,0.1504499167203903,293.3368530273437,297.1499938964844,293.1499938964844,0.0858868658542633,-2131.564453125,304.1715393066406,0.692792534828186,0.1402962356805801,0.1359348595142364,293.2148132324219,297.1499938964844,293.1499938964844,0.2552914917469024,-3760.89990234375,304.1610412597656,0.9260880947113036,0.3416006565093994,0.2400359511375427,293.25408935546875,297.1499938964844,293.1499938964844,0.3423303365707397,-6416.60009765625,304.1655578613281,0.9988811016082764,0.4313063025474548,0.4094050228595733,293.1903991699219,297.1499938964844,293.1499938964844,0.018320370465517,-4160.94189453125,304.1550598144531,0.4996877312660217,0.0568866431713104,0.2656915783882141,291.21343994140625,291.1499938964844,271.8741760253906,270.58673095703125,283.4872741699219,293.2890625,291.2136535644531,1.0,0.3207734823226928,0.9150853157043456,0.9150853157043456,1.0,1.0,-1.6021188497543335,0.7332992553710938,0.8688195943832397,0.2354992926120758,0.0,0.0,0.4932428896427154,59.49418258666992,25.0,6.7751078605651855,-12488.4306640625,395.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344116210937,307.6280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.474609375,18000.0,0.0,0.0,0.2842542827129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4449208080768585,0.4449261128902435,-5.306215371092549e-06,0.0,0.0002884819696191,0.0,0.0,24.59908676147461,0.0,0.0,0.0,0.3516563475131988,4.0,0.0,1.0
809580,293.3170166015625,297.1499938964844,293.1499938964844,0.1021334007382392,-2325.5615234375,304.1685485839844,0.7337059378623962,0.1622802466154098,0.148440420627594,293.33837890625,297.1499938964844,293.1499938964844,0.0836958512663841,-2088.66650390625,304.1716003417969,0.6961711049079895,0.1376246064901352,0.1332876980304718,293.21551513671875,297.1499938964844,293.1499938964844,0.2540778219699859,-3746.577392578125,304.1612548828125,0.9370076656341552,0.340638518333435,0.2392781674861908,293.2499389648437,297.1499938964844,293.1499938964844,0.3309873938560486,-6240.70068359375,304.1834716796875,0.9990000128746032,0.4307967126369476,0.3978753685951233,293.19061279296875,297.1499938964844,293.1499938964844,0.0178900025784969,-4109.5654296875,304.1549072265625,0.5036020278930664,0.0563309788703918,0.2625902891159057,291.2210693359375,291.1499938964844,271.8990783691406,270.6042785644531,283.5062866210937,293.2889099121094,291.2236022949219,1.0,0.3139635026454925,0.914717733860016,0.914717733860016,1.0,1.0,-1.5754038095474243,0.7204840183258057,0.8549197316169739,0.2302999347448349,0.0,0.0,0.4878238439559936,56.16493988037109,25.0,21.48872756958008,-12309.384765625,372.4791564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3564147949219,307.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18113.880859375,18000.0,0.0,0.0,0.2816453874111175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.437520295381546,0.4375255703926086,-5.269392204354517e-06,0.0,0.0002858342777471,0.0,0.0,23.940093994140625,0.0,0.0,0.0,0.3492909967899322,4.0,0.0,1.0
809640,293.3170166015625,297.1499938964844,293.1499938964844,0.1002585813403129,-2290.799560546875,304.1685791015625,0.7379473447799683,0.1601654589176178,0.1464490741491317,293.3399658203125,297.1499938964844,293.1499938964844,0.0814243704080581,-2044.1561279296875,304.1718139648437,0.6991757154464722,0.1349311619997024,0.130648523569107,293.21630859375,297.1499938964844,293.1499938964844,0.2526185214519501,-3729.138916015625,304.161865234375,0.9473733305931092,0.3396507203578949,0.2385247498750686,293.237060546875,297.1499938964844,293.1499938964844,0.3178969621658325,-6039.990234375,304.2011413574219,0.9990000128746032,0.4320516884326935,0.3852957487106323,293.1908264160156,297.1499938964844,293.1499938964844,0.0174611303955316,-4056.5078125,304.15478515625,0.5074461698532104,0.0557776056230068,0.2596062421798706,291.24102783203125,291.1499938964844,271.9231872558594,270.6210632324219,283.5242919921875,293.2872314453125,291.2437438964844,1.0,0.3071203529834747,0.9143502116203308,0.9143502116203308,1.0,1.0,-1.5471010208129885,0.7069647312164307,0.8401362299919128,0.224692702293396,0.0,0.0,0.4797651171684265,53.10066223144531,25.0,36.18050765991211,-12095.7734375,350.0371398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3933410644531,307.6322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.365234375,18000.0,0.0,0.0,0.2788291573524475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4273357391357422,0.42734095454216,-5.225557742960518e-06,0.0,0.0002829761360771,0.0,0.0,23.076284408569336,0.0,0.0,0.0,0.3461361825466156,4.0,0.0,1.0
809700,293.3170471191406,297.1499938964844,293.1499938964844,0.0984632968902587,-2257.51171875,304.16845703125,0.7414534687995911,0.1580397188663482,0.144463449716568,293.341552734375,297.1499938964844,293.1499938964844,0.0791967138648033,-2000.8055419921875,304.1719055175781,0.7012566924095154,0.1322103291749954,0.1280020177364349,293.2172241210937,297.1499938964844,293.1499938964844,0.2513135075569153,-3713.677001953125,304.1620788574219,0.9562923908233644,0.3386352360248565,0.2377643287181854,293.2185363769531,297.1499938964844,293.1499938964844,0.3069638907909393,-5869.45458984375,304.211669921875,0.9990000128746032,0.4345796406269073,0.3743374645709991,293.1910095214844,297.1499938964844,293.1499938964844,0.017066279426217,-4007.23388671875,304.1546325683594,0.5107992887496948,0.0552242659032344,0.2567074000835418,291.2544250488281,291.1499938964844,271.946533203125,270.6370544433594,283.54107666015625,293.2855834960937,291.2554626464844,1.0,0.3012333512306213,0.913982629776001,0.913982629776001,1.0,1.0,-1.5218377113342283,0.6949350833892822,0.8269026279449463,0.2196368277072906,0.0,0.0,0.4714059233665466,50.49683380126953,25.0,31.77893447875977,-11871.009765625,330.7864074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4492492675781,307.61846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.974609375,18000.0,0.0,0.0,0.2757306396961212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4150034487247467,0.4150086045265198,-5.17105354447267e-06,0.0,0.0002798315545078,0.0,0.0,22.048696517944336,0.0,0.0,0.0,0.3423958122730255,4.0,0.0,1.0
809760,293.3171081542969,297.1499938964844,293.1499938964844,0.0967445150017738,-2225.658935546875,304.1682434082031,0.7442275285720825,0.1559135615825653,0.1424855291843414,293.3431701660156,297.1499938964844,293.1499938964844,0.0770067796111106,-1958.5068359375,304.1719055175781,0.7024264335632324,0.1294701397418975,0.1253467947244644,293.2181396484375,297.1499938964844,293.1499938964844,0.2501648962497711,-3700.189453125,304.1619567871094,0.9638112783432008,0.3376044332981109,0.2369990944862365,293.1971740722656,297.1499938964844,293.1499938964844,0.2973163425922394,-5721.07421875,304.2179260253906,0.9990000128746032,0.4379020631313324,0.3648490011692047,293.1911926269531,297.1499938964844,293.1499938964844,0.0167008750140666,-3961.323974609375,304.1544494628906,0.5136297345161438,0.0546697042882442,0.2538731098175049,291.2599182128906,291.1499938964844,271.9690246582031,270.6522521972656,283.55780029296875,293.2855834960937,291.26043701171875,1.0,0.2958343923091888,0.9137730598449708,0.9137730598449708,1.0,1.0,-1.4982035160064695,0.6836976408958435,0.8145058751106262,0.2149584293365478,0.0,0.0,0.4635106027126312,48.27490997314453,43.0,23.37768745422364,-11660.171875,313.91229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52166748046875,307.6134948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18174.529296875,18000.0,0.0,0.0,0.2723369300365448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4030476212501526,0.4030527472496032,-5.1149818318663165e-06,0.0,0.0002763873781077,0.0,0.0,21.06544303894043,0.0,0.0,0.0,0.338731586933136,4.0,0.0,1.0
809820,293.3172607421875,297.1499938964844,293.1499938964844,0.0951055511832237,-2195.298095703125,304.1679077148437,0.7427537441253662,0.1537699252367019,0.1405519396066665,293.3448181152344,297.1499938964844,293.1499938964844,0.0748613625764846,-1917.372802734375,304.1718139648437,0.6989996433258057,0.1266945004463195,0.1227205395698547,293.2191467285156,297.1499938964844,293.1499938964844,0.2491490989923477,-3688.361083984375,304.16162109375,0.965194821357727,0.3365435302257538,0.236258402466774,293.1767883300781,297.1499938964844,293.1499938964844,0.2941365242004394,-5675.56689453125,304.2111511230469,0.9990000128746032,0.4413125514984131,0.3621722757816314,293.19146728515625,297.1499938964844,293.1499938964844,0.0163744371384382,-3919.954345703125,304.1542358398437,0.5130285024642944,0.0540906302630901,0.2512375712394714,291.26123046875,291.1499938964844,271.9906616210937,270.66656494140625,283.57257080078125,293.28765869140625,291.2601318359375,1.0,0.2937505543231964,0.9135634899139404,0.9135634899139404,1.0,1.0,-1.4840366840362549,0.6769938468933105,0.8070428371429443,0.2120641320943832,0.0,0.0,0.455912172794342,47.54684448242188,43.0,8.161869049072266,-11488.234375,305.54791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.603759765625,307.6012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18168.45703125,18000.0,0.0,0.0,0.2686912417411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3916435837745666,0.3916486501693725,-5.061641331849387e-06,0.0,0.0002726874372456,0.0,0.0,20.15110969543457,0.0,0.0,0.0,0.3352323174476623,4.0,0.0,1.0
809880,293.31744384765625,297.1499938964844,293.1499938964844,0.0935998409986496,-2167.58837890625,304.1673889160156,0.7379360198974609,0.1516125053167343,0.1386402994394302,293.3465576171875,297.1499938964844,293.1499938964844,0.0728027373552322,-1878.3505859375,304.1716003417969,0.6918972730636597,0.1238879933953285,0.12010108679533,293.22021484375,297.1499938964844,293.1499938964844,0.2484479695558548,-3680.50341796875,304.1607666015625,0.9618273973464966,0.3354596197605133,0.2355273365974426,293.1634216308594,297.1499938964844,293.1499938964844,0.296349287033081,-5715.31298828125,304.1959228515625,0.9990000128746032,0.4436103403568268,0.3647693991661072,293.1918640136719,297.1499938964844,293.1499938964844,0.0160873718559741,-3884.096923828125,304.15399169921875,0.5096778869628906,0.0534909851849079,0.2486871033906936,291.24884033203125,291.1499938964844,272.0113830566406,270.6800231933594,283.5853576660156,293.2903137207031,291.245849609375,1.0,0.2936113476753235,0.9133539199829102,0.9133539199829102,1.0,1.0,-1.477074384689331,0.6736966371536255,0.8033776879310608,0.2106367647647857,0.0,0.0,0.4504952132701874,47.94967651367188,61.0,-16.454269409179688,-11360.734375,303.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68536376953125,307.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18143.53515625,18000.0,0.0,0.0,0.2648853361606598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3820614218711853,0.3820664584636688,-5.013726422475884e-06,0.0,0.0002688249514903,0.0,0.0,19.38924789428711,0.0,0.0,0.0,0.3322849571704864,4.0,0.0,1.0
809940,293.31768798828125,297.1499938964844,293.1499938964844,0.0921605452895164,-2141.17431640625,304.1668395996094,0.7306149005889893,0.1494455188512802,0.136750265955925,293.3482971191406,297.1499938964844,293.1499938964844,0.0707735866308212,-1840.220947265625,304.1713562011719,0.6819776892662048,0.121054857969284,0.1174880117177963,293.2212829589844,297.1499938964844,293.1499938964844,0.2478978782892227,-3674.511962890625,304.1598205566406,0.9545228481292723,0.334357887506485,0.2348069250583648,293.1593933105469,297.1499938964844,293.1499938964844,0.3028327822685241,-5821.8837890625,304.1757507324219,0.9990000128746032,0.4442395269870758,0.3715952932834625,293.1923522949219,297.1499938964844,293.1499938964844,0.0158202741295099,-3850.802001953125,304.1537475585937,0.5043066143989563,0.0528625920414924,0.2461880445480346,291.2296142578125,291.1499938964844,272.0311584472656,270.69256591796875,283.5954284667969,293.2914733886719,291.2261962890625,1.0,0.2952334284782409,0.91314435005188,0.91314435005188,1.0,1.0,-1.4758708477020264,0.6731286644935608,0.8027421832084656,0.2103443294763565,0.0,0.0,0.4470987021923065,49.27399444580078,61.0,-34.8830451965332,-11288.052734375,306.18182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7552795410156,307.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18105.115234375,18000.0,0.0,0.0,0.2610425949096679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3755861818790436,0.3755911588668823,-4.9771788326324895e-06,0.0,0.0002649250382091,0.0,0.0,18.869274139404297,0.0,0.0,0.0,0.3302273750305176,4.0,0.0,1.0
810000,293.3179626464844,297.1499938964844,293.1499938964844,0.0907542407512664,-2115.3876953125,304.16632080078125,0.7212337255477905,0.1472684293985366,0.134880244731903,293.3500671386719,297.1499938964844,293.1499938964844,0.0687452405691146,-1802.3958740234373,304.1711730957031,0.6699363589286804,0.1181955114006996,0.1148803830146789,293.2223815917969,297.1499938964844,293.1499938964844,0.2474165707826614,-3669.342529296875,304.1589050292969,0.9436537027359008,0.333238273859024,0.2340965569019317,293.1658020019531,297.1499938964844,293.1499938964844,0.3130690157413482,-5986.15283203125,304.15240478515625,0.9990000128746032,0.4428699910640716,0.3821244835853576,293.19305419921875,297.1499938964844,293.1499938964844,0.0155577715486288,-3817.8232421875,304.153564453125,0.4974086582660675,0.0521895363926887,0.2436704635620117,291.2079162597656,291.1499938964844,272.04998779296875,270.70416259765625,283.6025390625,293.2904052734375,291.2041320800781,1.0,0.298410952091217,0.9129347205162048,0.9129347205162048,1.0,1.0,-1.4796284437179563,0.6749109625816345,0.804717481136322,0.21102936565876,0.0,0.0,0.4453922510147095,51.44697570800781,64.0,-48.20613861083984,-11257.9189453125,313.36737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80340576171875,307.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18068.2578125,18000.0,0.0,0.0,0.2572988271713257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3716580271720886,0.3716630041599273,-4.952221388521139e-06,0.0,0.0002611255913507,0.0,0.0,18.5482177734375,0.0,0.0,0.0,0.3289374411106109,4.0,0.0,1.0
810060,293.3179626464844,297.1499938964844,293.1499938964844,0.0893424674868583,-2089.4736328125,304.1659240722656,0.7125930786132812,0.1451409310102462,0.1330118775367736,293.3515625,297.1499938964844,293.1499938964844,0.0666819140315055,-1764.177978515625,304.1710510253906,0.6592230796813965,0.1153706237673759,0.1122595220804214,293.22320556640625,297.1499938964844,293.1499938964844,0.2469252049922943,-3663.998046875,304.158203125,0.9341123700141908,0.3321598470211029,0.2333820462226867,293.180908203125,297.1499938964844,293.1499938964844,0.3222084045410156,-6130.50927734375,304.1354675292969,0.9990000128746032,0.4397123157978058,0.3911904096603393,293.19366455078125,297.1499938964844,293.1499938964844,0.0152774630114436,-3781.919921875,304.1534118652344,0.4913439154624939,0.051522959023714,0.2409821152687072,291.1861267089844,291.1499938964844,272.0683288574219,270.7152099609375,283.60968017578125,293.28839111328125,291.1832580566406,1.0,0.3005861341953277,0.9126186966896056,0.9126186966896056,1.0,1.0,-1.481196045875549,0.6756286025047302,0.8055675029754639,0.2113520205020904,0.0,0.0,0.4451942443847656,53.3432502746582,64.0,-50.40876007080078,-11244.0048828125,318.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8236999511719,307.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.125,18000.0,0.0,0.0,0.2537642121315002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3700888454914093,0.3700937628746032,-4.93792003908311e-06,0.0,0.0002575384278316,0.0,0.0,18.40627861022949,0.0,0.0,0.0,0.3283551633358001,4.0,0.0,1.0
810120,293.31756591796875,297.1499938964844,293.1499938964844,0.0879087969660759,-2063.021728515625,304.1656494140625,0.7040667533874512,0.1430872082710266,0.1312028616666793,293.35260009765625,297.1499938964844,293.1499938964844,0.0645821988582611,-1725.462158203125,304.1710510253906,0.6494900584220886,0.1126096844673156,0.1096890121698379,293.2236633300781,297.1499938964844,293.1499938964844,0.2462984174489975,-3656.864501953125,304.1578369140625,0.925453007221222,0.3311434388160705,0.2327064871788025,293.2005920410156,297.1499938964844,293.1499938964844,0.3305766582489013,-6260.9453125,304.1229553222656,0.9990000128746032,0.435457319021225,0.3995051383972168,293.19403076171875,297.1499938964844,293.1499938964844,0.0150012709200382,-3745.3369140625,304.1532897949219,0.4857711493968963,0.0508994609117507,0.2384204566478729,291.17291259765625,291.1499938964844,272.086669921875,270.7260131835937,283.617431640625,293.2872314453125,291.17120361328125,1.0,0.302720159292221,0.9123026728630066,0.9123026728630066,1.0,1.0,-1.4821242094039917,0.6760535836219788,0.8060705661773682,0.2115117013454437,0.0,0.0,0.4450260102748871,55.11280059814453,67.0,-41.71969223022461,-11234.4775390625,323.76373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8156433105469,307.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.810546875,18000.0,0.0,0.0,0.2505009770393371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3696889281272888,0.3696938455104828,-4.931880084768636e-06,0.0,0.0002542266447562,0.0,0.0,18.3621768951416,0.0,0.0,0.0,0.328144907951355,4.0,0.0,1.0
810180,293.3169860839844,297.1499938964844,293.1499938964844,0.0864958763122558,-2036.9381103515625,304.1653747558594,0.695794939994812,0.1410807520151138,0.1294458210468292,293.3533935546875,297.1499938964844,293.1499938964844,0.0624855309724807,-1687.091796875,304.1710510253906,0.6404308676719666,0.109890840947628,0.107166402041912,293.2239074707031,297.1499938964844,293.1499938964844,0.2456579506397247,-3649.517578125,304.1575927734375,0.9173703789711,0.3301615417003631,0.2320625633001327,293.2234191894531,297.1499938964844,293.1499938964844,0.3386945128440857,-6386.2099609375,304.1131591796875,0.9990000128746032,0.4303332865238189,0.407502144575119,293.1941833496094,297.1499938964844,293.1499938964844,0.0147430198267102,-3710.486328125,304.1531677246094,0.4803122282028198,0.0503086894750595,0.2360201328992843,291.16278076171875,291.1499938964844,272.1050109863281,270.7366638183594,283.6263122558594,293.2881164550781,291.1611022949219,1.0,0.304798811674118,0.9119866490364076,0.9119866490364076,1.0,1.0,-1.4829734563827517,0.6764405965805054,0.8065329194068909,0.211658090353012,0.0,0.0,0.4451975524425506,56.85379409790039,67.0,-35.70255661010742,-11218.4599609375,328.5655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7815856933594,307.5245666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.634765625,18000.0,0.0,0.0,0.2475415915250778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3695279359817505,0.3695328533649444,-4.92913250127458e-06,0.0,0.0002512232458684,0.0,0.0,18.343379974365234,0.0,0.0,0.0,0.3280629813671112,4.0,0.0,1.0
810240,293.316162109375,297.1499938964844,293.1499938964844,0.0851066187024116,-2011.237548828125,304.16510009765625,0.6849945187568665,0.1391246169805526,0.1277732104063034,293.3538818359375,297.1499938964844,293.1499938964844,0.0604042522609233,-1649.251708984375,304.1709899902344,0.6296217441558838,0.1072197631001472,0.1047287136316299,293.22393798828125,297.1499938964844,293.1499938964844,0.2449670135974884,-3641.458740234375,304.157470703125,0.906011402606964,0.3292178511619568,0.2314758747816085,293.2440795898437,297.1499938964844,293.1499938964844,0.3376738131046295,-6365.71142578125,304.1220092773437,0.9912555813789368,0.4253386557102203,0.4056648910045624,293.1941833496094,297.1499938964844,293.1499938964844,0.0145347844809293,-3682.2548828125,304.1495666503906,0.472621202468872,0.050000000745058,0.2342364937067031,291.15740966796875,291.1499938964844,272.1233215332031,270.74713134765625,283.6395568847656,293.2911682128906,291.15826416015625,1.0,0.3064922094345093,0.9116706252098083,0.9116706252098083,1.0,1.0,-1.472111463546753,0.671242892742157,0.800868570804596,0.2096209526062011,0.0,0.0,0.4453190863132477,59.530418395996094,70.0,-16.512632369995117,-11166.0263671875,330.1292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7274780273437,307.50836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.671875,18000.0,0.0,0.0,0.2448714524507522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3698790371417999,0.3698839545249939,-4.929025180899771e-06,0.0,0.0002485133882146,0.0,0.0,18.36393547058105,0.0,0.0,0.0,0.3281316459178924,4.0,0.0,1.0
810300,293.3153991699219,297.1499938964844,293.1499938964844,0.0836151540279388,-1983.4327392578125,304.1650695800781,0.6752631068229675,0.1371739953756332,0.1261205822229385,293.35430908203125,297.1499938964844,293.1499938964844,0.0582250356674194,-1609.7474365234375,304.171142578125,0.6196522116661072,0.1045530885457992,0.1023110076785087,293.2240295410156,297.1499938964844,293.1499938964844,0.2439487725496292,-3629.204345703125,304.157958984375,0.8967228531837463,0.3282672762870788,0.2308961153030395,293.25616455078125,297.1499938964844,293.1499938964844,0.3337721526622772,-6303.52197265625,304.13409423828125,0.9811182022094728,0.421768844127655,0.4017678201198578,293.1943664550781,297.1499938964844,293.1499938964844,0.0144979432225227,-3677.307861328125,304.14093017578125,0.4664148688316345,0.050000000745058,0.2343176901340484,291.1686096191406,291.1499938964844,272.14166259765625,270.7574157714844,283.6525573730469,293.2938842773437,291.1703186035156,1.0,0.3079441487789154,0.9113545417785645,0.9113545417785645,1.0,1.0,-1.4606375694274902,0.6657992005348206,0.7948383688926697,0.2073337882757187,0.0,0.0,0.4429847598075866,62.01242065429688,70.0,5.282116889953613,-11084.287109375,330.9748229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6629638671875,307.4732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.259765625,18000.0,0.0,0.0,0.242425262928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3685259222984314,0.3685308396816253,-4.927583631797461e-06,0.0,0.0002460308314766,0.0,0.0,18.278564453125,0.0,0.0,0.0,0.3277509808540344,4.0,0.0,1.0
810360,293.31463623046875,297.1499938964844,293.1499938964844,0.0821699872612953,-1956.6656494140625,304.1649475097656,0.6668170094490051,0.1352257281541824,0.1244560554623603,293.354736328125,297.1499938964844,293.1499938964844,0.0560619793832302,-1571.0,304.1712341308594,0.6099987030029297,0.1018817201256752,0.0998768731951713,293.22412109375,297.1499938964844,293.1499938964844,0.2430726736783981,-3618.802734375,304.1581115722656,0.8890155553817749,0.3273101449012756,0.230299487709999,293.2627258300781,297.1499938964844,293.1499938964844,0.331142246723175,-6261.18896484375,304.1417236328125,0.9722533822059632,0.4191287457942962,0.3989561796188354,293.1949462890625,297.1499938964844,293.1499938964844,0.0145108494907617,-3679.955078125,304.1312255859375,0.4609676301479339,0.050000000745058,0.2347348481416702,291.1733093261719,291.1499938964844,272.1600036621094,270.7675170898437,283.6645202636719,293.2955627441406,291.1730651855469,1.0,0.309278279542923,0.9109728932380676,0.9109728932380676,1.0,1.0,-1.4511774778366089,0.6613041758537292,0.7898733019828796,0.2054582834243774,0.0,0.0,0.4408963620662689,64.17880249023438,73.0,3.6845316886901855,-10984.6474609375,331.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956420898437,307.4119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18033.658203125,18000.0,0.0,0.0,0.2401402443647384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3654967844486236,0.3655017018318176,-4.91874425279093e-06,0.0,0.0002437118237139,0.0,0.0,18.06951713562012,0.0,0.0,0.0,0.3269499540328979,4.0,0.0,1.0
810420,293.3139038085937,297.1499938964844,293.1499938964844,0.0807622298598289,-1930.7342529296875,304.164794921875,0.6591872572898865,0.1332857310771942,0.1227897852659225,293.3551330566406,297.1499938964844,293.1499938964844,0.05390565097332,-1532.782958984375,304.1712951660156,0.6002034544944763,0.0992077067494392,0.0974321588873863,293.22418212890625,297.1499938964844,293.1499938964844,0.2423098385334015,-3609.845947265625,304.15802001953125,0.8822093605995178,0.3263558745384216,0.2296966463327407,293.2662048339844,297.1499938964844,293.1499938964844,0.3292412161827087,-6230.86328125,304.1466369628906,0.9642024040222168,0.4170171320438385,0.3968158066272735,293.1957702636719,297.1499938964844,293.1499938964844,0.0145278582349419,-3683.69921875,304.120849609375,0.4561592638492584,0.050000000745058,0.2351303696632385,291.17144775390625,291.1499938964844,272.1783447265625,270.7774963378906,283.6758728027344,293.2965393066406,291.1711120605469,1.0,0.310514897108078,0.910591185092926,0.910591185092926,1.0,1.0,-1.4425599575042725,0.6572093367576599,0.7853506207466125,0.2037533819675445,0.0,0.0,0.4396501779556274,66.16986846923828,73.0,0.1919586062431335,-10899.994140625,332.7864685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5278015136719,307.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.01171875,18000.0,0.0,0.0,0.2379962056875229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3633291721343994,0.3633340895175934,-4.909016297460767e-06,0.0,0.0002415359049336,0.0,0.0,17.909465789794922,0.0,0.0,0.0,0.3263249695301056,4.0,0.0,1.0
810480,293.3131408691406,297.1499938964844,293.1499938964844,0.0793442800641059,-1904.6607666015625,304.1646728515625,0.6521748304367065,0.1313566863536834,0.1211272627115249,293.35552978515625,297.1499938964844,293.1499938964844,0.0517171137034893,-1494.2921142578125,304.17138671875,0.5904109477996826,0.0965322703123092,0.0949804559350013,293.2242431640625,297.1499938964844,293.1499938964844,0.2415182143449783,-3600.509033203125,304.1579895019531,0.8760428428649902,0.3254059255123138,0.2290927469730377,293.2679748535156,297.1499938964844,293.1499938964844,0.3276097476482391,-6205.07763671875,304.15020751953125,0.9566940665245056,0.4151967167854309,0.3950490653514862,293.1967468261719,297.1499938964844,293.1499938964844,0.014539061114192,-3686.5673828125,304.1099853515625,0.4519097208976745,0.050000000745058,0.2355032563209533,291.1707458496094,291.1499938964844,272.1966552734375,270.78729248046875,283.6868591308594,293.2970275878906,291.17071533203125,1.0,0.3116761445999145,0.9102094769477844,0.9102094769477844,1.0,1.0,-1.4344053268432615,0.6533351540565491,0.7810701727867126,0.2021433413028717,0.0,0.0,0.4383422434329986,68.04528045654297,76.0,0.0478102713823318,-10822.6103515625,333.5725402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45806884765625,307.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.009765625,18000.0,0.0,0.0,0.2360075116157531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3616015613079071,0.3616064786911011,-4.901060037809657e-06,0.0,0.0002395176270511,0.0,0.0,17.78177833557129,0.0,0.0,0.0,0.3258035778999328,4.0,0.0,1.0
810540,293.3123779296875,297.1499938964844,293.1499938964844,0.0779268220067024,-1878.6707763671875,304.1645812988281,0.6456633806228638,0.1294412314891815,0.1194725483655929,293.3558959960937,297.1499938964844,293.1499938964844,0.0495062470436096,-1455.701416015625,304.1715393066406,0.5805910229682922,0.0938568040728569,0.0925245210528373,293.2242736816406,297.1499938964844,293.1499938964844,0.2407218962907791,-3591.10546875,304.1579895019531,0.8703696131706238,0.3244604468345642,0.2284893542528152,293.2687683105469,297.1499938964844,293.1499938964844,0.326140284538269,-6182.07958984375,304.15283203125,0.949583888053894,0.4135452210903168,0.3934975564479828,293.1978454589844,297.1499938964844,293.1499938964844,0.014547080732882,-3689.002197265625,304.0987548828125,0.448085606098175,0.050000000745058,0.235859677195549,291.1705322265625,291.1499938964844,272.2149963378906,270.79693603515625,283.6976013183594,293.2972717285156,291.1703491210937,1.0,0.3127756416797638,0.9098277688026428,0.9098277688026428,1.0,1.0,-1.4265215396881104,0.6495907306671143,0.7769308686256409,0.200589969754219,0.0,0.0,0.4369947910308838,69.83729553222656,76.0,-0.6129263639450073,-10744.9833984375,334.2626342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3869323730469,307.24810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.279296875,18000.0,0.0,0.0,0.2341757118701934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3598096966743469,0.3598145842552185,-4.893623554380611e-06,0.0,0.0002376585762249,0.0,0.0,17.652511596679688,0.0,0.0,0.0,0.3252806067466736,4.0,0.0,1.0
810600,293.31158447265625,297.1499938964844,293.1499938964844,0.0765181705355644,-1852.9384765625,304.1644897460937,0.6395565867424011,0.1275406032800674,0.1178281158208847,293.3562316894531,297.1499938964844,293.1499938964844,0.0472815781831741,-1417.1529541015625,304.1716613769531,0.5707416534423828,0.0911829322576522,0.0900667160749435,293.2242736816406,297.1499938964844,293.1499938964844,0.2399418354034423,-3581.9013671875,304.157958984375,0.8650848269462585,0.3235195875167846,0.2278872430324554,293.26904296875,297.1499938964844,293.1499938964844,0.3247756659984588,-6160.9091796875,304.15478515625,0.9427698254585266,0.4119869470596313,0.3920619785785675,293.198974609375,297.1499938964844,293.1499938964844,0.014553964138031,-3691.3623046875,304.08721923828125,0.4445937275886535,0.050000000745058,0.2362045347690582,291.1695861816406,291.1499938964844,272.2333374023437,270.80645751953125,283.708251953125,293.2973327636719,291.1693420410156,1.0,0.3138269186019897,0.9094460606575012,0.9094460606575012,1.0,1.0,-1.4187901020050049,0.645919919013977,0.7728702425956726,0.1990697681903839,0.0,0.0,0.4357802867889404,71.5705337524414,79.0,-1.6046912670135498,-10669.23828125,334.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3157043457031,307.1932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.935546875,18000.0,0.0,0.0,0.2324853241443634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3581003844738006,0.3581052720546722,-4.886423994321376e-06,0.0,0.0002359430509386,0.0,0.0,17.52931785583496,0.0,0.0,0.0,0.3247854709625244,4.0,0.0,1.0
810660,293.3107604980469,297.1499938964844,293.1499938964844,0.0751139000058174,-1827.37841796875,304.1644287109375,0.6337763667106628,0.1256547421216964,0.116195298731327,293.3565368652344,297.1499938964844,293.1499938964844,0.0450427383184433,-1378.595458984375,304.1717834472656,0.5608987212181091,0.08851208537817,0.0876091346144676,293.2242431640625,297.1499938964844,293.1499938964844,0.2391636073589325,-3572.71044921875,304.1579284667969,0.8601282835006714,0.3225834965705871,0.227287009358406,293.2690124511719,297.1499938964844,293.1499938964844,0.323458582162857,-6140.61474609375,304.15631103515625,0.9362226724624634,0.4104878306388855,0.3906977474689483,293.2001342773437,297.1499938964844,293.1499938964844,0.014558951370418,-3693.48046875,304.0754699707031,0.4413794875144958,0.050000000745058,0.2365403175354004,291.1686706542969,291.1499938964844,272.2516784667969,270.8158569335937,283.71875,293.2973022460937,291.1684875488281,1.0,0.314837783575058,0.9091503024101256,0.9091503024101256,1.0,1.0,-1.411160230636597,0.642302930355072,0.7688573002815247,0.1975769847631454,0.0,0.0,0.4346323311328888,73.2573471069336,79.0,-1.806876420974732,-10596.30078125,335.3835144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2451477050781,307.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2265625,18000.0,0.0,0.0,0.230931743979454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3565333485603332,0.3565382361412048,-4.8797492127050646e-06,0.0,0.0002343663654755,0.0,0.0,17.416536331176758,0.0,0.0,0.0,0.3243294656276703,4.0,0.0,1.0
810720,293.3099365234375,297.1499938964844,293.1499938964844,0.0737112537026405,-1801.9422607421875,304.1643371582031,0.6282324194908142,0.1237838193774223,0.1145741268992424,293.3567810058594,297.1499938964844,293.1499938964844,0.0427927523851394,-1340.018798828125,304.1719055175781,0.5511112809181213,0.0858457162976265,0.0851534530520439,293.2242126464844,297.1499938964844,293.1499938964844,0.2383800595998764,-3563.44091796875,304.15789794921875,0.8554489612579346,0.3216518461704254,0.2266888618469238,293.2687683105469,297.1499938964844,293.1499938964844,0.3221557736396789,-6120.634765625,304.15753173828125,0.9299249053001404,0.4090249538421631,0.389375239610672,293.2013244628906,297.1499938964844,293.1499938964844,0.0145619167014956,-3695.30517578125,304.0634765625,0.4383984506130218,0.050000000745058,0.236869215965271,291.16815185546875,291.1499938964844,272.2699890136719,270.8251037597656,283.7291564941406,293.2972106933594,291.16802978515625,1.0,0.3158166706562042,0.908854603767395,0.908854603767395,1.0,1.0,-1.4035978317260742,0.6387196183204651,0.7648781538009644,0.1961010992527008,0.0,0.0,0.4334766864776611,74.90904998779297,82.0,-1.4486294984817505,-10524.927734375,335.8348693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1759338378906,307.0886535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.298828125,18000.0,0.0,0.0,0.2295030355453491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3550129532814026,0.3550178110599518,-4.873469606536673e-06,0.0,0.0002329163980903,0.0,0.0,17.30810546875,0.0,0.0,0.0,0.3238899111747741,4.0,0.0,1.0
810780,293.3090515136719,297.1499938964844,293.1499938964844,0.0723118856549263,-1776.668701171875,304.1642761230469,0.62282794713974,0.1219289004802703,0.1129659116268158,293.35699462890625,297.1499938964844,293.1499938964844,0.0405389778316021,-1301.4658203125,304.1720275878906,0.5414501428604126,0.0831853672862052,0.0827015787363052,293.2241516113281,297.1499938964844,293.1499938964844,0.2375938296318054,-3554.127685546875,304.15789794921875,0.85101318359375,0.3207248151302337,0.226092979311943,293.2684326171875,297.1499938964844,293.1499938964844,0.3208606839179992,-6100.84814453125,304.15850830078125,0.9238886833190918,0.4075882136821747,0.3880813419818878,293.2025146484375,297.1499938964844,293.1499938964844,0.0145632186904549,-3696.8935546875,304.0513000488281,0.4356212913990021,0.050000000745058,0.2371923923492431,291.1679077148437,291.1499938964844,272.288330078125,270.8342590332031,283.73956298828125,293.29705810546875,291.1678466796875,1.0,0.3167686760425567,0.9085588455200196,0.9085588455200196,1.0,1.0,-1.396091341972351,0.6351643204689026,0.7609270811080933,0.1946397274732589,0.0,0.0,0.4323045611381531,76.5315933227539,82.0,-0.9243248105049132,-10454.6552734375,336.2276916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1089172363281,307.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.025390625,18000.0,0.0,0.0,0.2281912565231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3534883856773376,0.3534932434558868,-4.867352345172549e-06,0.0,0.0002315851161256,0.0,0.0,17.200305938720703,0.0,0.0,0.0,0.323453426361084,4.0,0.0,1.0
810840,293.30816650390625,297.1499938964844,293.1499938964844,0.0709161162376403,-1751.5694580078125,304.1642150878906,0.6174384951591492,0.1200902089476585,0.1113709285855293,293.3571472167969,297.1499938964844,293.1499938964844,0.0382894314825534,-1262.956298828125,304.172119140625,0.5319884419441223,0.080531008541584,0.0802542716264724,293.2240295410156,297.1499938964844,293.1499938964844,0.2368068844079971,-3544.795166015625,304.15789794921875,0.8467893004417419,0.3198044598102569,0.2255002111196518,293.2680053710937,297.1499938964844,293.1499938964844,0.3195686936378479,-6081.16064453125,304.1593017578125,0.9181277751922609,0.4061702191829681,0.3868066966533661,293.2037048339844,297.1499938964844,293.1499938964844,0.014563045464456,-3698.27587890625,304.0389099121094,0.4330210983753204,0.050000000745058,0.2375111430883407,291.16796875,291.1499938964844,272.3066711425781,270.84326171875,283.7499084472656,293.2969055175781,291.1679382324219,1.0,0.3176999986171722,0.908263087272644,0.908263087272644,1.0,1.0,-1.3886326551437378,0.631632924079895,0.7569997310638428,0.1931913942098617,0.0,0.0,0.431103765964508,78.13178253173828,70.0,-0.296014666557312,-10385.4755859375,336.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0448303222656,306.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.072265625,18000.0,0.0,0.0,0.2269785106182098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3519440591335296,0.3519489169120788,-4.861260094912723e-06,0.0,0.0002303543442394,0.0,0.0,17.091796875,0.0,0.0,0.0,0.3230141103267669,4.0,0.0,1.0
