time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810900,293.30718994140625,297.1499938964844,293.1499938964844,0.0694723948836326,-1725.7142333984375,304.1642761230469,0.6143283843994141,0.1182774230837822,0.1097317263484001,293.35723876953125,297.1499938964844,293.1499938964844,0.0359960533678531,-1223.4984130859375,304.1722717285156,0.5251429080963135,0.0778895020484924,0.0777496844530105,293.223876953125,297.1499938964844,293.1499938964844,0.2359585464000702,-3534.69189453125,304.1579895019531,0.8459261059761047,0.3188995718955993,0.2248662263154983,293.2675170898437,297.1499938964844,293.1499938964844,0.3182108998298645,-6060.46923828125,304.1600952148437,0.9167898893356324,0.4047747254371643,0.3854859173297882,293.2048645019531,297.1499938964844,293.1499938964844,0.0145282568410038,-3694.69482421875,304.0265197753906,0.4329459071159363,0.050000000745058,0.2375208437442779,291.16851806640625,291.1499938964844,272.32501220703125,270.8522033691406,283.7603759765625,293.2966613769531,291.1686706542969,1.0,0.3164346516132355,0.9079673290252686,0.9079673290252686,1.0,1.0,-1.3805131912231443,0.6277902126312256,0.7527230381965637,0.1916254013776779,0.0,0.0,0.4298205077648163,78.07426452636719,70.0,1.225948452949524,-10315.0517578125,332.7090759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9843444824219,306.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.60546875,18000.0,0.0,0.0,0.2258549928665161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3503516316413879,0.3503564894199371,-4.8551210056757554e-06,0.0,0.0002292140998179,0.0,0.0,16.98073387145996,0.0,0.0,0.0,0.3225635886192322,4.0,0.0,1.0
810960,293.3060913085937,297.1499938964844,293.1499938964844,0.06800377368927,-1699.53125,304.1643371582031,0.6128154993057251,0.1165044233202934,0.1080818101763725,293.3572082519531,297.1499938964844,293.1499938964844,0.0336963385343551,-1183.5224609375,304.1723937988281,0.5199341773986816,0.0752715766429901,0.0752194374799728,293.2236022949219,297.1499938964844,293.1499938964844,0.2350627481937408,-3523.98779296875,304.1581726074219,0.8472824096679688,0.3180186450481415,0.2242146432399749,293.2668762207031,297.1499938964844,293.1499938964844,0.316794216632843,-6038.8740234375,304.16082763671875,0.9183520674705504,0.4034076035022735,0.3841460347175598,293.2059326171875,297.1499938964844,293.1499938964844,0.014469520188868,-3687.572509765625,304.01422119140625,0.434537261724472,0.050000000745058,0.2373239398002624,291.1702880859375,291.1499938964844,272.34332275390625,270.86102294921875,283.7708740234375,293.2963256835937,291.170654296875,1.0,0.3141353130340576,0.907690703868866,0.907690703868866,1.0,1.0,-1.372022032737732,0.6237768530845642,0.748245120048523,0.1899881511926651,0.0,0.0,0.4282910525798797,76.90950012207031,58.0,3.432720184326172,-10242.6435546875,326.1221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9286193847656,306.9042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7734375,18000.0,0.0,0.0,0.2248008698225021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.348562479019165,0.3485673367977142,-4.848618118558079e-06,0.0,0.0002281443157698,0.0,0.0,16.85763931274414,0.0,0.0,0.0,0.322062999010086,4.0,0.0,1.0
811020,293.3048400878906,297.1499938964844,293.1499938964844,0.0665300488471984,-1673.3968505859375,304.1643981933594,0.6125718951225281,0.1147719621658325,0.1064382120966911,293.3570251464844,297.1499938964844,293.1499938964844,0.0314247980713844,-1143.3902587890625,304.1724548339844,0.5158745646476746,0.072680115699768,0.0726815313100814,293.22320556640625,297.1499938964844,293.1499938964844,0.2341491281986236,-3513.05810546875,304.1583557128906,0.8503440618515015,0.3171605467796325,0.22355617582798,293.26617431640625,297.1499938964844,293.1499938964844,0.3153552711009979,-6016.95654296875,304.1614685058594,0.9221473932266236,0.4020684361457824,0.3828012645244598,293.2068786621094,297.1499938964844,293.1499938964844,0.0143948988988995,-3678.07958984375,304.0020751953125,0.4374492466449737,0.050000000745058,0.2369789332151413,291.172607421875,291.1499938964844,272.3616638183594,270.8697509765625,283.7813415527344,293.2958679199219,291.1729736328125,1.0,0.3109513223171234,0.9074140787124634,0.9074140787124634,1.0,1.0,-1.3633168935775757,0.619665265083313,0.7436516284942627,0.1883140653371811,0.0,0.0,0.4265511631965637,74.95219421386719,58.0,4.895785808563232,-10167.8251953125,317.66876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8786315917969,306.8641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9375,18000.0,0.0,0.0,0.2237950265407562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3464880287647247,0.3464928865432739,-4.84127758682007e-06,0.0,0.0002271235134685,0.0,0.0,16.716108322143555,0.0,0.0,0.0,0.3214903175830841,4.0,0.0,1.0
811080,293.303466796875,297.1499938964844,293.1499938964844,0.0650584846735,-1647.449951171875,304.1644592285156,0.6134682893753052,0.1130791306495666,0.1048065349459648,293.35675048828125,297.1499938964844,293.1499938964844,0.0291182119399309,-1102.9599609375,304.1725769042969,0.5127573609352112,0.0701163932681083,0.0701440200209617,293.2227478027344,297.1499938964844,293.1499938964844,0.2332302033901214,-3502.059814453125,304.15850830078125,0.8549714088439941,0.3163236379623413,0.2228944152593612,293.2653503417969,297.1499938964844,293.1499938964844,0.313911110162735,-5994.9814453125,304.1620178222656,0.9279785752296448,0.4007563292980194,0.38145712018013,293.20770263671875,297.1499938964844,293.1499938964844,0.0143084451556205,-3666.792724609375,303.9901123046875,0.4416325390338897,0.050000000745058,0.2365149706602096,291.17498779296875,291.1499938964844,272.3800048828125,270.8783874511719,283.7917785644531,293.2953186035156,291.17535400390625,1.0,0.307032436132431,0.9071374535560608,0.9071374535560608,1.0,1.0,-1.3544669151306152,0.6154877543449402,0.7389792203903198,0.1866171360015869,0.0,0.0,0.4246486127376556,72.3587875366211,46.0,5.803103923797607,-10091.884765625,307.7792663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8351135253906,306.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.841796875,18000.0,0.0,0.0,0.2228165715932846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3441911041736603,0.3441959321498871,-4.83308031107299e-06,0.0,0.0002261305053252,0.0,0.0,16.559885025024414,0.0,0.0,0.0,0.3208584785461426,4.0,0.0,1.0
811140,293.3019714355469,297.1499938964844,293.1499938964844,0.0635918751358985,-1621.74169921875,304.1644897460937,0.6154385805130005,0.1114253923296928,0.1031905487179756,293.3563232421875,297.1499938964844,293.1499938964844,0.0270037539303302,-1062.3902587890625,304.1722717285156,0.5104905366897583,0.0675813630223274,0.0676121190190315,293.22222900390625,297.1499938964844,293.1499938964844,0.2323076128959655,-3491.011962890625,304.1586303710937,0.8611840605735779,0.3155067265033722,0.2222316116094589,293.26446533203125,297.1499938964844,293.1499938964844,0.3124645054340362,-5972.98388671875,304.1624450683594,0.935773491859436,0.3994706869125366,0.3801172971725464,293.2084045410156,297.1499938964844,293.1499938964844,0.0142123792320489,-3653.9990234375,303.9783630371094,0.447165697813034,0.050000000745058,0.235951080918312,291.1774597167969,291.1499938964844,272.3983459472656,270.886962890625,283.8021545410156,293.2946472167969,291.1778564453125,1.0,0.3024666011333465,0.9068608283996582,0.9068608283996582,1.0,1.0,-1.3455170392990112,0.6112654805183411,0.7342515587806702,0.1849065124988556,0.0,0.0,0.4225700497627258,69.23158264160156,46.0,6.444671154022217,-10015.3095703125,296.7392883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7984924316406,306.7929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4921875,18000.0,0.0,0.0,0.2218506783246994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3416895866394043,0.3416943848133087,-4.824115421797615e-06,0.0,0.0002251502301078,0.0,0.0,16.390466690063477,0.0,0.0,0.0,0.3201719522476196,4.0,0.0,1.0
811200,293.3004150390625,297.1499938964844,293.1499938964844,0.0621328726410865,-1596.3193359375,304.1645202636719,0.6183860898017883,0.1098090633749961,0.1015929654240608,293.35577392578125,297.1499938964844,293.1499938964844,0.0250027943402528,-1023.3558959960938,304.171875,0.5089883208274841,0.0650757178664207,0.0650912150740623,293.2216186523437,297.1499938964844,293.1499938964844,0.2313845306634903,-3479.95263671875,304.15875244140625,0.8690003752708435,0.3147077262401581,0.2215696722269058,293.26348876953125,297.1499938964844,293.1499938964844,0.3110202550888061,-5951.03173828125,304.1628112792969,0.9453307390213012,0.3982099294662475,0.3787849247455597,293.208984375,297.1499938964844,293.1499938964844,0.0141093051061034,-3640.052490234375,303.9668273925781,0.4541270136833191,0.050000000745058,0.2353090047836303,291.1800231933594,291.1499938964844,272.4166564941406,270.8954772949219,283.8125,293.2938842773437,291.1804504394531,1.0,0.2973594069480896,0.9065842032432556,0.9065842032432556,1.0,1.0,-1.336513876914978,0.6070202589035034,0.7294936776161194,0.1831917911767959,0.0,0.0,0.4203106760978699,65.6872787475586,34.0,6.836678504943848,-9938.171875,284.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7689208984375,306.7620544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.107421875,18000.0,0.0,0.0,0.2208801358938217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.33897864818573,0.3389834463596344,-4.814433850697242e-06,0.0,0.0002241652546217,0.0,0.0,16.207956314086914,0.0,0.0,0.0,0.3194313943386078,4.0,0.0,1.0
811260,293.2987670898437,297.1499938964844,293.1499938964844,0.0606844015419483,-1571.234130859375,304.1645202636719,0.6222996711730957,0.1082290560007095,0.1000160425901413,293.3551025390625,297.1499938964844,293.1499938964844,0.0230503734201192,-983.7103271484376,304.17144775390625,0.5082430243492126,0.0625991597771644,0.0625846982002258,293.22100830078125,297.1499938964844,293.1499938964844,0.2304653078317642,-3468.936279296875,304.1588134765625,0.8785436749458313,0.3139252066612243,0.2209099531173706,293.2624816894531,297.1499938964844,293.1499938964844,0.3095846474170685,-5929.220703125,304.1630859375,0.9564335942268372,0.3969728350639343,0.3774621784687042,293.2094421386719,297.1499938964844,293.1499938964844,0.0140011385083198,-3625.22412109375,303.9555053710937,0.4626748859882355,0.050000000745058,0.2346037328243255,291.1825866699219,291.1499938964844,272.4349975585937,270.9039001464844,283.8227844238281,293.29302978515625,291.1829528808594,1.0,0.2917768061161041,0.9063469171524048,0.9063469171524048,1.0,1.0,-1.3274894952774048,0.6027688384056091,0.7247205972671509,0.1814814060926437,0.0,0.0,0.4178844690322876,61.80626678466797,34.0,6.941708087921143,-9860.66015625,272.3583374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74639892578125,306.7343444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.55078125,18000.0,0.0,0.0,0.2198906540870666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3360668420791626,0.3360716700553894,-4.804058335139416e-06,0.0,0.0002231610706076,0.0,0.0,16.01312828063965,0.0,0.0,0.0,0.3186401724815368,4.0,0.0,1.0
811320,293.2970275878906,297.1499938964844,293.1499938964844,0.0592480562627315,-1546.5108642578125,304.1644897460937,0.6272373795509338,0.1066837310791015,0.0984608829021453,293.3543395996094,297.1499938964844,293.1499938964844,0.0212132204324007,-944.3573608398438,304.1708679199219,0.5082828998565674,0.0601513013243675,0.0600948855280876,293.2203369140625,297.1499938964844,293.1499938964844,0.2295525968074798,-3457.994873046875,304.15887451171875,0.8899679780006409,0.3131575882434845,0.2202533334493637,293.26141357421875,297.1499938964844,293.1499938964844,0.3081616163253784,-5907.60693359375,304.1632995605469,0.9687529802322388,0.3957579731941223,0.3761504590511322,293.2098083496094,297.1499938964844,293.1499938964844,0.0138894943520426,-3609.7431640625,303.9443664550781,0.4718042612075805,0.050000000745058,0.2338489592075348,291.1849975585937,291.1499938964844,272.4533386230469,270.91229248046875,283.8330078125,293.2920837402344,291.1853942871094,1.0,0.2857794165611267,0.906109631061554,0.906109631061554,1.0,1.0,-1.318469524383545,0.5985215902328491,0.7199479937553406,0.1797789931297302,0.0,0.0,0.4153076410293579,57.661956787109375,25.0,6.844947338104248,-9783.0478515625,259.4232788085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7308044433594,306.7097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.703125,18000.0,0.0,0.0,0.2188696712255478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.332979291677475,0.3329840898513794,-4.793076641362859e-06,0.0,0.0002221248869318,0.0,0.0,15.807879447937012,0.0,0.0,0.0,0.3178055882453918,4.0,0.0,1.0
811380,293.2952575683594,297.1499938964844,293.1499938964844,0.0578349009156227,-1522.336181640625,304.1644287109375,0.6327474117279053,0.1051704436540603,0.0969390869140625,293.3534851074219,297.1499938964844,293.1499938964844,0.0195027012377977,-905.4927368164062,304.1701965332031,0.5086106657981873,0.0577309131622314,0.0576350428164005,293.2196350097656,297.1499938964844,293.1499938964844,0.2286586314439773,-3447.2802734375,304.15887451171875,0.902463972568512,0.3124024569988251,0.219608798623085,293.26031494140625,297.1499938964844,293.1499938964844,0.3067648112773895,-5886.40478515625,304.1634216308594,0.980937659740448,0.3945631980895996,0.3748620152473449,293.2100524902344,297.1499938964844,293.1499938964844,0.0137810530140995,-3594.605712890625,303.93341064453125,0.4799529910087585,0.050000000745058,0.2331089824438095,291.1872863769531,291.1499938964844,272.4716796875,270.9206237792969,283.8431701660156,293.2911071777344,291.1875915527344,1.0,0.2798503339290619,0.9058722853660583,0.9058722853660583,1.0,1.0,-1.3096003532409668,0.5943469405174255,0.715253472328186,0.1781115233898162,0.0,0.0,0.4125941693782806,53.59954833984375,25.0,6.468700885772705,-9705.880859375,246.8925170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218017578125,306.68798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.521484375,18000.0,0.0,0.0,0.2178079038858413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.329734593629837,0.329739362001419,-4.781567440659273e-06,0.0,0.000221047346713,0.0,0.0,15.593683242797852,0.0,0.0,0.0,0.3169335722923279,4.0,0.0,1.0
811440,293.29345703125,297.1499938964844,293.1499938964844,0.0564411394298076,-1498.6363525390625,304.1643371582031,0.6391518115997314,0.1036854460835456,0.0954447835683822,293.3525390625,297.1499938964844,293.1499938964844,0.0179153401404619,-867.0641479492188,304.1694030761719,0.5094163417816162,0.0553359948098659,0.0552007965743541,293.21893310546875,297.1499938964844,293.1499938964844,0.2277817875146865,-3436.772216796875,304.15887451171875,0.9173108339309692,0.3116568326950073,0.2189723402261734,293.2591857910156,297.1499938964844,293.1499938964844,0.305394172668457,-5865.607421875,304.1634826660156,0.9929161667823792,0.3933856785297394,0.3735916912555694,293.2102355957031,297.1499938964844,293.1499938964844,0.0136748356744647,-3579.68505859375,303.922607421875,0.4879491925239563,0.050000000745058,0.2323732525110244,291.1892395019531,291.1499938964844,272.489990234375,270.9289245605469,283.853271484375,293.2900390625,291.18951416015625,1.0,0.273803174495697,0.9056349992752076,0.9056349992752076,1.0,1.0,-1.3008428812026978,0.5902258157730103,0.7106170654296875,0.1764736771583557,0.0,0.0,0.4097825884819031,49.56208419799805,25.0,5.859470367431641,-9629.32421875,234.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7188415527344,306.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.876953125,18000.0,0.0,0.0,0.216696947813034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3263729214668274,0.3263776898384094,-4.769665338244522e-06,0.0,0.0002199198497692,0.0,0.0,15.373345375061035,0.0,0.0,0.0,0.3160354495048523,4.0,0.0,1.0
811500,293.2916259765625,297.1499938964844,293.1499938964844,0.0550992563366889,-1475.9527587890625,304.1641540527344,0.6437722444534302,0.1022268012166023,0.0940151587128639,293.3515625,297.1499938964844,293.1499938964844,0.0164703372865915,-829.684814453125,304.16851806640625,0.508209764957428,0.052966758608818,0.0528326407074928,293.2182312011719,297.1499938964844,293.1499938964844,0.226952239871025,-3426.841064453125,304.15875244140625,0.9297687411308287,0.310919851064682,0.2183732539415359,293.2576904296875,297.1499938964844,293.1499938964844,0.3023311197757721,-5816.771484375,304.1667785644531,0.9990000128746032,0.3922975957393646,0.3703608512878418,293.2103576660156,297.1499938964844,293.1499938964844,0.0135903842747211,-3567.92529296875,303.911865234375,0.4941070973873138,0.050000000745058,0.2318387180566787,291.1910705566406,291.1499938964844,272.5083312988281,270.9371643066406,283.8638916015625,293.2889404296875,291.1914367675781,1.0,0.2689374685287475,0.9053977131843568,0.9053977131843568,1.0,1.0,-1.2901302576065063,0.5851731300354004,0.704957127571106,0.1745332032442093,0.0,0.0,0.4068652093410492,46.57648849487305,25.0,6.338898658752441,-9547.3076171875,224.06822204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72149658203125,306.6557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.806640625,18000.0,0.0,0.0,0.2155309468507766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3229241669178009,0.3229289054870605,-4.757499937113607e-06,0.0,0.0002187365025747,0.0,0.0,15.149017333984377,0.0,0.0,0.0,0.3151193857192993,4.0,0.0,1.0
811560,293.2898254394531,297.1499938964844,293.1499938964844,0.0537713095545768,-1453.5318603515625,304.1640014648437,0.6457623839378357,0.1007874831557273,0.0926509127020835,293.3504943847656,297.1499938964844,293.1499938964844,0.0151493716984987,-793.0106811523438,304.16754150390625,0.5044100284576416,0.0506215244531631,0.0505353175103664,293.21759033203125,297.1499938964844,293.1499938964844,0.2260387539863586,-3415.762939453125,304.1588439941406,0.9375640153884888,0.3101866841316223,0.2178137153387069,293.2511291503906,297.1499938964844,293.1499938964844,0.2936316728591919,-5680.27880859375,304.1794738769531,0.9990000128746032,0.3922143876552582,0.3616262972354889,293.2104187011719,297.1499938964844,293.1499938964844,0.0135194202885031,-3557.5693359375,303.9013977050781,0.4981130063533783,0.050000000745058,0.2315159142017364,291.1988525390625,291.1499938964844,272.52667236328125,270.9454040527344,283.8754577636719,293.2868347167969,291.20147705078125,1.0,0.2643918395042419,0.905196487903595,0.905196487903595,1.0,1.0,-1.2722642421722412,0.5767996907234192,0.6954644918441772,0.171211764216423,0.0,0.0,0.4028905928134918,44.63279724121094,25.0,20.162172317504883,-9440.2958984375,213.4791412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73199462890625,306.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.330078125,18000.0,0.0,0.0,0.2142740041017532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3190236687660217,0.3190284073352813,-4.74493299407186e-06,0.0,0.0002174608816858,0.0,0.0,14.900679588317873,0.0,0.0,0.0,0.3140924274921417,4.0,0.0,1.0
811620,293.2881164550781,297.1499938964844,293.1499938964844,0.0524204932153224,-1430.775146484375,304.1639099121094,0.6475100517272949,0.0993496850132942,0.0912993252277374,293.3495788574219,297.1499938964844,293.1499938964844,0.0141679309308528,-764.6543579101562,304.1424865722656,0.5026013851165771,0.050000000745058,0.0489040538668632,293.217041015625,297.1499938964844,293.1499938964844,0.2250229120254516,-3403.352783203125,304.1590881347656,0.9448676109313964,0.3094375431537628,0.217252492904663,293.23944091796875,297.1499938964844,293.1499938964844,0.2853393256664276,-5549.552734375,304.18914794921875,0.9990000128746032,0.3932213187217712,0.3534232079982757,293.21051025390625,297.1499938964844,293.1499938964844,0.0134452739730477,-3546.26171875,303.8910522460937,0.5020067691802979,0.050000000745058,0.2312228083610534,291.2129821777344,291.1499938964844,272.5450134277344,270.95361328125,283.8861389160156,293.28387451171875,291.2151184082031,1.0,0.2602520883083343,0.9049952626228333,0.9049952626228333,1.0,1.0,-1.2562071084976196,0.569283664226532,0.6869235038757324,0.1682368218898773,0.0,0.0,0.397262692451477,42.872318267822266,25.0,26.411693572998047,-9317.4697265625,204.1275787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7535705566406,306.65167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.8984375,18000.0,0.0,0.0,0.2128745764493942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3133615553379059,0.3133662939071655,-4.728962267108727e-06,0.0,0.0002160406293114,0.0,0.0,14.55009651184082,0.0,0.0,0.0,0.312663733959198,4.0,0.0,1.0
811680,293.2864990234375,297.1499938964844,293.1499938964844,0.0511151477694511,-1408.9796142578125,304.16375732421875,0.6491798758506775,0.0979213416576385,0.0899558812379837,293.3500061035156,297.1499938964844,293.1499938964844,0.013992728665471,-759.6986083984375,304.1043701171875,0.5059782266616821,0.050000000745058,0.0486938655376434,293.216552734375,297.1499938964844,293.1499938964844,0.2241420149803161,-3392.707275390625,304.1590270996094,0.9519144296646118,0.3086802661418915,0.216685339808464,293.2242126464844,297.1499938964844,293.1499938964844,0.2774571776390075,-5425.50732421875,304.1963195800781,0.9990000128746032,0.3950752913951874,0.3455127775669098,293.2105712890625,297.1499938964844,293.1499938964844,0.0133823612704873,-3537.20263671875,303.8805236816406,0.5059490203857422,0.050000000745058,0.2309464812278747,291.22039794921875,291.1499938964844,272.5633239746094,270.9618225097656,283.8968200683594,293.2818298339844,291.22088623046875,1.0,0.2564965486526489,0.9047940373420716,0.9047940373420716,1.0,1.0,-1.2424620389938354,0.5628496408462524,0.679612398147583,0.1657176315784454,0.0,0.0,0.3917806148529053,41.23210144042969,28.0,19.26930809020996,-9192.43359375,196.00489807128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7873229980469,306.6342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18074.576171875,18000.0,0.0,0.0,0.2112980931997299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3069101870059967,0.3069148957729339,-4.708942014985951e-06,0.0,0.0002144407044397,0.0,0.0,14.150236129760742,0.0,0.0,0.0,0.3110547363758087,4.0,0.0,1.0
811740,293.2848815917969,297.1499938964844,293.1499938964844,0.0498581379652023,-1388.1485595703125,304.1635437011719,0.6499386429786682,0.096506230533123,0.0886357948184013,293.3520812988281,297.1499938964844,293.1499938964844,0.0137935625389218,-754.9805908203125,304.0622253417969,0.5092225074768066,0.050000000745058,0.0486411713063716,293.2161560058594,297.1499938964844,293.1499938964844,0.223375990986824,-3383.539794921875,304.1587829589844,0.9573184251785278,0.3079199492931366,0.2161244004964828,293.2069702148437,297.1499938964844,293.1499938964844,0.2712016999721527,-5327.66748046875,304.19921875,0.9990000128746032,0.39752396941185,0.339243620634079,293.210693359375,297.1499938964844,293.1499938964844,0.0133324889466166,-3530.545166015625,303.8697204589844,0.5092218518257141,0.050000000745058,0.2307319641113281,291.22186279296875,291.1499938964844,272.5816650390625,270.97003173828125,283.908203125,293.2820129394531,291.2219543457031,1.0,0.2535629868507385,0.9045928120613098,0.9045928120613098,1.0,1.0,-1.2312357425689695,0.5575956106185913,0.6736401319503784,0.1636723130941391,0.0,0.0,0.3868303894996643,39.95351791381836,28.0,11.791624069213867,-9091.6181640625,189.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8307800292969,306.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.021484375,18000.0,0.0,0.0,0.2095461785793304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3009827733039856,0.3009874522686004,-4.688615717896028e-06,0.0,0.0002126627223333,0.0,0.0,13.782099723815918,0.0,0.0,0.0,0.3095535933971405,4.0,0.0,1.0
811800,293.2833251953125,297.1499938964844,293.1499938964844,0.0486144609749317,-1367.6114501953125,304.163330078125,0.6498810052871704,0.0951056778430938,0.0873377919197082,293.35546875,297.1499938964844,293.1499938964844,0.0136530855670571,-751.5825805664062,304.0166015625,0.5118675231933594,0.050000000745058,0.0486063994467258,293.2157592773437,297.1499938964844,293.1499938964844,0.2226093262434005,-3374.337158203125,304.1585693359375,0.9613249897956848,0.3071581721305847,0.2155694961547851,293.1896667480469,297.1499938964844,293.1499938964844,0.2662302553653717,-5250.3125,304.19927978515625,0.9990000128746032,0.4001970887184143,0.334365040063858,293.2108459472656,297.1499938964844,293.1499938964844,0.0132870227098464,-3524.49462890625,303.85888671875,0.5118674635887146,0.050000000745058,0.2305677533149719,291.2235107421875,291.1499938964844,272.6000061035156,270.9782409667969,283.9208374023437,293.28515625,291.2239074707031,1.0,0.2511959969997406,0.904391586780548,0.904391586780548,1.0,1.0,-1.2219932079315186,0.553264856338501,0.6687283515930176,0.1620122194290161,0.0,0.0,0.3817722201347351,38.96848678588867,46.0,9.088013648986816,-9006.9296875,184.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8775939941406,306.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.712890625,18000.0,0.0,0.0,0.2076697647571563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2953896224498749,0.2953943014144897,-4.669621830544202e-06,0.0,0.0002107584150508,0.0,0.0,13.439338684082031,0.0,0.0,0.0,0.3081390261650085,4.0,0.0,1.0
811860,293.2818298339844,297.1499938964844,293.1499938964844,0.0474375747144222,-1348.3135986328125,304.1630554199219,0.6461406350135803,0.0937065556645393,0.0860882550477981,293.3598937988281,297.1499938964844,293.1499938964844,0.0135342562571167,-748.9476928710938,303.96783447265625,0.511293351650238,0.050000000745058,0.0486137866973876,293.2154541015625,297.1499938964844,293.1499938964844,0.221964806318283,-3366.706787109375,304.1581726074219,0.959460198879242,0.3063822090625763,0.215040847659111,293.175537109375,297.1499938964844,293.1499938964844,0.2668325901031494,-5263.4951171875,304.1890563964844,0.9990000128746032,0.4024779498577118,0.3354099988937378,293.2110595703125,297.1499938964844,293.1499938964844,0.0132663724943995,-3522.667236328125,303.8476867675781,0.511293351650238,0.050000000745058,0.2306028753519058,291.221923828125,291.1499938964844,272.61834716796875,270.9864501953125,283.9325561523437,293.29034423828125,291.2193298339844,1.0,0.2517759501934051,0.904285728931427,0.904285728931427,1.0,1.0,-1.2210626602172852,0.5528271198272705,0.6682354807853699,0.1618329882621765,0.0,0.0,0.3770692050457001,39.14452362060547,46.0,-9.38413429260254,-8918.2109375,184.6405639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9246826171875,306.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.171875,18000.0,0.0,0.0,0.2056966572999954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2898059785366058,0.2898106276988983,-4.6512045628333e-06,0.0,0.0002087559551,0.0,0.0,13.102519989013672,0.0,0.0,0.0,0.3067595958709717,4.0,0.0,1.0
811920,293.28045654296875,297.1499938964844,293.1499938964844,0.0464044660329818,-1331.7115478515625,304.1625671386719,0.6396746635437012,0.092308297753334,0.084869846701622,293.3651123046875,297.1499938964844,293.1499938964844,0.0134534668177366,-747.9108276367188,303.9159240722656,0.5082308650016785,0.050000000745058,0.048654481768608,293.2152404785156,297.1499938964844,293.1499938964844,0.2217582166194915,-3364.771728515625,304.1570739746094,0.952886700630188,0.3055961430072784,0.2145270556211471,293.1692199707031,297.1499938964844,293.1499938964844,0.2723585069179535,-5355.9951171875,304.1718444824219,0.9990000128746032,0.4034019112586975,0.3411142826080322,293.2113952636719,297.1499938964844,293.1499938964844,0.0132870823144912,-3529.02880859375,303.8355712890625,0.5082308650016785,0.050000000745058,0.2307959198951721,291.1988830566406,291.1499938964844,272.6366577148437,270.99468994140625,283.9423828125,293.2947692871094,291.19317626953125,1.0,0.2541607022285461,0.9041799306869508,0.9041799306869508,1.0,1.0,-1.2266652584075928,0.5554224848747253,0.6712427735328674,0.1628817617893219,0.0,0.0,0.3760122656822204,40.24140167236328,64.0,-41.01066207885742,-8887.837890625,188.73257446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96990966796875,306.5570373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.91796875,18000.0,0.0,0.0,0.2036487460136413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2863450944423675,0.2863497138023376,-4.6352970457519405e-06,0.0,0.0002066775778075,0.0,0.0,12.884018898010254,0.0,0.0,0.0,0.3058741986751556,4.0,0.0,1.0
811980,293.2791442871094,297.1499938964844,293.1499938964844,0.0453977361321449,-1315.58935546875,304.162109375,0.6313337087631226,0.090911366045475,0.083680011332035,293.3710021972656,297.1499938964844,293.1499938964844,0.0133823221549391,-747.2220458984375,303.8613586425781,0.5033902525901794,0.050000000745058,0.0487236753106117,293.215087890625,297.1499938964844,293.1499938964844,0.2215950042009353,-3363.3330078125,304.15606689453125,0.9423919320106506,0.3048022389411926,0.2140285670757293,293.1724548339844,297.1499938964844,293.1499938964844,0.2815954089164734,-5506.9697265625,304.1510314941406,0.9990000128746032,0.402532696723938,0.3506023585796356,293.2119445800781,297.1499938964844,293.1499938964844,0.0133207309991121,-3537.53369140625,303.8226928710937,0.5033902525901794,0.050000000745058,0.2311241328716278,291.1728210449219,291.1499938964844,272.6549987792969,271.0029602050781,283.94952392578125,293.29656982421875,291.16827392578125,1.0,0.2581872940063476,0.9040740728378296,0.9040740728378296,1.0,1.0,-1.237590193748474,0.5605010390281677,0.6770890951156616,0.1649077981710434,0.0,0.0,0.3771269619464874,42.12356185913086,64.0,-53.09009552001953,-8923.1240234375,196.2684631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9990539550781,306.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.431640625,18000.0,0.0,0.0,0.2016846388578415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2863017320632934,0.2863063812255859,-4.628041097021196e-06,0.0,0.0002046842710115,0.0,0.0,12.862980842590332,0.0,0.0,0.0,0.3057393133640289,4.0,0.0,1.0
812040,293.2779541015625,297.1499938964844,293.1499938964844,0.0443990193307399,-1299.6070556640625,304.1617126464844,0.6215245127677917,0.0895131081342697,0.0825158879160881,293.3774108886719,297.1499938964844,293.1499938964844,0.0133160166442394,-746.6840209960938,303.804443359375,0.4972922801971435,0.050000000745058,0.0488200336694717,293.2149963378906,297.1499938964844,293.1499938964844,0.2214138805866241,-3361.613037109375,304.1553039550781,0.9286223649978638,0.3039978146553039,0.213543564081192,293.1859436035156,297.1499938964844,293.1499938964844,0.2941089868545532,-5708.3212890625,304.1280822753906,0.9990000128746032,0.3996098935604095,0.363404631614685,293.2128295898437,297.1499938964844,293.1499938964844,0.0133619075641036,-3547.15869140625,303.808837890625,0.4972922801971435,0.050000000745058,0.231581225991249,291.1493225097656,291.1499938964844,272.67333984375,271.0112609863281,283.954345703125,293.296142578125,291.14459228515625,1.0,0.2636729478836059,0.9039682149887084,0.9039682149887084,1.0,1.0,-1.2531946897506714,0.5677700638771057,0.6854246258735657,0.1677979230880737,0.0,0.0,0.3795188963413238,44.75128555297852,67.0,-60.54575347900391,-8989.2255859375,207.111557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0022277832031,306.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.677734375,18000.0,0.0,0.0,0.1999472379684448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2879289388656616,0.2879335582256317,-4.627990165317897e-06,0.0,0.0002029210299951,0.0,0.0,12.94572639465332,0.0,0.0,0.0,0.3060413599014282,4.0,0.0,1.0
812100,293.2767639160156,297.1499938964844,293.1499938964844,0.0433916598558425,-1283.5128173828125,304.16143798828125,0.6124922633171082,0.0881262049078941,0.0813456401228904,293.3841552734375,297.1499938964844,293.1499938964844,0.0132417920976877,-745.9052734375,303.7453308105469,0.4923039674758911,0.050000000745058,0.0489065907895565,293.2148742675781,297.1499938964844,293.1499938964844,0.2212307453155517,-3359.83984375,304.1546630859375,0.9169939756393432,0.3031958937644958,0.2130476236343383,293.2079772949219,297.1499938964844,293.1499938964844,0.305322527885437,-5885.84326171875,304.1117858886719,0.9990000128746032,0.3948367238044739,0.3744675517082214,293.2140197753906,297.1499938964844,293.1499938964844,0.0133969886228442,-3555.959716796875,303.7939758300781,0.4923039674758911,0.050000000745058,0.2319918125867843,291.125,291.1499938964844,272.6916809082031,271.01959228515625,283.9603271484375,293.2966003417969,291.12109375,1.0,0.2680462002754211,0.9038623571395874,0.9038623571395874,1.0,1.0,-1.2663942575454712,0.5739051103591919,0.6924892067909241,0.1703114658594131,0.0,0.0,0.3836358785629272,47.10540008544922,67.0,-60.385379791259766,-9066.4345703125,216.75485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9761962890625,306.5338439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.541015625,18000.0,0.0,0.0,0.1985245496034622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2913283407688141,0.2913329601287842,-4.63372725789668e-06,0.0,0.0002014771889662,0.0,0.0,13.134557723999023,0.0,0.0,0.0,0.306793749332428,4.0,0.0,1.0
812160,293.2755126953125,297.1499938964844,293.1499938964844,0.0423601381480693,-1266.842041015625,304.1612243652344,0.5998800992965698,0.0867634639143943,0.0802418962121009,293.3911437988281,297.1499938964844,293.1499938964844,0.0131670571863651,-744.8422241210938,303.6849060058594,0.4850483238697052,0.050000000745058,0.0490428879857063,293.21466064453125,297.1499938964844,293.1499938964844,0.2208016514778137,-3354.7685546875,304.1546325683594,0.9016653299331664,0.3024147748947143,0.2125984281301498,293.2291259765625,297.1499938964844,293.1499938964844,0.3037053048610687,-5857.0263671875,304.1219787597656,0.987235426902771,0.3899408876895904,0.3720903694629669,293.21533203125,297.1499938964844,293.1499938964844,0.0134344762191176,-3563.868408203125,303.7789611816406,0.4850483238697052,0.050000000745058,0.232638344168663,291.11474609375,291.1499938964844,272.7099914550781,271.0279846191406,283.97296142578125,293.3010559082031,291.1162109375,1.0,0.2718489468097687,0.9034825563430786,0.9034825563430786,1.0,1.0,-1.262199640274048,0.571869969367981,0.6903296709060669,0.1696901321411132,0.0,0.0,0.3871608078479767,50.51003646850586,70.0,-27.40438270568848,-9101.2607421875,222.588119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92401123046875,306.5597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17954.951171875,18000.0,0.0,0.0,0.1974429786205291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2957633435726166,0.295767992734909,-4.645102308131754e-06,0.0,0.0002003795234486,0.0,0.0,13.392980575561523,0.0,0.0,0.0,0.3078151941299438,4.0,0.0,1.0
812220,293.27459716796875,297.1499938964844,293.1499938964844,0.0411825962364673,-1247.4698486328125,304.16131591796875,0.587913453578949,0.0853567793965339,0.0791241899132728,293.3986511230469,297.1499938964844,293.1499938964844,0.0130527494475245,-742.0331420898438,303.6230773925781,0.4783408343791961,0.050000000745058,0.0491738952696323,293.214599609375,297.1499938964844,293.1499938964844,0.219872161746025,-3343.145751953125,304.1554870605469,0.889026403427124,0.3016065657138824,0.2121432274580001,293.2418212890625,297.1499938964844,293.1499938964844,0.2999345660209656,-5794.77490234375,304.1338806152344,0.9729471802711488,0.386438637971878,0.3683147132396698,293.21685791015625,297.1499938964844,293.1499938964844,0.0134346764534711,-3564.029541015625,303.7640380859375,0.4783408343791961,0.050000000745058,0.2332597970962524,291.131591796875,291.1499938964844,272.72833251953125,271.0364074707031,283.9867553710937,293.30718994140625,291.1355285644531,1.0,0.2752247750759125,0.903102695941925,0.903102695941925,1.0,1.0,-1.2560701370239258,0.5689661502838135,0.6871040463447571,0.1686034053564071,0.0,0.0,0.3867702484130859,53.75413513183594,70.0,10.692475318908691,-9090.8134765625,227.3394927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8581848144531,306.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.1953125,18000.0,0.0,0.0,0.1966183483600616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2976487278938293,0.2976533770561218,-4.655797511077253e-06,0.0,0.0001995426282519,0.0,0.0,13.51930809020996,0.0,0.0,0.0,0.308310329914093,4.0,0.0,1.0
812280,293.2739562988281,297.1499938964844,293.1499938964844,0.0399742983281612,-1227.6485595703125,304.1614685058594,0.5769603848457336,0.083905778825283,0.0779511183500289,293.4066772460937,297.1499938964844,293.1499938964844,0.0129324356094002,-739.081298828125,303.5587158203125,0.4721684455871582,0.050000000745058,0.0492917522788047,293.2146911621094,297.1499938964844,293.1499938964844,0.2189775258302688,-3332.0419921875,304.1560974121094,0.8784928321838379,0.3007755279541015,0.2116595357656479,293.2491149902344,297.1499938964844,293.1499938964844,0.2971326410770416,-5748.8330078125,304.141845703125,0.9600189924240112,0.383839339017868,0.3655736744403839,293.218505859375,297.1499938964844,293.1499938964844,0.013431598432362,-3564.078125,303.7484436035156,0.4721684455871582,0.050000000745058,0.233818843960762,291.1468200683594,291.1499938964844,272.7466735839844,271.044921875,284.0003356933594,293.3134460449219,291.1483764648437,1.0,0.2782945334911346,0.9027228355407716,0.9027228355407716,1.0,1.0,-1.251103162765503,0.5666054487228394,0.6844977140426636,0.1677353382110595,0.0,0.0,0.3853963911533355,56.6795539855957,73.0,18.22847366333008,-9038.4599609375,231.78399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,306.507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.1959490627050399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.296663761138916,0.2966684401035309,-4.658403213397833e-06,0.0,0.0001988633885048,0.0,0.0,13.475269317626951,0.0,0.0,0.0,0.3081771433353424,4.0,0.0,1.0
812340,293.2734069824219,297.1499938964844,293.1499938964844,0.0387868732213974,-1208.2852783203125,304.1615295410156,0.5668164491653442,0.0824422687292099,0.0767426416277885,293.4150695800781,297.1499938964844,293.1499938964844,0.0128159681335091,-736.4242553710938,303.4915771484375,0.4661543071269989,0.050000000745058,0.049399446696043,293.2147827148437,297.1499938964844,293.1499938964844,0.2182579487562179,-3323.263671875,304.1562805175781,0.8695100545883179,0.2999368011951446,0.211157888174057,293.2531433105469,297.1499938964844,293.1499938964844,0.2951643764972687,-5716.83984375,304.1468811035156,0.9484074711799622,0.38178750872612,0.3635026812553406,293.2202453613281,297.1499938964844,293.1499938964844,0.0134356329217553,-3566.12158203125,303.7320251464844,0.4661543071269989,0.050000000745058,0.2343297004699707,291.15106201171875,291.1499938964844,272.7650146484375,271.05352783203125,284.01373291015625,293.3196716308594,291.1513977050781,1.0,0.2811071872711181,0.902342975139618,0.902342975139618,1.0,1.0,-1.2468816041946411,0.5645907521247864,0.68229079246521,0.1670141667127609,0.0,0.0,0.3848673403263092,59.3571662902832,73.0,13.478623390197754,-8989.3076171875,235.93649291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7274475097656,306.459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.09765625,18000.0,0.0,0.0,0.195361316204071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2956785261631012,0.2956831753253937,-4.656620603782358e-06,0.0,0.0001982668909477,0.0,0.0,13.419471740722656,0.0,0.0,0.0,0.3079818785190582,4.0,0.0,1.0
812400,293.2728576660156,297.1499938964844,293.1499938964844,0.0375982224941253,-1188.874267578125,304.1615905761719,0.5573828220367432,0.0809882953763008,0.075525939464569,293.4237060546875,297.1499938964844,293.1499938964844,0.0126940421760082,-733.5652465820312,303.4223937988281,0.4601821899414062,0.050000000745058,0.0494993403553962,293.2148742675781,297.1499938964844,293.1499938964844,0.2175431847572326,-3314.55224609375,304.1564636230469,0.8616932034492493,0.2990977466106415,0.2106479108333587,293.2553100585937,297.1499938964844,293.1499938964844,0.2935456335544586,-5690.73974609375,304.1503601074219,0.9379426836967468,0.3800556063652038,0.3618263602256775,293.2220153808594,297.1499938964844,293.1499938964844,0.013436016626656,-3567.698974609375,303.71514892578125,0.4601821899414062,0.050000000745058,0.234803557395935,291.1537475585937,291.1499938964844,272.7833251953125,271.06219482421875,284.0271301269531,293.3258972167969,291.1545104980469,1.0,0.2837052643299103,0.9019631147384644,0.9019631147384644,1.0,1.0,-1.2431048154830933,0.5627811551094055,0.6803236603736877,0.1663849651813507,0.0,0.0,0.3843569159507751,61.84293365478516,76.0,12.409062385559082,-8951.0166015625,239.8162384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6687927246094,306.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.501953125,18000.0,0.0,0.0,0.1948520690202713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2951599359512329,0.2951645851135254,-4.654811618820531e-06,0.0,0.0001977500796783,0.0,0.0,13.387809753417969,0.0,0.0,0.0,0.3078509867191314,4.0,0.0,1.0
812460,293.272216796875,297.1499938964844,293.1499938964844,0.0364159233868122,-1169.4937744140625,304.1616516113281,0.5486024618148804,0.0795542821288108,0.0743168219923973,293.43243408203125,297.1499938964844,293.1499938964844,0.012565997429192,-730.4363403320312,303.3515625,0.4548643827438354,0.050000000745058,0.0495929457247257,293.2149353027344,297.1499938964844,293.1499938964844,0.21680349111557,-3305.51708984375,304.1566162109375,0.8547853827476501,0.2982606291770935,0.2101339101791381,293.25634765625,297.1499938964844,293.1499938964844,0.2920911312103271,-5667.46533203125,304.1529235839844,0.9285059571266174,0.3785151243209839,0.3603843450546264,293.22381591796875,297.1499938964844,293.1499938964844,0.0134311886504292,-3568.419677734375,303.6979675292969,0.4548643827438354,0.050000000745058,0.2352475821971893,291.1576843261719,291.1499938964844,272.8016662597656,271.0709533691406,284.0404968261719,293.3323059082031,291.1583557128906,1.0,0.2861191928386688,0.9017378091812134,0.9017378091812134,1.0,1.0,-1.2395975589752195,0.5611017942428589,0.6784958243370056,0.1658231616020202,0.0,0.0,0.3834487497806549,64.17308044433594,76.0,11.400080680847168,-8909.541015625,243.4417419433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61383056640625,306.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.869140625,18000.0,0.0,0.0,0.1944204270839691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2943775653839111,0.2943822145462036,-4.652826646633912e-06,0.0,0.0001973120233742,0.0,0.0,13.34209442138672,0.0,0.0,0.0,0.3076610565185547,4.0,0.0,1.0
812520,293.2715148925781,297.1499938964844,293.1499938964844,0.0352613441646099,-1150.506591796875,304.16162109375,0.5404200553894043,0.0781445726752281,0.0731227546930313,293.44122314453125,297.1499938964844,293.1499938964844,0.0124362837523221,-727.228515625,303.27911376953125,0.4501792192459106,0.050000000745058,0.0496815182268619,293.2149963378906,297.1499938964844,293.1499938964844,0.2160926461219787,-3296.8642578125,304.1567077636719,0.8485905528068542,0.2974265217781067,0.2096178531646728,293.2567749023437,297.1499938964844,293.1499938964844,0.2907858490943908,-5646.75732421875,304.1547546386719,0.920000433921814,0.3770884871482849,0.3590782284736633,293.2256164550781,297.1499938964844,293.1499938964844,0.0134253343567252,-3569.1455078125,303.6804504394531,0.4501792192459106,0.050000000745058,0.235667735338211,291.1600952148437,291.1499938964844,272.82000732421875,271.0798034667969,284.0539855957031,293.3389587402344,291.1603088378906,1.0,0.2883783280849457,0.9015125036239624,0.9015125036239624,1.0,1.0,-1.236250638961792,0.5594945549964905,0.6767560839653015,0.1653022766113281,0.0,0.0,0.3825270533561706,66.37810516357422,64.0,8.193678855895996,-8865.6318359375,246.8412322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638122558594,306.33984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0078125,18000.0,0.0,0.0,0.1940436661243438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2933657169342041,0.2933703660964966,-4.650061327993171e-06,0.0,0.0001969296572497,0.0,0.0,13.282543182373049,0.0,0.0,0.0,0.3074212670326233,4.0,0.0,1.0
812580,293.27069091796875,297.1499938964844,293.1499938964844,0.0340853482484817,-1131.0609130859375,304.1616516113281,0.5354773998260498,0.0767697691917419,0.071893073618412,293.449951171875,297.1499938964844,293.1499938964844,0.012280635535717,-723.0462036132812,303.20526123046875,0.4489524960517883,0.050000000745058,0.0497057810425758,293.2149963378906,297.1499938964844,293.1499938964844,0.215348482131958,-3287.801513671875,304.1568298339844,0.8464136123657227,0.2966024875640869,0.2090581655502319,293.2567443847656,297.1499938964844,293.1499938964844,0.2895162403583526,-5626.736328125,304.1562194824219,0.9168466925621032,0.3757404088973999,0.3577979505062103,293.2273864746094,297.1499938964844,293.1499938964844,0.0133907962590456,-3565.5,303.6627502441406,0.4489524960517883,0.050000000745058,0.2357828170061111,291.1612548828125,291.1499938964844,272.8383483886719,271.0887451171875,284.0678100585937,293.3458557128906,291.1615600585937,1.0,0.288286954164505,0.9012872576713562,0.9012872576713562,1.0,1.0,-1.2323426008224487,0.5576192140579224,0.6747233271598816,0.1646996438503265,0.0,0.0,0.3816602230072021,66.9486083984375,64.0,6.485127925872803,-8823.2255859375,246.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194091796875,306.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2421875,18000.0,0.0,0.0,0.1937052756547927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2923984825611114,0.2924031317234039,-4.647020887205144e-06,0.0,0.0001965862320503,0.0,0.0,13.224674224853516,0.0,0.0,0.0,0.3071850538253784,4.0,0.0,1.0
