time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812640,293.2696533203125,297.1499938964844,293.1499938964844,0.0329091809689998,-1111.4464111328125,304.16168212890625,0.5326755046844482,0.0754436179995536,0.0706595405936241,293.4585266113281,297.1499938964844,293.1499938964844,0.0121068358421325,-718.0853881835938,303.13043212890625,0.4499806761741638,0.050000000745058,0.0496854521334171,293.21490478515625,297.1499938964844,293.1499938964844,0.2145534604787826,-3278.085693359375,304.15704345703125,0.846872866153717,0.2957977056503296,0.2084763348102569,293.25640869140625,297.1499938964844,293.1499938964844,0.2882227301597595,-5606.392578125,304.1574401855469,0.9171830415725708,0.3744527995586395,0.3565381169319153,293.2290344238281,297.1499938964844,293.1499938964844,0.0133344288915395,-3558.314208984375,303.64508056640625,0.4499806761741638,0.050000000745058,0.2356864064931869,291.1636047363281,291.1499938964844,272.8566589355469,271.0978088378906,284.0819702148437,293.3529968261719,291.1641540527344,1.0,0.2870279848575592,0.9010619521141052,0.9010619521141052,1.0,1.0,-1.2280869483947754,0.5555780529975891,0.6725088357925415,0.1640470623970031,0.0,0.0,0.380526602268219,66.38645935058594,52.0,7.168168544769287,-8779.9677734375,243.825912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4807434082031,306.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.52734375,18000.0,0.0,0.0,0.1933924257755279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2913264036178589,0.2913310527801513,-4.6438944991678e-06,0.0,0.0001962687238119,0.0,0.0,13.16130828857422,0.0,0.0,0.0,0.3069224655628204,4.0,0.0,1.0
812700,293.2684326171875,297.1499938964844,293.1499938964844,0.0317544564604759,-1092.0018310546875,304.1616516113281,0.531509280204773,0.0741678923368454,0.0694389641284942,293.4669189453125,297.1499938964844,293.1499938964844,0.0119214160367846,-712.5697021484375,303.0546875,0.4527775943279266,0.050000000745058,0.0496317148208618,293.2147216796875,297.1499938964844,293.1499938964844,0.2137363404035568,-3268.0888671875,304.1572570800781,0.849374532699585,0.2950128316879272,0.2078834772109985,293.255859375,297.1499938964844,293.1499938964844,0.2869256138801574,-5586.05078125,304.1584167480469,0.9202116131782532,0.3732141554355621,0.3552961945533752,293.2305603027344,297.1499938964844,293.1499938964844,0.0132628148421645,-3548.641357421875,303.62750244140625,0.4527775943279266,0.050000000745058,0.2354314774274826,291.16650390625,291.1499938964844,272.875,271.10699462890625,284.0964050292969,293.3603820800781,291.1670227050781,1.0,0.2847486436367035,0.9008366465568542,0.9008366465568542,1.0,1.0,-1.2236027717590332,0.5534253120422363,0.6701775193214417,0.1633705496788025,0.0,0.0,0.3791315257549286,64.9760971069336,52.0,7.371339321136475,-8732.787109375,239.23565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4484558105469,306.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.251953125,18000.0,0.0,0.0,0.1930875927209854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2899569869041443,0.2899616360664367,-4.640166935132584e-06,0.0,0.0001959593646461,0.0,0.0,13.081259727478027,0.0,0.0,0.0,0.3065952956676483,4.0,0.0,1.0
812760,293.2670288085937,297.1499938964844,293.1499938964844,0.0306319762021303,-1072.8946533203125,304.1615600585937,0.5317956805229187,0.0729417279362678,0.0682371482253074,293.47509765625,297.1499938964844,293.1499938964844,0.0117285875603556,-706.6487426757812,302.9781188964844,0.4572370946407318,0.050000000745058,0.0495504476130008,293.2144470214844,297.1499938964844,293.1499938964844,0.212919220328331,-3258.096923828125,304.15740966796875,0.8537501692771912,0.2942473590373993,0.2072839736938476,293.2550964355469,297.1499938964844,293.1499938964844,0.2856479585170746,-5566.07666015625,304.1592102050781,0.925707757472992,0.3720201551914215,0.3540706634521484,293.2319641113281,297.1499938964844,293.1499938964844,0.0131801096722483,-3537.168701171875,303.6100158691406,0.4572370946407318,0.050000000745058,0.2350459992885589,291.16900634765625,291.1499938964844,272.8933410644531,271.1163330078125,284.111083984375,293.36798095703125,291.16943359375,1.0,0.281606525182724,0.9006181955337524,0.9006181955337524,1.0,1.0,-1.218946933746338,0.5511875748634338,0.667759358882904,0.1626815199851989,0.0,0.0,0.3776139914989471,62.86730194091797,40.0,6.992710590362549,-8684.0146484375,233.16465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42315673828125,306.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.51171875,18000.0,0.0,0.0,0.1927701979875564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2883883714675903,0.2883929908275604,-4.635728600987932e-06,0.0,0.0001956372434506,0.0,0.0,12.989386558532717,0.0,0.0,0.0,0.3062211871147156,4.0,0.0,1.0
812820,293.2654724121094,297.1499938964844,293.1499938964844,0.0295471493154764,-1053.958740234375,304.16143798828125,0.5334516167640686,0.0717632919549942,0.0670576244592666,293.4830322265625,297.1499938964844,293.1499938964844,0.0115306284278631,-700.384033203125,302.9008178710937,0.4633581042289734,0.050000000745058,0.0494466684758663,293.2140808105469,297.1499938964844,293.1499938964844,0.212098553776741,-3248.058837890625,304.1575622558594,0.8599585890769958,0.2934999167919159,0.2066808640956878,293.25421142578125,297.1499938964844,293.1499938964844,0.2843813300132751,-5546.31298828125,304.15985107421875,0.933537483215332,0.3708632290363312,0.3528611361980438,293.23321533203125,297.1499938964844,293.1499938964844,0.0130884032696485,-3524.15966796875,303.5926208496094,0.4633581042289734,0.050000000745058,0.2345536947250366,291.1713562011719,291.1499938964844,272.9116516113281,271.12579345703125,284.1260070800781,293.3757629394531,291.1718444824219,1.0,0.2777283787727356,0.9003996849060059,0.9003996849060059,1.0,1.0,-1.214165449142456,0.5488860607147217,0.6652793884277344,0.1619883775711059,0.0,0.0,0.3759515881538391,60.18751525878906,40.0,6.989494323730469,-8635.220703125,225.9120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4049072265625,306.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.267578125,18000.0,0.0,0.0,0.1924257129430771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2866867482662201,0.2866913676261902,-4.630790044757305e-06,0.0,0.0001952876336872,0.0,0.0,12.889718055725098,0.0,0.0,0.0,0.3058133721351623,4.0,0.0,1.0
812880,293.2637939453125,297.1499938964844,293.1499938964844,0.0281307753175497,-1034.904052734375,304.1618957519531,0.5364699363708496,0.0706292986869812,0.0659021213650703,293.4906921386719,297.1499938964844,293.1499938964844,0.0113295996561646,-693.834228515625,302.82293701171875,0.470388650894165,0.050000000745058,0.0493247061967849,293.21368408203125,297.1499938964844,293.1499938964844,0.2112710922956466,-3237.9287109375,304.1576843261719,0.8680550456047058,0.2927689850330353,0.206076294183731,293.25323486328125,297.1499938964844,293.1499938964844,0.2831165194511413,-5526.59716796875,304.16033935546875,0.9435323476791382,0.3697366118431091,0.3516649305820465,293.234375,297.1499938964844,293.1499938964844,0.0129895200952887,-3509.8486328125,303.57537841796875,0.470388650894165,0.050000000745058,0.2339751720428466,291.17401123046875,291.1499938964844,272.92999267578125,271.1353759765625,284.1411437988281,293.3837280273437,291.1745300292969,1.0,0.2732188403606415,0.900181233882904,0.900181233882904,1.0,1.0,-1.2092931270599363,0.5465371012687683,0.6627560257911682,0.1612970679998397,0.0,0.0,0.374086856842041,57.04693984985352,28.0,7.321942806243896,-8586.0576171875,217.7328491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934020996094,306.18902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.232421875,18000.0,0.0,0.0,0.1920427680015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2848075628280639,0.284812182188034,-4.62538082501851e-06,0.0,0.0001948989956872,0.0,0.0,12.780153274536133,0.0,0.0,0.0,0.3053644299507141,4.0,0.0,1.0
812940,293.26202392578125,297.1499938964844,293.1499938964844,0.0274065323173999,-1017.7171020507812,304.1610717773437,0.5409631729125977,0.0695409402251243,0.0647731348872184,293.4980773925781,297.1499938964844,293.1499938964844,0.0111271357163786,-687.0552978515625,302.7445068359375,0.4776513874530792,0.050000000745058,0.0491875819861888,293.2132263183594,297.1499938964844,293.1499938964844,0.2104401886463165,-3227.749267578125,304.1578063964844,0.8782340884208679,0.2920533418655395,0.2054717540740966,293.2521667480469,297.1499938964844,293.1499938964844,0.2818552255630493,-5506.94921875,304.1607666015625,0.9554916024208068,0.3686364889144897,0.3504806756973266,293.2353515625,297.1499938964844,293.1499938964844,0.0128851011395454,-3494.480712890625,303.5583190917969,0.4776513874530792,0.050000000745058,0.2333247065544128,291.1768798828125,291.1499938964844,272.9483337402344,271.1451416015625,284.1564636230469,293.391845703125,291.17742919921875,1.0,0.2681425511837005,0.8999627828598022,0.8999627828598022,1.0,1.0,-1.2043565511703491,0.5441533923149109,0.6602031588554382,0.1606116443872451,0.0,0.0,0.3720085918903351,53.52223205566406,28.0,7.704182147979736,-8536.4384765625,208.80667114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,306.1734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4375,18000.0,0.0,0.0,0.1916108280420303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2827174961566925,0.2827221155166626,-4.619417268258985e-06,0.0,0.0001944606337929,0.0,0.0,12.65890121459961,0.0,0.0,0.0,0.3048681020736694,4.0,0.0,1.0
813000,293.2601013183594,297.1499938964844,293.1499938964844,0.0265269950032234,-1000.3922119140624,304.1606750488281,0.5470534563064575,0.0684941262006759,0.063671737909317,293.50518798828125,297.1499938964844,293.1499938964844,0.0109248422086238,-680.1084594726562,302.6656188964844,0.4852761924266815,0.050000000745058,0.0490388125181198,293.21270751953125,297.1499938964844,293.1499938964844,0.2096100896596908,-3217.57421875,304.15789794921875,0.890682578086853,0.291351169347763,0.2048684358596801,293.2510681152344,297.1499938964844,293.1499938964844,0.2806008756160736,-5487.41943359375,304.1610717773437,0.9689796566963196,0.3675586879253387,0.3493072092533111,293.2362365722656,297.1499938964844,293.1499938964844,0.0127770015969872,-3478.348876953125,303.5414428710937,0.4852761924266815,0.050000000745058,0.2326190173625946,291.1797790527344,291.1499938964844,272.9666748046875,271.1550598144531,284.1719970703125,293.40008544921875,291.18035888671875,1.0,0.2625826299190521,0.8997442722320557,0.8997442722320557,1.0,1.0,-1.1993838548660278,0.5417484045028687,0.6576354503631592,0.159935861825943,0.0,0.0,0.369730144739151,49.70282745361328,25.0,7.893859386444092,-8485.83984375,199.33644104003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896789550781,306.1591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.642578125,18000.0,0.0,0.0,0.1911210715770721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2804238796234131,0.2804284989833832,-4.612882094079396e-06,0.0,0.0001939635985763,0.0,0.0,12.526434898376465,0.0,0.0,0.0,0.3043261468410492,4.0,0.0,1.0
813060,293.2581787109375,297.1499938964844,293.1499938964844,0.0256094336509704,-983.5916137695312,304.160400390625,0.5525672435760498,0.0674822852015495,0.0626275539398193,293.5120544433594,297.1499938964844,293.1499938964844,0.0107344202697277,-673.4862670898438,302.5860900878906,0.4919717609882355,0.050000000745058,0.0489129424095153,293.2121887207031,297.1499938964844,293.1499938964844,0.2088172286748886,-3207.8681640625,304.15789794921875,0.9023348093032836,0.2906579673290252,0.2042903751134872,293.2499389648437,297.1499938964844,293.1499938964844,0.2793933153152466,-5468.6533203125,304.1612548828125,0.9803692102432252,0.3664983212947845,0.3481760621070862,293.23699951171875,297.1499938964844,293.1499938964844,0.0126804588362574,-3463.982666015625,303.5246276855469,0.4919717609882355,0.050000000745058,0.2320219427347183,291.1824035644531,291.1499938964844,272.9849853515625,271.1651306152344,284.1875,293.408447265625,291.18280029296875,1.0,0.2579374015331268,0.8995531797409058,0.8995531797409058,1.0,1.0,-1.1947519779205322,0.5395029187202454,0.6552490592002869,0.1593270599842071,0.0,0.0,0.3673025369644165,46.46734237670898,25.0,7.033312797546387,-8434.4765625,191.23748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3966979980469,306.14654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.55078125,18000.0,0.0,0.0,0.1905654072761535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2779513895511627,0.2779560089111328,-4.605799404089339e-06,0.0,0.0001933996682055,0.0,0.0,12.384206771850586,0.0,0.0,0.0,0.3037445545196533,4.0,0.0,1.0
813120,293.2561950683594,297.1499938964844,293.1499938964844,0.0247612334787845,-967.6760864257812,304.1600341796875,0.5578914880752563,0.0664964020252227,0.0616230517625808,293.5187072753906,297.1499938964844,293.1499938964844,0.010552785359323,-667.0912475585938,302.5057983398437,0.4984787106513977,0.050000000745058,0.0488007292151451,293.2117004394531,297.1499938964844,293.1499938964844,0.2080603539943695,-3198.61865234375,304.1578369140625,0.914373815059662,0.2899676263332367,0.2037261128425598,293.24884033203125,297.1499938964844,293.1499938964844,0.2782350778579712,-5450.69091796875,304.16131591796875,0.9903602600097656,0.3654492199420929,0.3470715880393982,293.2377014160156,297.1499938964844,293.1499938964844,0.0125919310376048,-3450.890380859375,303.5077819824219,0.4984787106513977,0.050000000745058,0.2314896583557129,291.1840515136719,291.1499938964844,273.0033264160156,271.1754150390625,284.2030944824219,293.4169921875,291.18426513671875,1.0,0.2535782754421234,0.8993620872497559,0.8993620872497559,1.0,1.0,-1.190331220626831,0.5373539328575134,0.6529773473739624,0.1587644070386886,0.0,0.0,0.3648669719696045,43.58046340942383,25.0,5.401142120361328,-8384.0380859375,183.97076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408935546875,306.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.412109375,18000.0,0.0,0.0,0.1899377107620239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2754124402999878,0.2754170298576355,-4.59835109722917e-06,0.0,0.0001927626290125,0.0,0.0,12.238432884216309,0.0,0.0,0.0,0.3031481802463531,4.0,0.0,1.0
813180,293.2542724609375,297.1499938964844,293.1499938964844,0.0239647515118122,-952.443603515625,304.15966796875,0.5623027086257935,0.0655330345034599,0.0606594830751419,293.5252380371094,297.1499938964844,293.1499938964844,0.0103808930143713,-660.9720458984375,302.4247131347656,0.5044373869895935,0.050000000745058,0.0487083904445171,293.21124267578125,297.1499938964844,293.1499938964844,0.2073332071304321,-3189.739990234375,304.1577453613281,0.9257735013961792,0.2892777919769287,0.2031778544187545,293.2477722167969,297.1499938964844,293.1499938964844,0.277069091796875,-5432.86572265625,304.161376953125,0.9982914924621582,0.364410936832428,0.3459815382957458,293.2383728027344,297.1499938964844,293.1499938964844,0.012513174675405,-3439.3544921875,303.49090576171875,0.5044373869895935,0.050000000745058,0.2310516387224197,291.1850891113281,291.1499938964844,273.02166748046875,271.18585205078125,284.2187805175781,293.4256896972656,291.18524169921875,1.0,0.2499285191297531,0.899170994758606,0.899170994758606,1.0,1.0,-1.186106562614441,0.5352952480316162,0.6508112549781799,0.1582417041063308,0.0,0.0,0.3624221384525299,41.19925308227539,25.0,4.085935592651367,-8335.3740234375,177.84405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42559814453125,306.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18028.462890625,18000.0,0.0,0.0,0.1892370581626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2728866934776306,0.2728912830352783,-4.590831849782262e-06,0.0,0.0001920515642268,0.0,0.0,12.09386920928955,0.0,0.0,0.0,0.3025545477867126,4.0,0.0,1.0
813240,293.2523193359375,297.1499938964844,293.1499938964844,0.0232206396758556,-937.9004516601562,304.1592712402344,0.564314603805542,0.0645949989557266,0.0597481727600097,293.53155517578125,297.1499938964844,293.1499938964844,0.0102208210155367,-655.1907348632812,302.3431396484375,0.5086597204208374,0.050000000745058,0.0486488565802574,293.2107849121094,297.1499938964844,293.1499938964844,0.2066061794757843,-3180.825927734375,304.1576538085937,0.9334558248519896,0.2885927259922027,0.2026554942131042,293.2447509765625,297.1499938964844,293.1499938964844,0.271712452173233,-5346.37548828125,304.1691589355469,0.9990000128746032,0.3637560307979584,0.3403035998344421,293.23895263671875,297.1499938964844,293.1499938964844,0.0124472333118319,-3429.702392578125,303.4741516113281,0.5086597204208374,0.050000000745058,0.2307692170143127,291.1875,291.1499938964844,273.0400085449219,271.1965026855469,284.23760986328125,293.4358825683594,291.188720703125,1.0,0.2465794086456298,0.8989799618721008,0.8989799618721008,1.0,1.0,-1.1762516498565674,0.5305531620979309,0.6456984877586365,0.1569036245346069,0.0,0.0,0.3597060143947601,39.58904647827149,25.0,9.798619270324709,-8270.8564453125,171.57760620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4463806152344,306.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.1484375,18000.0,0.0,0.0,0.1884579360485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2702983617782593,0.2703029215335846,-4.5833439799025655e-06,0.0,0.000191260856809,0.0,0.0,11.94700813293457,0.0,0.0,0.0,0.3019489049911499,4.0,0.0,1.0
813300,293.2504272460937,297.1499938964844,293.1499938964844,0.0224926192313432,-923.2546997070312,304.1589050292969,0.5654091238975525,0.0636689215898513,0.0588664598762989,293.5378112792969,297.1499938964844,293.1499938964844,0.0100608607754111,-649.1414184570312,302.261962890625,0.5122329592704773,0.050000000745058,0.0486019887030124,293.2103881835937,297.1499938964844,293.1499938964844,0.2057467550039291,-3170.12744140625,304.1578369140625,0.9396113753318788,0.2878984808921814,0.2021416872739792,293.2370910644531,297.1499938964844,293.1499938964844,0.2651727199554443,-5241.494140625,304.1775207519531,0.9990000128746032,0.3640598356723785,0.3337056636810303,293.239501953125,297.1499938964844,293.1499938964844,0.0123784905299544,-3418.837890625,303.4578552246094,0.5122329592704773,0.050000000745058,0.2305469214916229,291.1977844238281,291.1499938964844,273.0583190917969,271.20733642578125,284.259033203125,293.44940185546875,291.2004089355469,1.0,0.2435021847486496,0.8987888693809509,0.8987888693809509,1.0,1.0,-1.1652079820632937,0.5252488851547241,0.6399590969085693,0.1553938835859298,0.0,0.0,0.3555241227149963,38.28753280639648,25.0,21.47463035583496,-8192.1689453125,165.68038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47381591796875,306.1417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.5234375,18000.0,0.0,0.0,0.1875644028186798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2669034004211426,0.2669079601764679,-4.575101229420397e-06,0.0,0.0001903540251078,0.0,0.0,11.759329795837402,0.0,0.0,0.0,0.3011758327484131,4.0,0.0,1.0
813360,293.24859619140625,297.1499938964844,293.1499938964844,0.0217923875898122,-908.8602294921876,304.1585693359375,0.5661828517913818,0.0627548173069953,0.0579992868006229,293.5439453125,297.1499938964844,293.1499938964844,0.0099042961373925,-643.1177368164062,302.18023681640625,0.5156333446502686,0.050000000745058,0.0485601089894771,293.2100830078125,297.1499938964844,293.1499938964844,0.2048826366662979,-3159.369873046875,304.157958984375,0.9451956748962402,0.2871946990489959,0.2016241401433944,293.22625732421875,297.1499938964844,293.1499938964844,0.2591549456119537,-5145.0634765625,304.1834411621094,0.9990000128746032,0.3650825321674347,0.3276967704296112,293.2399597167969,297.1499938964844,293.1499938964844,0.0123125733807682,-3408.36474609375,303.4418029785156,0.5156333446502686,0.050000000745058,0.2303482592105865,291.2091369628906,291.1499938964844,273.07666015625,271.2184143066406,284.2823791503906,293.4667358398437,291.2109375,1.0,0.2406903505325317,0.8986436724662781,0.8986436724662781,1.0,1.0,-1.1550283432006836,0.5203534364700317,0.6346748471260071,0.1540388464927673,0.0,0.0,0.3504254519939422,37.1226921081543,25.0,23.472795486450195,-8098.345703125,160.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096435546875,306.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.109375,18000.0,0.0,0.0,0.1865239888429641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2622533738613128,0.2622579336166382,-4.564128630590858e-06,0.0,0.0001892981381388,0.0,0.0,11.50493335723877,0.0,0.0,0.0,0.3001518249511719,4.0,0.0,1.0
813420,293.246826171875,297.1499938964844,293.1499938964844,0.0211331322789192,-895.0736083984375,304.158203125,0.5666611790657043,0.0618569813668727,0.0571492314338684,293.5499572753906,297.1499938964844,293.1499938964844,0.0097543261945247,-637.3492431640625,302.09722900390625,0.5188539624214172,0.050000000745058,0.0485226698219776,293.2098083496094,297.1499938964844,293.1499938964844,0.2040995359420776,-3149.68701171875,304.157958984375,0.9502224922180176,0.2864885926246643,0.2011058330535888,293.21356201171875,297.1499938964844,293.1499938964844,0.2537203729152679,-5058.181640625,304.18719482421875,0.9990000128746032,0.3666102290153503,0.3222299516201019,293.2402648925781,297.1499938964844,293.1499938964844,0.0122546637430787,-3399.521484375,303.4258117675781,0.5188539624214172,0.050000000745058,0.230170652270317,291.2159423828125,291.1499938964844,273.0950012207031,271.22967529296875,284.3078308105469,293.4881896972656,291.2169494628906,1.0,0.2381193488836288,0.89849853515625,0.89849853515625,1.0,1.0,-1.1456271409988403,0.5158247351646423,0.629802405834198,0.1528191268444061,0.0,0.0,0.3453245759010315,36.07957458496094,25.0,19.563934326171875,-8002.6171875,155.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5549621582031,306.126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.779296875,18000.0,0.0,0.0,0.1853067278861999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2572536766529083,0.2572582066059112,-4.5510769268730655e-06,0.0,0.0001880627678474,0.0,0.0,11.230892181396484,0.0,0.0,0.0,0.2990467846393585,4.0,0.0,1.0
813480,293.2450561523437,297.1499938964844,293.1499938964844,0.0205099545419216,-881.794189453125,304.1578369140625,0.5668847560882568,0.0609795227646827,0.0563187785446643,293.5558166503906,297.1499938964844,293.1499938964844,0.0096092233434319,-631.7334594726562,302.0131530761719,0.5219017863273621,0.050000000745058,0.0484890602529048,293.20953369140625,297.1499938964844,293.1499938964844,0.2033693492412567,-3140.696533203125,304.1578369140625,0.954742968082428,0.2857842147350311,0.2005901783704757,293.199951171875,297.1499938964844,293.1499938964844,0.2487802356481552,-4979.30712890625,304.1893920898437,0.9990000128746032,0.3684758245944977,0.3172421753406524,293.240478515625,297.1499938964844,293.1499938964844,0.0122017376124858,-3391.68896484375,303.40985107421875,0.5219017863273621,0.050000000745058,0.2300112247467041,291.21990966796875,291.1499938964844,273.11334228515625,271.2411804199219,284.3280944824219,293.5014038085937,291.2203674316406,1.0,0.2357616275548935,0.8983533978462219,0.8983533978462219,1.0,1.0,-1.136923909187317,0.5116267204284668,0.6252971887588501,0.1517132222652435,0.0,0.0,0.3402585983276367,35.14155197143555,28.0,13.95142650604248,-7912.88427734375,151.37246704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60797119140625,306.1208801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.279296875,18000.0,0.0,0.0,0.1839143335819244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2523358762264251,0.2523404061794281,-4.53757729701465e-06,0.0,0.0001866496604634,0.0,0.0,10.962349891662598,0.0,0.0,0.0,0.2979531586170196,4.0,0.0,1.0
813540,293.2432556152344,297.1499938964844,293.1499938964844,0.0199297815561294,-869.2100219726562,304.157470703125,0.5662070512771606,0.0601277314126491,0.0555186904966831,293.5615539550781,297.1499938964844,293.1499938964844,0.0094710253179073,-626.3781127929688,301.927978515625,0.5241637825965881,0.050000000745058,0.0484651774168014,293.20928955078125,297.1499938964844,293.1499938964844,0.2027062177658081,-3132.58251953125,304.1575927734375,0.9577668309211732,0.2850804328918457,0.2000826895236969,293.1864624023437,297.1499938964844,293.1499938964844,0.2451800256967544,-4922.4130859375,304.1887512207031,0.9990000128746032,0.370491474866867,0.3136486709117889,293.2406921386719,297.1499938964844,293.1499938964844,0.0121563533321022,-3385.360107421875,303.3936767578125,0.5241637825965881,0.050000000745058,0.2298979312181472,291.2208251953125,291.1499938964844,273.13165283203125,271.2529296875,284.34686279296875,293.5126953125,291.22052001953125,1.0,0.2340891808271408,0.8982082605361938,0.8982082605361938,1.0,1.0,-1.1302039623260498,0.5083776712417603,0.6218262910842896,0.150881215929985,0.0,0.0,0.3354287445545196,34.470359802246094,28.0,6.248081207275391,-7831.63232421875,148.21031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66607666015625,306.1147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18050.50390625,18000.0,0.0,0.0,0.1823594570159912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2475966811180114,0.2476012110710144,-4.524301402852871e-06,0.0,0.0001850716653279,0.0,0.0,10.705358505249023,0.0,0.0,0.0,0.2969034016132355,4.0,0.0,1.0
813600,293.24176025390625,297.1499938964844,293.1499938964844,0.019382769241929,-857.1488037109375,304.1571044921875,0.5647362470626831,0.0592394769191741,0.0547360815107822,293.5671081542969,297.1499938964844,293.1499938964844,0.0093390410766005,-621.272705078125,301.84161376953125,0.5257430672645569,0.050000000745058,0.0484490022063255,293.20904541015625,297.1499938964844,293.1499938964844,0.2021163702011108,-3125.4287109375,304.15728759765625,0.9595733880996704,0.284371942281723,0.1995806843042373,293.17437744140625,297.1499938964844,293.1499938964844,0.2427145838737487,-4884.060546875,304.1861572265625,0.9990000128746032,0.3724068701267242,0.3111911416053772,293.2409362792969,297.1499938964844,293.1499938964844,0.0121181635186076,-3380.534423828125,303.3772277832031,0.5257430672645569,0.050000000745058,0.2298212051391601,291.2180480957031,291.1499938964844,273.1499938964844,271.2649230957031,284.3596496582031,293.515869140625,291.2169189453125,1.0,0.2328658550977707,0.8980631232261658,0.8980631232261658,1.0,1.0,-1.1250892877578735,0.5058952569961548,0.6191940307617188,0.1502722054719925,0.0,0.0,0.3311503231525421,34.010982513427734,46.0,-3.066712617874145,-7762.65966796875,145.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7259826660156,306.1087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.21875,18000.0,0.0,0.0,0.180668443441391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2432898432016372,0.243294358253479,-4.5118367779650725e-06,0.0,0.0001833554997574,0.0,0.0,10.472972869873049,0.0,0.0,0.0,0.2959510087966919,4.0,0.0,1.0
813660,293.2409973144531,297.1499938964844,293.1499938964844,0.018816877156496,-844.4891967773438,304.1568603515625,0.5586413145065308,0.0582288354635238,0.0538886785507202,293.5725402832031,297.1499938964844,293.1499938964844,0.0092221498489379,-616.9069213867188,301.7535400390625,0.5236027836799622,0.050000000745058,0.0484710559248924,293.2093505859375,297.1499938964844,293.1499938964844,0.201626718044281,-3119.61474609375,304.1568603515625,0.9550746083259584,0.2835652530193329,0.1990685313940048,293.1664123535156,297.1499938964844,293.1499938964844,0.2456682920455932,-4935.30712890625,304.174072265625,0.9990000128746032,0.3736705780029297,0.3145317435264587,293.2412109375,297.1499938964844,293.1499938964844,0.0121012246236205,-3379.90380859375,303.36016845703125,0.5236027836799622,0.050000000745058,0.2299258112907409,291.2094421386719,291.1499938964844,273.1683349609375,271.2770690917969,284.3650817871094,293.5111389160156,291.2061767578125,1.0,0.2345023155212402,0.8979610204696655,0.8979610204696655,1.0,1.0,-1.127891182899475,0.507212221622467,0.6206789612770081,0.1506942957639694,0.0,0.0,0.3279961943626404,34.59828186035156,46.0,-20.57509994506836,-7725.33984375,147.81944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.783203125,306.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.79296875,18000.0,0.0,0.0,0.1788858473300933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2397308349609375,0.239735335111618,-4.500802788243163e-06,0.0,0.0001815463911043,0.0,0.0,10.280820846557615,0.0,0.0,0.0,0.2951603233814239,4.0,0.0,1.0
813720,293.2401733398437,297.1499938964844,293.1499938964844,0.0182874910533428,-832.5679321289062,304.15655517578125,0.5493175983428955,0.0572381392121315,0.0530418530106544,293.57781982421875,297.1499938964844,293.1499938964844,0.009120900183916,-613.4265747070312,301.6624755859375,0.5187555551528931,0.050000000745058,0.0485238544642925,293.2095947265625,297.1499938964844,293.1499938964844,0.2013337612152099,-3116.42431640625,304.1561279296875,0.9455316662788392,0.282768577337265,0.198549285531044,293.16680908203125,297.1499938964844,293.1499938964844,0.2531269788742065,-5059.90087890625,304.15606689453125,0.9990000128746032,0.3733904063701629,0.3223942220211029,293.2416687011719,297.1499938964844,293.1499938964844,0.0121076358482241,-3384.30126953125,303.34185791015625,0.5187555551528931,0.050000000745058,0.2301762700080871,291.18914794921875,291.1499938964844,273.1866760253906,271.2892761230469,284.3723449707031,293.51580810546875,291.183837890625,1.0,0.237872689962387,0.8978589773178101,0.8978589773178101,1.0,1.0,-1.1369527578353882,0.5115134716033936,0.6254393458366394,0.1519895046949386,0.0,0.0,0.3273552358150482,36.028263092041016,49.0,-42.87972259521485,-7726.32177734375,153.09786987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8305358886719,306.07305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.525390625,18000.0,0.0,0.0,0.1770967841148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2378306090831756,0.2378351092338562,-4.49240860689315e-06,0.0,0.0001797307195374,0.0,0.0,10.173394203186035,0.0,0.0,0.0,0.2947072684764862,4.0,0.0,1.0
813780,293.2391357421875,297.1499938964844,293.1499938964844,0.0177821069955825,-820.98095703125,304.1562805175781,0.5410412549972534,0.0562966801226139,0.0522089600563049,293.5830993652344,297.1499938964844,293.1499938964844,0.0090203322470188,-609.9481201171875,301.569580078125,0.5147938132286072,0.050000000745058,0.0485703013837337,293.20928955078125,297.1499938964844,293.1499938964844,0.201121300458908,-3114.251220703125,304.1554260253906,0.9372021555900574,0.2820740640163421,0.198058471083641,293.1747131347656,297.1499938964844,293.1499938964844,0.259836733341217,-5170.43505859375,304.1428527832031,0.9990000128746032,0.3716304004192352,0.329157292842865,293.2423095703125,297.1499938964844,293.1499938964844,0.0121132051572203,-3388.79443359375,303.3226623535156,0.5147938132286072,0.050000000745058,0.2303965985774994,291.1649780273437,291.1499938964844,273.2049865722656,271.30157470703125,284.3841247558594,293.5279541015625,291.1607666015625,1.0,0.2403870373964309,0.8977569341659546,0.8977569341659546,1.0,1.0,-1.1445640325546265,0.5151118636131287,0.6294521689414978,0.1531240493059158,0.0,0.0,0.3287948966026306,37.2842903137207,49.0,-49.730655670166016,-7754.16650390625,157.69613647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8604736328125,306.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.86328125,18000.0,0.0,0.0,0.1754029542207718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2381504625082016,0.2381549477577209,-4.488791091716848e-06,0.0,0.0001780117017915,0.0,0.0,10.180583953857422,0.0,0.0,0.0,0.2946980893611908,4.0,0.0,1.0
813840,293.2369689941406,297.1499938964844,293.1499938964844,0.0173483248800039,-810.7218627929688,304.15594482421875,0.5337765216827393,0.0555935613811016,0.0515044145286083,293.5884094238281,297.1499938964844,293.1499938964844,0.0089126965031027,-605.8720092773438,301.4772644042969,0.5112122893333435,0.050000000745058,0.0486151687800884,293.2088928222656,297.1499938964844,293.1499938964844,0.2007996141910553,-3110.53369140625,304.155029296875,0.9294282793998718,0.2813959419727325,0.1976212263107299,293.1871032714844,297.1499938964844,293.1499938964844,0.266104906797409,-5272.4833984375,304.1327819824219,0.9990000128746032,0.3688906729221344,0.3355603218078613,293.2431945800781,297.1499938964844,293.1499938964844,0.012105974368751,-3390.30615234375,303.3033447265625,0.5112122893333435,0.050000000745058,0.2306094318628311,291.150390625,291.1499938964844,273.22332763671875,271.3139343261719,284.3975830078125,293.54302978515625,291.1484069824219,1.0,0.2429842501878738,0.8976548910140991,0.8976548910140991,1.0,1.0,-1.1519219875335691,0.5186022520065308,0.6333197951316833,0.154193565249443,0.0,0.0,0.3302852213382721,38.49737930297852,52.0,-40.38479995727539,-7792.20458984375,162.19204711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8692321777344,306.0915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.234375,18000.0,0.0,0.0,0.1738822907209396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2394806146621704,0.2394850999116897,-4.489620550884865e-06,0.0,0.0001764684275258,0.0,0.0,10.244772911071776,0.0,0.0,0.0,0.2949201166629791,4.0,0.0,1.0
813900,293.2344970703125,297.1499938964844,293.1499938964844,0.0170237533748149,-802.897705078125,304.15545654296875,0.5274439454078674,0.0549759119749069,0.0509735457599163,293.5938415527344,297.1499938964844,293.1499938964844,0.0088026486337184,-601.5200805664062,301.3847045898437,0.5077608823776245,0.050000000745058,0.0486612543463707,293.2087097167969,297.1499938964844,293.1499938964844,0.2003866583108902,-3105.592529296875,304.15484619140625,0.9217451214790344,0.2806862294673919,0.197171539068222,293.2028503417969,297.1499938964844,293.1499938964844,0.2724200487136841,-5374.20849609375,304.1244506835937,0.9990000128746032,0.3653317093849182,0.3420119881629944,293.2442626953125,297.1499938964844,293.1499938964844,0.0120929479598999,-3390.515380859375,303.28369140625,0.5077608823776245,0.050000000745058,0.2308280318975448,291.14129638671875,291.1499938964844,273.2416687011719,271.32635498046875,284.40484619140625,293.5478515625,291.1392517089844,1.0,0.2456394284963607,0.8975528478622437,0.8975528478622437,1.0,1.0,-1.1595691442489624,0.5222352147102356,0.6373339891433716,0.1552974879741668,0.0,0.0,0.3317800164222717,39.7445068359375,52.0,-34.60905075073242,-7826.16748046875,166.89247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85699462890625,306.0861511230469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.62890625,18000.0,0.0,0.0,0.1725757271051406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2407469749450683,0.2407514750957489,-4.492115749599179e-06,0.0,0.0001751424279063,0.0,0.0,10.309709548950195,0.0,0.0,0.0,0.2951732277870178,4.0,0.0,1.0
813960,293.2325439453125,297.1499938964844,293.1499938964844,0.0167070887982845,-795.1574096679688,304.155029296875,0.5199359655380249,0.0542891435325145,0.0504458919167518,293.5993957519531,297.1499938964844,293.1499938964844,0.0086974296718835,-597.3473510742188,301.29058837890625,0.5032442808151245,0.050000000745058,0.048726201057434,293.2086486816406,297.1499938964844,293.1499938964844,0.1999802440404892,-3100.73681640625,304.1547241210937,0.9119426608085632,0.2799595892429352,0.196718230843544,293.2201538085937,297.1499938964844,293.1499938964844,0.2751457691192627,-5417.08203125,304.12451171875,0.9955878257751464,0.3612625002861023,0.3445020020008087,293.2454528808594,297.1499938964844,293.1499938964844,0.0120872752740979,-3392.08154296875,303.26336669921875,0.5032442808151245,0.050000000745058,0.2311361283063888,291.13134765625,291.1499938964844,273.260009765625,271.3388671875,284.4149780273437,293.55291748046875,291.1297607421875,1.0,0.2482250779867172,0.897259533405304,0.897259533405304,1.0,1.0,-1.1619645357131958,0.5233309864997864,0.6386335492134094,0.1557194888591766,0.0,0.0,0.3340268433094024,41.41649627685547,55.0,-28.190711975097656,-7848.646484375,170.92605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265991210937,306.08172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.716796875,18000.0,0.0,0.0,0.1714937537908554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2424503862857818,0.2424548864364624,-4.4954831537324935e-06,0.0,0.000174044369487,0.0,0.0,10.397305488586426,0.0,0.0,0.0,0.2955261170864105,4.0,0.0,1.0
814020,293.2309875488281,297.1499938964844,293.1499938964844,0.0163520481437444,-786.0967407226562,304.1547546386719,0.5113800168037415,0.0535494908690452,0.0498874820768833,293.60504150390625,297.1499938964844,293.1499938964844,0.0085894986987113,-592.714111328125,301.19781494140625,0.4978057146072387,0.050000000745058,0.048811949789524,293.2086486816406,297.1499938964844,293.1499938964844,0.1993471533060073,-3092.813232421875,304.155029296875,0.9008513689041138,0.2792162001132965,0.1962717920541763,293.23199462890625,297.1499938964844,293.1499938964844,0.2721821963787079,-5366.78515625,304.134521484375,0.9845709800720216,0.3580406010150909,0.3411068022251129,293.2467346191406,297.1499938964844,293.1499938964844,0.0120751168578863,-3391.402587890625,303.2434997558594,0.4978057146072387,0.050000000745058,0.2315428853034973,291.13348388671875,291.1499938964844,273.2783203125,271.3514099121094,284.4302673339844,293.56103515625,291.1361694335937,1.0,0.2505781650543213,0.896966278553009,0.896966278553009,1.0,1.0,-1.1568734645843506,0.52089524269104,0.6359781622886658,0.1549620628356933,0.0,0.0,0.3350288867950439,43.53408050537109,55.0,-0.1857299208641052,-7848.9169921875,173.55227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78338623046875,306.0947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.994140625,18000.0,0.0,0.0,0.1706147640943527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2441817969083786,0.2441862970590591,-4.5001293074165005e-06,0.0,0.0001731522934278,0.0,0.0,10.489312171936035,0.0,0.0,0.0,0.2958840131759643,4.0,0.0,1.0
814080,293.2297058105469,297.1499938964844,293.1499938964844,0.0159590803086757,-775.7371826171875,304.15460205078125,0.5037817358970642,0.0527758486568927,0.049282182008028,293.6109313964844,297.1499938964844,293.1499938964844,0.0084745679050683,-587.471435546875,301.10626220703125,0.4931396842002868,0.050000000745058,0.0488921627402305,293.2087707519531,297.1499938964844,293.1499938964844,0.1985237002372741,-3082.366455078125,304.1556091308594,0.891453206539154,0.2784500122070312,0.1958052366971969,293.23883056640625,297.1499938964844,293.1499938964844,0.2696274518966675,-5324.17041015625,304.1419372558594,0.974135160446167,0.3556550741195678,0.3385636210441589,293.2481384277344,297.1499938964844,293.1499938964844,0.0120495306327939,-3387.644287109375,303.2239685058594,0.4931396842002868,0.050000000745058,0.231923371553421,291.14715576171875,291.1499938964844,273.2966613769531,271.3640441894531,284.4437255859375,293.56640625,291.1495056152344,1.0,0.2528282403945923,0.8966730237007141,0.8966730237007141,1.0,1.0,-1.1526637077331543,0.5188781023025513,0.633785605430603,0.1543377488851547,0.0,0.0,0.3338498175144195,45.5208625793457,58.0,15.220276832580566,-7819.37744140625,176.18128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73394775390625,306.0741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.609375,18000.0,0.0,0.0,0.1698912382125854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2440453767776489,0.2440498918294906,-4.502845968090696e-06,0.0,0.0001724180183373,0.0,0.0,10.488871574401855,0.0,0.0,0.0,0.2958960235118866,4.0,0.0,1.0
814140,293.2285461425781,297.1499938964844,293.1499938964844,0.0155724883079528,-765.4461059570312,304.15447998046875,0.4969373047351837,0.0519947484135627,0.0486546941101551,293.616943359375,297.1499938964844,293.1499938964844,0.0083606019616127,-582.3243408203125,301.0119934082031,0.4890020191669464,0.050000000745058,0.0489679500460624,293.2089233398437,297.1499938964844,293.1499938964844,0.197795569896698,-3073.228515625,304.1559143066406,0.8830475807189941,0.2776735424995422,0.1953240185976028,293.24267578125,297.1499938964844,293.1499938964844,0.2677469849586487,-5293.03076171875,304.14678955078125,0.9643405675888062,0.3537739813327789,0.336638867855072,293.2495422363281,297.1499938964844,293.1499938964844,0.012028126977384,-3385.19140625,303.2037048339844,0.4890020191669464,0.050000000745058,0.2322828769683838,291.15478515625,291.1499938964844,273.31500244140625,271.376708984375,284.4591064453125,293.57598876953125,291.1556396484375,1.0,0.2549981474876404,0.8963797688484192,0.8963797688484192,1.0,1.0,-1.1491961479187012,0.5172188878059387,0.6319772005081177,0.1538086086511612,0.0,0.0,0.332728773355484,47.403202056884766,58.0,14.576879501342772,-7776.62255859375,178.81124877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6851501464844,306.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1692613661289215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2429915219545364,0.2429960370063781,-4.502038336795522e-06,0.0,0.0001717787672532,0.0,0.0,10.437268257141112,0.0,0.0,0.0,0.2957157492637634,4.0,0.0,1.0
814200,293.2274169921875,297.1499938964844,293.1499938964844,0.0151983629912137,-755.3458251953125,304.15435791015625,0.4906061291694641,0.0512202940881252,0.0480241999030113,293.6230773925781,297.1499938964844,293.1499938964844,0.0082481345161795,-577.237060546875,300.91534423828125,0.4851929545402527,0.050000000745058,0.0490406863391399,293.2090759277344,297.1499938964844,293.1499938964844,0.1971258968114853,-3064.88330078125,304.1560363769531,0.8754085898399353,0.276894748210907,0.1948362737894058,293.2447204589844,297.1499938964844,293.1499938964844,0.266267865896225,-5268.74365234375,304.1500244140625,0.9550574421882628,0.3521960377693176,0.3350888192653656,293.2509155273437,297.1499938964844,293.1499938964844,0.0120094483718276,-3383.5244140625,303.1829833984375,0.4851929545402527,0.050000000745058,0.2326278984546661,291.157958984375,291.1499938964844,273.3333435058594,271.38946533203125,284.47564697265625,293.5882568359375,291.1585388183594,1.0,0.2571012079715729,0.8960865139961243,0.8960865139961243,1.0,1.0,-1.14619243144989,0.5157852172851562,0.6304071545600891,0.1533338725566864,0.0,0.0,0.3318716585636139,49.212890625,61.0,12.018253326416016,-7738.5615234375,181.4246063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6392822265625,305.99884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.92578125,18000.0,0.0,0.0,0.1686974465847015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2421195954084396,0.2421240955591201,-4.500086561165517e-06,0.0,0.0001712064549792,0.0,0.0,10.391812324523926,0.0,0.0,0.0,0.2955395877361297,4.0,0.0,1.0
814260,293.226318359375,297.1499938964844,293.1499938964844,0.0148358969017863,-745.3658447265625,304.1542053222656,0.4845234751701355,0.0504588149487972,0.0474006570875644,293.6293334960937,297.1499938964844,293.1499938964844,0.0081353792920708,-572.0475463867188,300.8173828125,0.4815717339515686,0.050000000745058,0.0491113103926181,293.209228515625,297.1499938964844,293.1499938964844,0.1964556872844696,-3056.530029296875,304.1561584472656,0.8683831095695496,0.2761166393756866,0.1943465173244476,293.2457275390625,297.1499938964844,293.1499938964844,0.2649716138839721,-5247.609375,304.1523742675781,0.9461913108825684,0.3507972359657287,0.3337594270706177,293.25225830078125,297.1499938964844,293.1499938964844,0.0119898412376642,-3381.6982421875,303.1621398925781,0.4815717339515686,0.050000000745058,0.2329629212617874,291.1608581542969,291.1499938964844,273.3516540527344,271.4022521972656,284.4911193847656,293.5993957519531,291.16143798828125,1.0,0.2591483294963836,0.8959035873413086,0.8959035873413086,1.0,1.0,-1.143473505973816,0.514496922492981,0.6289766430854797,0.1528926938772201,0.0,0.0,0.3308553397655487,50.97199249267578,61.0,10.31274127960205,-7702.69482421875,184.01266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5961303710937,305.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1681946218013763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2412682771682739,0.2412727624177932,-4.498014732234879e-06,0.0,0.0001706961629679,0.0,0.0,10.34713649749756,0.0,0.0,0.0,0.2953575551509857,4.0,0.0,1.0
814320,293.2251892089844,297.1499938964844,293.1499938964844,0.0144926030188798,-735.9889526367188,304.1501159667969,0.4786649346351623,0.050000000745058,0.0468514151871204,293.6356201171875,297.1499938964844,293.1499938964844,0.0080229248851537,-566.80029296875,300.71807861328125,0.4780506789684295,0.050000000745058,0.0491801351308822,293.2093811035156,297.1499938964844,293.1499938964844,0.1958004981279373,-3048.37841796875,304.1562194824219,0.8618903160095215,0.2753400802612304,0.1938562095165252,293.2461242675781,297.1499938964844,293.1499938964844,0.2638033330440521,-5228.6982421875,304.154052734375,0.937737226486206,0.3495084345340729,0.3325639069080353,293.2535705566406,297.1499938964844,293.1499938964844,0.0119700273498892,-3379.917236328125,303.1410827636719,0.4780506789684295,0.050000000745058,0.2332893908023834,291.1629943847656,291.1499938964844,273.3699951171875,271.4151306152344,284.5054931640625,293.60870361328125,291.1632385253906,1.0,0.2611484825611114,0.8957206606864929,0.8957206606864929,1.0,1.0,-1.1410176753997805,0.5133392810821533,0.6276783347129822,0.15247543156147,0.0,0.0,0.3297705352306366,52.68793869018555,64.0,7.474741458892822,-7666.62841796875,186.58541870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559387207031,305.9300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.62890625,18000.0,0.0,0.0,0.1677449643611908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.240298718214035,0.2403032034635543,-4.4956914280192e-06,0.0,0.0001702398149063,0.0,0.0,10.296419143676758,0.0,0.0,0.0,0.2951527535915375,4.0,0.0,1.0
