time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814380,293.2244873046875,297.1499938964844,293.1499938964844,0.0144219640642404,-734.1780395507812,304.138427734375,0.4746459424495697,0.050000000745058,0.0467690341174602,293.6419372558594,297.1499938964844,293.1499938964844,0.0079104788601398,-561.4913330078125,300.6171264648437,0.4746291637420654,0.050000000745058,0.0492460429668426,293.2095031738281,297.1499938964844,293.1499938964844,0.1951700001955032,-3040.556884765625,304.15625,0.8559645414352417,0.2745647728443146,0.1933646947145462,293.2461242675781,297.1499938964844,293.1499938964844,0.262734442949295,-5211.52099609375,304.1552429199219,0.9298469424247742,0.348290205001831,0.3314515650272369,293.2548828125,297.1499938964844,293.1499938964844,0.011950141750276,-3378.25732421875,303.11968994140625,0.4746291637420654,0.050000000745058,0.2336020171642303,291.1636047363281,291.1499938964844,273.3883361816406,271.42803955078125,284.5195007324219,293.6181030273437,291.1635437011719,1.0,0.2631200551986694,0.895537793636322,0.895537793636322,1.0,1.0,-1.139271259307861,0.5125247240066528,0.6267464756965637,0.1521442979574203,0.0,0.0,0.3287965357303619,54.3370361328125,64.0,3.892709016799927,-7633.666015625,189.23898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51904296875,305.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.623046875,18000.0,0.0,0.0,0.1673401445150375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.239350140094757,0.2393546253442764,-4.493213054956868e-06,0.0,0.0001698289706837,0.0,0.0,10.246441841125488,0.0,0.0,0.0,0.2949505150318146,4.0,0.0,1.0
814440,293.224609375,297.1499938964844,293.1499938964844,0.0144138121977448,-734.2879028320312,304.1245422363281,0.4711650311946869,0.050000000745058,0.0468264147639274,293.6482849121094,297.1499938964844,293.1499938964844,0.0077985725365579,-556.1407470703125,300.51470947265625,0.4711667001247406,0.050000000745058,0.0493108406662941,293.2095947265625,297.1499938964844,293.1499938964844,0.1945601999759674,-3033.009033203125,304.1562194824219,0.8504149317741394,0.2737916111946106,0.1928735077381134,293.2458801269531,297.1499938964844,293.1499938964844,0.2617313861846924,-5195.49560546875,304.1561279296875,0.9223790168762208,0.3471166789531708,0.3303908109664917,293.25616455078125,297.1499938964844,293.1499938964844,0.0119306212291121,-3376.763427734375,303.0979919433594,0.4711667001247406,0.050000000745058,0.233909398317337,291.1629333496094,291.1499938964844,273.4066772460937,271.4410400390625,284.5320129394531,293.6254577636719,291.1626892089844,1.0,0.2650656402111053,0.8953548669815063,0.8953548669815063,1.0,1.0,-1.1377724409103394,0.5118315815925598,0.6259407997131348,0.1518383473157882,0.0,0.0,0.327994704246521,55.96048355102539,67.0,0.7194587588310242,-7604.75048828125,191.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485107421875,305.86492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.658203125,18000.0,0.0,0.0,0.1669755280017852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2385332733392715,0.2385377585887909,-4.4908692871104e-06,0.0,0.0001694589300313,0.0,0.0,10.203022956848145,0.0,0.0,0.0,0.2947726249694824,4.0,0.0,1.0
814500,293.2259826660156,297.1499938964844,293.1499938964844,0.0143997659906744,-734.3143920898438,304.10748291015625,0.4675846397876739,0.050000000745058,0.0468878634274005,293.6546630859375,297.1499938964844,293.1499938964844,0.0076869605109095,-550.7274169921875,300.4108581542969,0.4675846695899963,0.050000000745058,0.0493751838803291,293.2096862792969,297.1499938964844,293.1499938964844,0.1939642876386642,-3025.64208984375,304.1561584472656,0.8451613187789917,0.2730203568935394,0.1923834830522537,293.2455139160156,297.1499938964844,293.1499938964844,0.2607713043689728,-5180.22705078125,304.15673828125,0.9153353571891784,0.3459743857383728,0.3293660581111908,293.2574462890625,297.1499938964844,293.1499938964844,0.0119111659005284,-3375.348876953125,303.0760498046875,0.4675846695899963,0.050000000745058,0.2342146188020706,291.1615295410156,291.1499938964844,273.42498779296875,271.4540710449219,284.54205322265625,293.6282653808594,291.1611633300781,1.0,0.2669845819473266,0.8951719403266907,0.8951719403266907,1.0,1.0,-1.136325120925903,0.5111671090126038,0.6251580119132996,0.151528462767601,0.0,0.0,0.3273661434650421,57.572784423828125,67.0,-1.7583009004592896,-7579.701171875,194.57313537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45379638671875,305.8373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2734375,18000.0,0.0,0.0,0.1666518151760101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2378731518983841,0.2378776520490646,-4.488843842409551e-06,0.0,0.0001691304059932,0.0,0.0,10.167701721191406,0.0,0.0,0.0,0.2946262061595917,4.0,0.0,1.0
814560,293.2282409667969,297.1499938964844,293.1499938964844,0.0143789770081639,-734.1946411132812,304.087890625,0.463833600282669,0.050000000745058,0.046948667615652,293.6610717773437,297.1499938964844,293.1499938964844,0.0075754737481474,-545.224853515625,300.30584716796875,0.463833600282669,0.050000000745058,0.0494392104446888,293.2097473144531,297.1499938964844,293.1499938964844,0.1933675557374954,-3018.25634765625,304.1561279296875,0.8401658535003662,0.2722504436969757,0.1918942928314209,293.2450866699219,297.1499938964844,293.1499938964844,0.2598254978656769,-5165.21533203125,304.1572265625,0.9087780714035034,0.3448532521724701,0.3283649981021881,293.2587280273437,297.1499938964844,293.1499938964844,0.0118910036981105,-3373.802001953125,303.0538635253906,0.463833600282669,0.050000000745058,0.2345183193683624,291.1601257324219,291.1499938964844,273.4433288574219,271.4671630859375,284.5529479980469,293.6327209472656,291.159912109375,1.0,0.2688789367675781,0.8949906229972839,0.8949906229972839,1.0,1.0,-1.1349072456359863,0.5105205774307251,0.624386727809906,0.1512119472026825,0.0,0.0,0.3268356919288635,59.17702102661133,55.0,-2.3570587635040283,-7557.2900390625,197.2206268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246520996094,305.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.1663671135902404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2373470515012741,0.2373515367507934,-4.487187652557623e-06,0.0,0.0001688414777163,0.0,0.0,10.13949489593506,0.0,0.0,0.0,0.2945080399513244,4.0,0.0,1.0
814620,293.23095703125,297.1499938964844,293.1499938964844,0.0143236042931675,-733.0952758789062,304.0667724609375,0.4634241759777069,0.050000000745058,0.0469551086425781,293.6674194335937,297.1499938964844,293.1499938964844,0.007453114259988,-538.9785766601562,300.2001037597656,0.4634241759777069,0.050000000745058,0.049445990473032,293.20977783203125,297.1499938964844,293.1499938964844,0.1927077770233154,-3010.04541015625,304.1562194824219,0.8389918804168701,0.2714872658252716,0.1913649588823318,293.2445373535156,297.1499938964844,293.1499938964844,0.2588195204734802,-5149.21923828125,304.1577453613281,0.9071754217147828,0.3437522351741791,0.3273249566555023,293.260009765625,297.1499938964844,293.1499938964844,0.0118479086086153,-3368.078369140625,303.0316467285156,0.4634241759777069,0.050000000745058,0.2345504909753799,291.1596374511719,291.1499938964844,273.461669921875,271.48028564453125,284.564697265625,293.63836669921875,291.1596984863281,1.0,0.2685064375400543,0.894809365272522,0.894809365272522,1.0,1.0,-1.1328752040863037,0.5095840096473694,0.6232912540435791,0.1508027762174606,0.0,0.0,0.3262500166893005,59.32551193237305,55.0,-1.0418063402175903,-7534.17333984375,196.85731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975524902344,305.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.462890625,18000.0,0.0,0.0,0.166116252541542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2368468046188354,0.2368512898683548,-4.485780209506629e-06,0.0,0.0001685868919594,0.0,0.0,10.113062858581545,0.0,0.0,0.0,0.2943976521492004,4.0,0.0,1.0
814680,293.2339172363281,297.1499938964844,293.1499938964844,0.0142437722533941,-731.27685546875,304.0446472167969,0.4653858244419098,0.050000000745058,0.0469239428639411,293.6737670898437,297.1499938964844,293.1499938964844,0.0073238727636635,-532.1898803710938,300.09381103515625,0.4653858244419098,0.050000000745058,0.0494131743907928,293.209716796875,297.1499938964844,293.1499938964844,0.1919982880353927,-3001.17822265625,304.1563720703125,0.8403977751731873,0.2707397043704986,0.1908146739006042,293.2439270019531,297.1499938964844,293.1499938964844,0.2577609419822693,-5132.35888671875,304.15826416015625,0.9088144302368164,0.3426760733127594,0.3262673318386078,293.2611999511719,297.1499938964844,293.1499938964844,0.0117885787039995,-3359.280517578125,303.0095520019531,0.4653858244419098,0.050000000745058,0.2343948185443878,291.1605834960937,291.1499938964844,273.4800109863281,271.4934997558594,284.5770263671875,293.64483642578125,291.16094970703125,1.0,0.2670223414897918,0.8946280479431152,0.8946280479431152,1.0,1.0,-1.1304394006729126,0.5084599852561951,0.6219793558120728,0.1503241062164306,0.0,0.0,0.3254525661468506,58.4670295715332,43.0,1.4083917140960691,-7508.8740234375,194.4291534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3730773925781,305.77545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.1658906638622284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2362346649169922,0.2362391501665115,-4.484363671508618e-06,0.0,0.0001683579466771,0.0,0.0,10.08140754699707,0.0,0.0,0.0,0.2942679822444916,4.0,0.0,1.0
814740,293.2369384765625,297.1499938964844,293.1499938964844,0.0141469398513436,-728.9464111328125,304.0218811035156,0.4689650237560272,0.050000000745058,0.0468647070229053,293.6800231933594,297.1499938964844,293.1499938964844,0.0071902149356901,-525.0027465820312,299.9869079589844,0.4689650237560272,0.050000000745058,0.0493507944047451,293.2095947265625,297.1499938964844,293.1499938964844,0.1912625133991241,-2991.9638671875,304.15655517578125,0.8438665270805359,0.2700087428092956,0.1902537941932678,293.24322509765625,297.1499938964844,293.1499938964844,0.2566754221916199,-5115.0625,304.1587219238281,0.9131153225898744,0.3416239321231842,0.3252032101154327,293.2622985839844,297.1499938964844,293.1499938964844,0.0117178354412317,-3348.286865234375,302.9875793457031,0.4689650237560272,0.050000000745058,0.2340989112854004,291.1624450683594,291.1499938964844,273.4983215332031,271.5067443847656,284.5897216796875,293.65185546875,291.1628723144531,1.0,0.2645545303821563,0.8944467902183533,0.8944467902183533,1.0,1.0,-1.1277177333831787,0.5072038769721985,0.6205137968063354,0.1497953087091446,0.0,0.0,0.3244370818138122,56.85693740844727,43.0,3.380681276321411,-7480.56640625,190.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3519287109375,305.75750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73046875,18000.0,0.0,0.0,0.1656777560710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2354284077882766,0.235432893037796,-4.482642907532863e-06,0.0,0.0001681418652879,0.0,0.0,10.04007625579834,0.0,0.0,0.0,0.2941018044948578,4.0,0.0,1.0
814800,293.23992919921875,297.1499938964844,293.1499938964844,0.0140377255156636,-726.2326049804688,303.9987487792969,0.4736725687980652,0.050000000745058,0.0467825159430503,293.68621826171875,297.1499938964844,293.1499938964844,0.0070537365972995,-517.5130004882812,299.8792419433594,0.4736725687980652,0.050000000745058,0.0492642410099506,293.2093811035156,297.1499938964844,293.1499938964844,0.1905153542757034,-2982.599365234375,304.15673828125,0.8492875695228577,0.2692940235137939,0.1896864473819732,293.2424621582031,297.1499938964844,293.1499938964844,0.2555806040763855,-5097.6220703125,304.1591491699219,0.9200337529182434,0.3405942320823669,0.3241366147994995,293.2632751464844,297.1499938964844,293.1499938964844,0.0116386152803897,-3335.640380859375,302.9656982421875,0.4736725687980652,0.050000000745058,0.2336883544921875,291.16455078125,291.1499938964844,273.51666259765625,271.5200500488281,284.6026916503906,293.6593322753906,291.1650085449219,1.0,0.2612539231777191,0.8942655324935913,0.8942655324935913,1.0,1.0,-1.1247692108154297,0.5058437585830688,0.6189255118370056,0.149225115776062,0.0,0.0,0.3232567608356476,54.63237762451172,31.0,4.676368713378906,-7450.0380859375,185.29933166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,305.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.322265625,18000.0,0.0,0.0,0.1654630750417709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2344567030668258,0.2344611883163452,-4.480513780436013e-06,0.0,0.0001679239794611,0.0,0.0,9.99022388458252,0.0,0.0,0.0,0.2939019203186035,4.0,0.0,1.0
814860,293.24285888671875,297.1499938964844,293.1499938964844,0.0139189269393682,-723.2072143554688,303.9753723144531,0.4792225062847137,0.050000000745058,0.0466810539364814,293.6923217773437,297.1499938964844,293.1499938964844,0.0069157029502093,-509.7904968261719,299.770751953125,0.4792225062847137,0.050000000745058,0.0491573996841907,293.2091064453125,297.1499938964844,293.1499938964844,0.1897613257169723,-2973.143310546875,304.1568603515625,0.8567445874214172,0.2685949504375458,0.189115285873413,293.2416381835937,297.1499938964844,293.1499938964844,0.2544813156127929,-5080.11572265625,304.15948486328125,0.9296284914016724,0.3395858108997345,0.3230704367160797,293.2641906738281,297.1499938964844,293.1499938964844,0.0115527361631393,-3321.64599609375,302.9439392089844,0.4792225062847137,0.050000000745058,0.2331815361976623,291.1667785644531,291.1499938964844,273.5350036621094,271.53338623046875,284.61590576171875,293.6671447753906,291.1672668457031,1.0,0.2572175860404968,0.8940937519073486,0.8940937519073486,1.0,1.0,-1.1216354370117188,0.5043996572494507,0.6172358393669128,0.1486203074455261,0.0,0.0,0.3219144642353058,51.89202499389648,31.0,5.5424981117248535,-7417.84765625,179.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3219299316406,305.7246398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.791015625,18000.0,0.0,0.0,0.1652352064847946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2333418875932693,0.2333463579416275,-4.478002210817067e-06,0.0,0.0001676927349762,0.0,0.0,9.932988166809082,0.0,0.0,0.0,0.2936718761920929,4.0,0.0,1.0
814920,293.2456359863281,297.1499938964844,293.1499938964844,0.0137931415811181,-719.9384765625,303.9518737792969,0.4855334758758545,0.050000000745058,0.0465641096234321,293.6983642578125,297.1499938964844,293.1499938964844,0.0067766518332064,-501.8675231933594,299.6615295410156,0.4855334758758545,0.050000000745058,0.0490342490375041,293.20880126953125,297.1499938964844,293.1499938964844,0.1890039891004562,-2963.64013671875,304.1570129394531,0.8663945198059082,0.267910361289978,0.1885425299406051,293.2407531738281,297.1499938964844,293.1499938964844,0.2533814907073974,-5062.6015625,304.1597595214844,0.9417749643325806,0.3385970294475555,0.3220070898532867,293.2649841308594,297.1499938964844,293.1499938964844,0.011461860500276,-3306.588623046875,302.9223022460937,0.4855334758758545,0.050000000745058,0.2325973659753799,291.16912841796875,291.1499938964844,273.5533447265625,271.5467834472656,284.6292419433594,293.6752624511719,291.16961669921875,1.0,0.2525460422039032,0.8939220309257507,0.8939220309257507,1.0,1.0,-1.1183586120605469,0.5028912425041199,0.6154674291610718,0.147986888885498,0.0,0.0,0.3204073309898376,48.73724365234375,25.0,6.077816963195801,-7384.18896484375,172.11355590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136291503906,305.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.205078125,18000.0,0.0,0.0,0.1649825721979141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2320873886346817,0.2320918589830398,-4.4751363930117805e-06,0.0,0.0001674363447818,0.0,0.0,9.868635177612305,0.0,0.0,0.0,0.2934127151966095,4.0,0.0,1.0
814980,293.2482604980469,297.1499938964844,293.1499938964844,0.0136724216863513,-716.7862548828125,303.92828369140625,0.4916779100894928,0.050000000745058,0.0464543588459491,293.7043151855469,297.1499938964844,293.1499938964844,0.0066409674473106,-494.0175476074219,299.55145263671875,0.4916779100894928,0.050000000745058,0.0489186756312847,293.2084350585937,297.1499938964844,293.1499938964844,0.1882656514644622,-2954.379150390625,304.1570739746094,0.8764674663543701,0.267236977815628,0.1879846602678299,293.2398376464844,297.1499938964844,293.1499938964844,0.2523054182529449,-5045.48095703125,304.1599426269531,0.9537899494171144,0.3376246690750122,0.3209687769412994,293.2657165527344,297.1499938964844,293.1499938964844,0.0113748833537101,-3292.114013671875,302.9007568359375,0.4916779100894928,0.050000000745058,0.2320491373538971,291.17138671875,291.1499938964844,273.5716552734375,271.5602111816406,284.6426086425781,293.6836242675781,291.1718139648437,1.0,0.2482113093137741,0.8937503099441528,0.8937503099441528,1.0,1.0,-1.1152018308639526,0.5014438629150391,0.6137579679489136,0.1473608016967773,0.0,0.0,0.3187529742717743,45.77540969848633,25.0,6.008694648742676,-7349.79052734375,165.5618438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30987548828125,305.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.525390625,18000.0,0.0,0.0,0.16469706594944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2306984215974807,0.2307028919458389,-4.471926786209224e-06,0.0,0.0001671465870458,0.0,0.0,9.797476768493652,0.0,0.0,0.0,0.2931260764598846,4.0,0.0,1.0
815040,293.2507629394531,297.1499938964844,293.1499938964844,0.0135550266131758,-713.7066040039062,303.9045715332031,0.4981691241264343,0.050000000745058,0.0463475473225116,293.710205078125,297.1499938964844,293.1499938964844,0.0065076937898993,-486.1949462890625,299.4403991699219,0.4981691241264343,0.050000000745058,0.0488061979413032,293.20806884765625,297.1499938964844,293.1499938964844,0.1875451058149337,-2945.34619140625,304.1571044921875,0.8873745203018188,0.2665703296661377,0.187435045838356,293.23895263671875,297.1499938964844,293.1499938964844,0.2512541711330414,-5028.76904296875,304.1600341796875,0.965860903263092,0.3366644978523254,0.3199466466903686,293.266357421875,297.1499938964844,293.1499938964844,0.0112903928384184,-3278.006591796875,302.87921142578125,0.4981691241264343,0.050000000745058,0.2315156012773513,291.1732177734375,291.1499938964844,273.5899963378906,271.5736999511719,284.6559753417969,293.692138671875,291.1735534667969,1.0,0.2438333332538604,0.8935785293579102,0.8935785293579102,1.0,1.0,-1.112105369567871,0.500028133392334,0.6120772361755371,0.1467366516590118,0.0,0.0,0.3170194327831268,42.89254760742188,25.0,5.327191352844238,-7315.07470703125,159.21226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105163574219,305.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.509765625,18000.0,0.0,0.0,0.1643706858158111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2292155027389526,0.2292199730873108,-4.468424776860047e-06,0.0,0.0001668153417995,0.0,0.0,9.72154426574707,0.0,0.0,0.0,0.2928199768066406,4.0,0.0,1.0
815100,293.2531433105469,297.1499938964844,293.1499938964844,0.013449509628117,-710.9646606445312,303.8807067871094,0.5039878487586975,0.050000000745058,0.0462613217532634,293.7160339355469,297.1499938964844,293.1499938964844,0.006379522383213,-478.5779113769531,299.3283386230469,0.5039878487586975,0.050000000745058,0.0487154014408588,293.20770263671875,297.1499938964844,293.1499938964844,0.1868557780981063,-2936.71337890625,304.15704345703125,0.8969377875328064,0.2659069299697876,0.1869052201509475,293.2380676269531,297.1499938964844,293.1499938964844,0.2502421140670776,-5012.701171875,304.1600646972656,0.975571870803833,0.3357131481170654,0.3189564347267151,293.2669677734375,297.1499938964844,293.1499938964844,0.0112148039042949,-3265.48388671875,302.85760498046875,0.5039878487586975,0.050000000745058,0.2310848832130432,291.17462158203125,291.1499938964844,273.6083374023437,271.58721923828125,284.6692810058594,293.7008361816406,291.1748352050781,1.0,0.2403342425823211,0.8934068083763123,0.8934068083763123,1.0,1.0,-1.1092705726623535,0.4987401664257049,0.610530436038971,0.1461410224437713,0.0,0.0,0.3152384161949157,40.56112289428711,25.0,4.339109420776367,-7281.1728515625,154.01007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315185546875,305.6742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.080078125,18000.0,0.0,0.0,0.1639988273382187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2276840806007385,0.2276885360479354,-4.4647304093814455e-06,0.0,0.0001664379669819,0.0,0.0,9.643181800842283,0.0,0.0,0.0,0.2925032675266266,4.0,0.0,1.0
815160,293.2554626464844,297.1499938964844,293.1499938964844,0.0133523326367139,-708.4607543945312,303.85662841796875,0.5093896985054016,0.050000000745058,0.0461891368031501,293.72186279296875,297.1499938964844,293.1499938964844,0.0062552709132432,-471.1011352539063,299.21514892578125,0.5093896985054016,0.050000000745058,0.0486393831670284,293.20733642578125,297.1499938964844,293.1499938964844,0.1861891448497772,-2928.3701171875,304.156982421875,0.9055470824241638,0.2652427554130554,0.1863869130611419,293.2371826171875,297.1499938964844,293.1499938964844,0.2492611557245254,-4997.13818359375,304.1600036621094,0.9835795164108276,0.3347668051719665,0.3179872035980224,293.2675476074219,297.1499938964844,293.1499938964844,0.0111454762518405,-3254.084228515625,302.8358764648437,0.5093896985054016,0.050000000745058,0.2307242900133133,291.1755065917969,291.1499938964844,273.6266784667969,271.60076904296875,284.6824951171875,293.7096252441406,291.17559814453125,1.0,0.2372605353593826,0.8932538628578186,0.8932538628578186,1.0,1.0,-1.106610655784607,0.4975384473800659,0.6090721487998962,0.1455655097961425,0.0,0.0,0.3134486079216003,38.60566329956055,25.0,3.160640478134156,-7248.20166015625,149.58905029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32330322265625,305.6651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.318359375,18000.0,0.0,0.0,0.1635795086622238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2261355221271515,0.2261399775743484,-4.460940999706509e-06,0.0,0.0001660124107729,0.0,0.0,9.564056396484377,0.0,0.0,0.0,0.2921829521656036,4.0,0.0,1.0
815220,293.2576904296875,297.1499938964844,293.1499938964844,0.0132611924782395,-706.127197265625,303.8323669433594,0.5144849419593811,0.050000000745058,0.0461272969841957,293.7276306152344,297.1499938964844,293.1499938964844,0.0061338748782873,-463.7020568847656,299.10089111328125,0.5144849419593811,0.050000000745058,0.0485742650926113,293.20703125,297.1499938964844,293.1499938964844,0.1855378746986389,-2920.219482421875,304.1568908691406,0.9138759970664978,0.2645769715309143,0.1858758479356765,293.2363586425781,297.1499938964844,293.1499938964844,0.2483031004667282,-4981.94091796875,304.1599426269531,0.9902905821800232,0.3338244259357452,0.3170331120491028,293.26812744140625,297.1499938964844,293.1499938964844,0.0110807009041309,-3243.493896484375,302.81402587890625,0.5144849419593811,0.050000000745058,0.2304153889417648,291.1759948730469,291.1499938964844,273.6449890136719,271.6143798828125,284.6956481933594,293.71856689453125,291.1760559082031,1.0,0.2345599681138992,0.893100917339325,0.893100917339325,1.0,1.0,-1.1040774583816528,0.496399462223053,0.6076779961585999,0.1450023204088211,0.0,0.0,0.3116648495197296,36.92732238769531,25.0,2.158024549484253,-7216.29248046875,145.74317932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341979980469,305.6575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.28515625,18000.0,0.0,0.0,0.1631131172180175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.224595695734024,0.224600151181221,-4.45713521912694e-06,0.0,0.0001655390806263,0.0,0.0,9.485522270202637,0.0,0.0,0.0,0.2918645143508911,4.0,0.0,1.0
815280,293.2598571777344,297.1499938964844,293.1499938964844,0.0131748793646693,-703.9271850585938,303.807861328125,0.5192665457725525,0.050000000745058,0.0460741072893142,293.7333984375,297.1499938964844,293.1499938964844,0.0060149286873638,-456.3570251464844,298.985595703125,0.5192665457725525,0.050000000745058,0.0485182553529739,293.2067565917969,297.1499938964844,293.1499938964844,0.1848971098661422,-2912.197265625,304.15679931640625,0.9217402338981628,0.2639093995094299,0.1853702813386917,293.2355651855469,297.1499938964844,293.1499938964844,0.2473619282245636,-4967.00732421875,304.15985107421875,0.9959064722061156,0.3328855037689209,0.3160915374755859,293.2687072753906,297.1499938964844,293.1499938964844,0.0110195828601717,-3233.5419921875,302.79205322265625,0.5192665457725525,0.050000000745058,0.2301497161388397,291.1763000488281,291.1499938964844,273.663330078125,271.6280212402344,284.70880126953125,293.7275695800781,291.17633056640625,1.0,0.2321781665086746,0.8929480314254761,0.8929480314254761,1.0,1.0,-1.101649522781372,0.4953126013278961,0.6063368916511536,0.1444488912820816,0.0,0.0,0.3098818957805633,35.480712890625,25.0,1.400724172592163,-7185.279296875,142.37655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34722900390625,305.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.15625,18000.0,0.0,0.0,0.1626011878252029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2230682969093322,0.2230727523565292,-4.453361725609284e-06,0.0,0.0001650195335969,0.0,0.0,9.407844543457031,0.0,0.0,0.0,0.2915492951869964,4.0,0.0,1.0
815340,293.2617492675781,297.1499938964844,293.1499938964844,0.0130963400006294,-701.9326782226562,303.78375244140625,0.5234082937240601,0.050000000745058,0.04603136703372,293.7391357421875,297.1499938964844,293.1499938964844,0.0058985780924558,-449.0777893066406,298.8693542480469,0.5234082937240601,0.050000000745058,0.0484732463955879,293.2067565917969,297.1499938964844,293.1499938964844,0.1842511147260666,-2904.096923828125,304.15673828125,0.9283356070518494,0.2631939053535461,0.1848595887422561,293.234619140625,297.1499938964844,293.1499938964844,0.2457802891731262,-4941.185546875,304.1609802246094,0.9990000128746032,0.3319896161556244,0.3144063055515289,293.269287109375,297.1499938964844,293.1499938964844,0.0109625710174441,-3224.305908203125,302.7699584960937,0.5234082937240601,0.050000000745058,0.2299362123012542,291.17657470703125,291.1499938964844,273.6816711425781,271.6417236328125,284.7220153808594,293.7362670898437,291.1766662597656,1.0,0.2300660908222198,0.8927950859069824,0.8927950859069824,1.0,1.0,-1.098363757133484,0.4938163459300995,0.6045474410057068,0.1437841653823852,0.0,0.0,0.3080841600894928,34.30438232421875,25.0,1.4914385080337524,-7152.72314453125,139.29776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36199951171875,305.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.033203125,18000.0,0.0,0.0,0.1620437949895858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2215487360954284,0.2215531915426254,-4.449630978342611e-06,0.0,0.0001644538424443,0.0,0.0,9.330827713012695,0.0,0.0,0.0,0.2912367582321167,4.0,0.0,1.0
815400,293.2632141113281,297.1499938964844,293.1499938964844,0.0130248256027698,-700.08935546875,303.7605285644531,0.5262581706047058,0.050000000745058,0.0460035800933837,293.744873046875,297.1499938964844,293.1499938964844,0.0057855271734297,-441.8804626464844,298.7530212402344,0.5262581706047058,0.050000000745058,0.0484439842402935,293.20733642578125,297.1499938964844,293.1499938964844,0.1835155636072158,-2894.802001953125,304.1568603515625,0.9323864579200744,0.2623610496520996,0.1843022853136062,293.231689453125,297.1499938964844,293.1499938964844,0.2418189346790313,-4877.6396484375,304.16619873046875,0.9990000128746032,0.3314887881278991,0.3103995323181152,293.2698669433594,297.1499938964844,293.1499938964844,0.0109095927327871,-3215.5830078125,302.7479858398437,0.5262581706047058,0.050000000745058,0.2297973930835724,291.17877197265625,291.1499938964844,273.70001220703125,271.65545654296875,284.7347717285156,293.7416381835937,291.1797180175781,1.0,0.2280962169170379,0.8926421403884888,0.8926421403884888,1.0,1.0,-1.091762661933899,0.4907522201538086,0.6010104417800903,0.1426478624343872,0.0,0.0,0.3059604167938232,33.493751525878906,25.0,6.409127712249756,-7111.47607421875,136.09107971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378662109375,305.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8515625,18000.0,0.0,0.0,0.1614365577697754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2199281901121139,0.2199326455593109,-4.445891136128921e-06,0.0,0.0001638375833863,0.0,0.0,9.24940586090088,0.0,0.0,0.0,0.29090616106987,4.0,0.0,1.0
815460,293.2643737792969,297.1499938964844,293.1499938964844,0.012952584773302,-698.1533203125,303.7378845214844,0.5288983583450317,0.050000000745058,0.0459789000451564,293.7505798339844,297.1499938964844,293.1499938964844,0.0056714643724262,-434.4786376953125,298.6370544433594,0.5288983583450317,0.050000000745058,0.0484179966151714,293.20867919921875,297.1499938964844,293.1499938964844,0.1826223880052566,-2883.43212890625,304.1572265625,0.9357975125312804,0.2613728642463684,0.1836504936218261,293.2264099121094,297.1499938964844,293.1499938964844,0.2380849570035934,-4815.4931640625,304.1700439453125,0.9990000128746032,0.3314922451972961,0.3064011335372925,293.2704772949219,297.1499938964844,293.1499938964844,0.0108550218865275,-3206.26806640625,302.7262268066406,0.5288983583450317,0.050000000745058,0.2296741306781768,291.18414306640625,291.1499938964844,273.71832275390625,271.669189453125,284.7449645996094,293.74267578125,291.185302734375,1.0,0.2262927591800689,0.8925027847290039,0.8925027847290039,1.0,1.0,-1.0855448246002195,0.4878804683685303,0.5976643562316895,0.1415443271398544,0.0,0.0,0.3031539618968963,32.769630432128906,25.0,10.361211776733398,-7065.2890625,133.11822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39825439453125,305.6517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1015625,18000.0,0.0,0.0,0.160764142870903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2178827077150344,0.2178871482610702,-4.4417079152481165e-06,0.0,0.0001631551567697,0.0,0.0,9.148031234741213,0.0,0.0,0.0,0.2904995679855346,4.0,0.0,1.0
815520,293.265380859375,297.1499938964844,293.1499938964844,0.0128849809989333,-696.3707275390625,303.71551513671875,0.5313088893890381,0.050000000745058,0.0459571965038776,293.7563171386719,297.1499938964844,293.1499938964844,0.0055594183504581,-427.1429748535156,298.5196533203125,0.5313088893890381,0.050000000745058,0.0483951419591903,293.2106018066406,297.1499938964844,293.1499938964844,0.1816376894712448,-2870.90478515625,304.15771484375,0.9385376572608948,0.260250985622406,0.1828992813825607,293.2196655273437,297.1499938964844,293.1499938964844,0.2346246987581253,-4759.091796875,304.17266845703125,0.9990000128746032,0.3318464457988739,0.3028407990932464,293.27105712890625,297.1499938964844,293.1499938964844,0.0108031444251537,-3197.5625,302.7042541503906,0.5313088893890381,0.050000000745058,0.2295657098293304,291.188232421875,291.1499938964844,273.7366638183594,271.6829833984375,284.7538757324219,293.7415771484375,291.1887512207031,1.0,0.2246336489915847,0.8923633694648743,0.8923633694648743,1.0,1.0,-1.0795916318893433,0.4851356446743011,0.5944560170173645,0.1404798477888107,0.0,0.0,0.3001820743083954,32.127784729003906,25.0,8.961162567138672,-7014.5869140625,130.41981506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212646484375,305.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18022.013671875,18000.0,0.0,0.0,0.1600148826837539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2154761403799057,0.2154805660247802,-4.43663111582282e-06,0.0,0.0001623947755433,0.0,0.0,9.028911590576172,0.0,0.0,0.0,0.2900275290012359,4.0,0.0,1.0
815580,293.2662658691406,297.1499938964844,293.1499938964844,0.0128223430365324,-694.7708740234375,303.6932067871094,0.5335332155227661,0.050000000745058,0.0459378249943256,293.76202392578125,297.1499938964844,293.1499938964844,0.0054489816538989,-419.8636169433594,298.4001770019531,0.5335332155227661,0.050000000745058,0.0483747422695159,293.2129211425781,297.1499938964844,293.1499938964844,0.1805953234434127,-2857.66650390625,304.158203125,0.9407337307929992,0.2590276896953583,0.1820662468671798,293.212158203125,297.1499938964844,293.1499938964844,0.231521874666214,-4708.67138671875,304.1741638183594,0.9990000128746032,0.3324392735958099,0.2996271550655365,293.2716369628906,297.1499938964844,293.1499938964844,0.0107544865459203,-3189.64453125,302.6819152832031,0.5335332155227661,0.050000000745058,0.2294689565896988,291.1896667480469,291.1499938964844,273.7550048828125,271.69683837890625,284.7622375488281,293.7398681640625,291.1897888183594,1.0,0.2231101840734481,0.8922240138053894,0.8922240138053894,1.0,1.0,-1.074013590812683,0.482571542263031,0.5914421081542969,0.1394647359848022,0.0,0.0,0.2973809540271759,31.552005767822266,25.0,5.744312763214111,-6966.0546875,127.9618911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4476623535156,305.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.1591812074184417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.213106632232666,0.2131110578775406,-4.431122306414181e-06,0.0,0.0001615486835362,0.0,0.0,8.911121368408203,0.0,0.0,0.0,0.2895565032958984,4.0,0.0,1.0
815640,293.2670593261719,297.1499938964844,293.1499938964844,0.0127624496817588,-693.258544921875,303.6710205078125,0.5355966687202454,0.050000000745058,0.0459203831851482,293.7677001953125,297.1499938964844,293.1499938964844,0.0053400644101202,-412.6117858886719,298.2793884277344,0.5355966687202454,0.050000000745058,0.0483563765883445,293.2153015136719,297.1499938964844,293.1499938964844,0.1795078217983245,-2843.855712890625,304.15869140625,0.9425069689750672,0.257763147354126,0.181183785200119,293.2044677734375,297.1499938964844,293.1499938964844,0.2286985665559768,-4662.87060546875,304.1748962402344,0.9990000128746032,0.3331598937511444,0.2967036068439483,293.272216796875,297.1499938964844,293.1499938964844,0.010707626119256,-3182.1005859375,302.659423828125,0.5355966687202454,0.050000000745058,0.2293818295001983,291.1900634765625,291.1499938964844,273.7733459472656,271.710693359375,284.7705993652344,293.7384033203125,291.1900329589844,1.0,0.2217032760381698,0.8920845985412598,0.8920845985412598,1.0,1.0,-1.0687745809555054,0.4801706373691559,0.5886039137840271,0.1384941488504409,0.0,0.0,0.2946725189685821,31.03115463256836,25.0,3.2545278072357178,-6920.6904296875,125.70990753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47607421875,305.6365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.697265625,18000.0,0.0,0.0,0.1582733988761901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2108647972345352,0.2108692228794098,-4.425720817380352e-06,0.0,0.0001606273872312,0.0,0.0,8.799776077270508,0.0,0.0,0.0,0.2891068458557129,4.0,0.0,1.0
815700,293.2677307128906,297.1499938964844,293.1499938964844,0.0127042783424258,-691.7955322265625,303.6488647460937,0.5375234484672546,0.050000000745058,0.0459045320749282,293.7733154296875,297.1499938964844,293.1499938964844,0.0052313725464046,-405.2957458496094,298.1575012207031,0.5375234484672546,0.050000000745058,0.0483396835625171,293.2166748046875,297.1499938964844,293.1499938964844,0.1784703433513641,-2830.701416015625,304.15899658203125,0.9440837502479552,0.2566673457622528,0.1803401708602905,293.19757080078125,297.1499938964844,293.1499938964844,0.2261036187410354,-4620.81591796875,304.1750793457031,0.9990000128746032,0.3338293731212616,0.2940212488174438,293.2727355957031,297.1499938964844,293.1499938964844,0.0106617948040366,-3174.7490234375,302.6368408203125,0.5375234484672546,0.050000000745058,0.2293026447296142,291.19000244140625,291.1499938964844,273.7916564941406,271.7245788574219,284.7786560058594,293.73687744140625,291.1898803710937,1.0,0.2204072922468185,0.8919451832771301,0.8919451832771301,1.0,1.0,-1.0639238357543943,0.4779559969902038,0.5859677791595459,0.1375749409198761,0.0,0.0,0.2920102775096893,30.556625366210938,25.0,1.2517964839935305,-6877.5625,123.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054016113281,305.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9296875,18000.0,0.0,0.0,0.1572983413934707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2087000459432602,0.2087044715881347,-4.420527147885878e-06,0.0,0.0001596378133399,0.0,0.0,8.692726135253906,0.0,0.0,0.0,0.2886737287044525,4.0,0.0,1.0
815760,293.26837158203125,297.1499938964844,293.1499938964844,0.0126481037586927,-690.39453125,303.6268005371094,0.5393445491790771,0.050000000745058,0.0458899140357971,293.7789001464844,297.1499938964844,293.1499938964844,0.0051240627653896,-397.9995422363281,298.0344543457031,0.5393445491790771,0.050000000745058,0.0483242906630039,293.2171325683594,297.1499938964844,293.1499938964844,0.1775927543640136,-2819.62255859375,304.158935546875,0.9457002878189088,0.2557275295257568,0.1796240508556366,293.19158935546875,297.1499938964844,293.1499938964844,0.2236955910921096,-4581.810546875,304.1748962402344,0.9990000128746032,0.3344011008739471,0.2915258705615997,293.27325439453125,297.1499938964844,293.1499938964844,0.0106172552332282,-3167.658935546875,302.6141662597656,0.5393445491790771,0.050000000745058,0.2292296290397644,291.1893005371094,291.1499938964844,273.8099975585937,271.7384948730469,284.7865295410156,293.73541259765625,291.1889953613281,1.0,0.2192143201828003,0.8918489813804626,0.8918489813804626,1.0,1.0,-1.0595039129257202,0.4759490489959717,0.5835549235343933,0.1367159634828567,0.0,0.0,0.2894580364227295,30.11932373046875,25.0,-0.8785737156867981,-6836.4833984375,121.7899398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345458984375,305.63116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.064453125,18000.0,0.0,0.0,0.1562658995389938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2066127657890319,0.2066171765327453,-4.415531293489039e-06,0.0,0.0001585900317877,0.0,0.0,8.589925765991211,0.0,0.0,0.0,0.2882585227489471,4.0,0.0,1.0
815820,293.2689208984375,297.1499938964844,293.1499938964844,0.0125938048586249,-689.053955078125,303.6047668457031,0.5410502552986145,0.050000000745058,0.045876532793045,293.784423828125,297.1499938964844,293.1499938964844,0.0050175236538052,-390.6849060058594,297.9102478027344,0.5410502552986145,0.050000000745058,0.0483101978898048,293.2172546386719,297.1499938964844,293.1499938964844,0.176816239953041,-2809.848876953125,304.1587219238281,0.9472448825836182,0.2548532485961914,0.1789835542440414,293.1863708496094,297.1499938964844,293.1499938964844,0.2214806526899337,-4545.9560546875,304.1744079589844,0.9990000128746032,0.3349024951457977,0.2892222702503204,293.27374267578125,297.1499938964844,293.1499938964844,0.0105738928541541,-3160.8173828125,302.59136962890625,0.5410502552986145,0.050000000745058,0.2291627824306488,291.1878662109375,291.1499938964844,273.8283386230469,271.75244140625,284.7945556640625,293.734619140625,291.1874389648437,1.0,0.2181169837713241,0.8917527794837952,0.8917527794837952,1.0,1.0,-1.0554524660110474,0.4741177558898926,0.58133465051651,0.135907381772995,0.0,0.0,0.2870794832706451,29.718610763549805,25.0,-2.7266933917999268,-6798.00341796875,120.09159088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625305175781,305.6283874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.853515625,18000.0,0.0,0.0,0.1551864296197891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2046599388122558,0.2046643495559692,-4.410802375787171e-06,0.0,0.0001574945054017,0.0,0.0,8.49399471282959,0.0,0.0,0.0,0.2878705561161041,4.0,0.0,1.0
815880,293.2694091796875,297.1499938964844,293.1499938964844,0.0125408638268709,-687.7503662109375,303.582763671875,0.5426447987556458,0.050000000745058,0.0458642765879631,293.7899169921875,297.1499938964844,293.1499938964844,0.0049118935130536,-383.3580627441406,297.7850646972656,0.5426447987556458,0.050000000745058,0.0482972934842109,293.2172546386719,297.1499938964844,293.1499938964844,0.1760814487934112,-2800.603515625,304.1584777832031,0.9486414194107056,0.2540038228034973,0.1783732771873474,293.1817321777344,297.1499938964844,293.1499938964844,0.2194391936063766,-4512.91796875,304.1736755371094,0.9990000128746032,0.3353516459465027,0.2870967388153076,293.27423095703125,297.1499938964844,293.1499938964844,0.0105313584208488,-3154.1201171875,302.5684509277344,0.5426447987556458,0.050000000745058,0.2291015684604644,291.18609619140625,291.1499938964844,273.8466796875,271.76641845703125,284.8028869628906,293.734619140625,291.1856384277344,1.0,0.2171012908220291,0.8916565775871277,0.8916565775871277,1.0,1.0,-1.0516890287399292,0.472423791885376,0.5792652368545532,0.1351383328437805,0.0,0.0,0.2848505079746246,29.35089492797852,25.0,-3.959287881851196,-6761.8671875,118.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885314941406,305.6257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5,18000.0,0.0,0.0,0.1540748029947281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2028468400239944,0.2028512507677078,-4.406390871736221e-06,0.0,0.0001563663390697,0.0,0.0,8.405190467834473,0.0,0.0,0.0,0.2875108122825622,4.0,0.0,1.0
815940,293.2698669433594,297.1499938964844,293.1499938964844,0.0124889127910137,-686.4696044921875,303.5608215332031,0.5441215634346008,0.050000000745058,0.045853141695261,293.7953796386719,297.1499938964844,293.1499938964844,0.0048064636066555,-375.9690551757813,297.6588439941406,0.5441215634346008,0.050000000745058,0.0482855662703514,293.2171936035156,297.1499938964844,293.1499938964844,0.1753668636083603,-2791.6044921875,304.1582336425781,0.9498538970947266,0.2531657218933105,0.1777776330709457,293.1776733398437,297.1499938964844,293.1499938964844,0.217569962143898,-4482.6748046875,304.1727600097656,0.9990000128746032,0.3357519805431366,0.2851514816284179,293.2746887207031,297.1499938964844,293.1499938964844,0.010489328764379,-3147.49169921875,302.54547119140625,0.5441215634346008,0.050000000745058,0.2290459424257278,291.1842346191406,291.1499938964844,273.864990234375,271.7804260253906,284.8115539550781,293.7354431152344,291.18377685546875,1.0,0.2161652743816375,0.8915603756904602,0.8915603756904602,1.0,1.0,-1.0481961965560913,0.470858484506607,0.5773377418518066,0.1344068795442581,0.0,0.0,0.2827577590942383,29.01572227478028,25.0,-4.633718013763428,-6727.70849609375,117.10482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6117553710937,305.6225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2265625,18000.0,0.0,0.0,0.1529407054185867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2011638432741165,0.2011682391166687,-4.402317699714331e-06,0.0,0.0001552153698867,0.0,0.0,8.32305908203125,0.0,0.0,0.0,0.2871780097484588,4.0,0.0,1.0
816000,293.270263671875,297.1499938964844,293.1499938964844,0.0124378381296992,-685.2069091796875,303.5389099121094,0.5454920530319214,0.050000000745058,0.0458429865539073,293.80084228515625,297.1499938964844,293.1499938964844,0.0047016036696732,-368.5452880859375,297.5316467285156,0.5454920530319214,0.050000000745058,0.0482748709619045,293.21710205078125,297.1499938964844,293.1499938964844,0.1746600270271301,-2782.6904296875,304.15802001953125,0.9508876204490662,0.2523309886455536,0.1771870553493499,293.1740417480469,297.1499938964844,293.1499938964844,0.2158527076244354,-4454.89013671875,304.1717529296875,0.9990000128746032,0.3361099064350128,0.2833651900291443,293.2751770019531,297.1499938964844,293.1499938964844,0.0104477368295192,-3140.912353515625,302.5223999023437,0.5454920530319214,0.050000000745058,0.2289952039718628,291.182373046875,291.1499938964844,273.8833312988281,271.79443359375,284.82049560546875,293.73699951171875,291.181884765625,1.0,0.215298056602478,0.8914641737937927,0.8914641737937927,1.0,1.0,-1.044931173324585,0.4694012999534607,0.5755298733711243,0.1337076127529144,0.0,0.0,0.2807876169681549,28.70891189575196,43.0,-5.008326053619385,-6695.02490234375,115.78953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317138671875,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0546875,18000.0,0.0,0.0,0.1517978906631469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1995909512042999,0.1995953470468521,-4.398538749228464e-06,0.0,0.0001540555676911,0.0,0.0,8.246574401855469,0.0,0.0,0.0,0.2868683934211731,4.0,0.0,1.0
816060,293.2707214355469,297.1499938964844,293.1499938964844,0.0124038606882095,-684.5492553710938,303.5166931152344,0.5422980189323425,0.050000000745058,0.0458669550716877,293.8063659667969,297.1499938964844,293.1499938964844,0.0046004238538444,-361.3508605957031,297.4024658203125,0.5422980189323425,0.050000000745058,0.0483001135289669,293.21710205078125,297.1499938964844,293.1499938964844,0.1740158945322036,-2774.610107421875,304.1577453613281,0.9445789456367492,0.2514820098876953,0.1766205579042434,293.1731262207031,297.1499938964844,293.1499938964844,0.2195170372724533,-4518.216796875,304.1609802246094,0.9990000128746032,0.3359937071800232,0.2875568866729736,293.2757263183594,297.1499938964844,293.1499938964844,0.0104185724630951,-3137.031982421875,302.498779296875,0.5422980189323425,0.050000000745058,0.2291149348020553,291.17889404296875,291.1499938964844,273.90167236328125,271.8085021972656,284.8283996582031,293.7421875,291.17694091796875,1.0,0.2174607515335083,0.8913581371307373,0.8913581371307373,1.0,1.0,-1.049981713294983,0.4718768298625946,0.5781048536300659,0.1341312676668167,0.0,0.0,0.2791804373264313,29.39061164855957,43.0,-13.628003120422363,-6682.064453125,118.19818878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6473693847656,305.5956115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1506611406803131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1981640458106994,0.1981684416532516,-4.395029009174323e-06,0.0,0.0001529019064037,0.0,0.0,8.177229881286621,0.0,0.0,0.0,0.2865887582302093,4.0,0.0,1.0
