time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816120,293.271240234375,297.1499938964844,293.1499938964844,0.0123940678313374,-684.8948364257812,303.4935607910156,0.5358484983444214,0.050000000745058,0.0459183603525161,293.8119812011719,297.1499938964844,293.1499938964844,0.0045038401149213,-354.5806884765625,297.2662353515625,0.5358484983444214,0.050000000745058,0.0483542457222938,293.2171936035156,297.1499938964844,293.1499938964844,0.1735576689243316,-2769.086181640625,304.1571655273437,0.9325952529907228,0.250613123178482,0.1760621815919876,293.1789855957031,297.1499938964844,293.1499938964844,0.2276535034179687,-4655.95166015625,304.1441345214844,0.9990000128746032,0.3345594108104706,0.2963507771492004,293.2764587402344,297.1499938964844,293.1499938964844,0.0104064382612705,-3137.62158203125,302.47314453125,0.5358484983444214,0.050000000745058,0.2293717116117477,291.1643981933594,291.1499938964844,273.9200134277344,271.82257080078125,284.83984375,293.75811767578125,291.15972900390625,1.0,0.2213515788316726,0.8912521004676819,0.8912521004676819,1.0,1.0,-1.061441421508789,0.4773535430431366,0.5840879082679749,0.1355149298906326,0.0,0.0,0.2795998156070709,30.86722946166992,46.0,-33.5866584777832,-6694.556640625,123.61248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65484619140625,305.5616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.634765625,18000.0,0.0,0.0,0.1495825499296188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1975752115249633,0.1975796073675155,-4.3921622818743344e-06,0.0,0.0001518072822364,0.0,0.0,8.146125793457031,0.0,0.0,0.0,0.286459743976593,4.0,0.0,1.0
816180,293.2718200683594,297.1499938964844,293.1499938964844,0.0123872607946395,-685.4234619140625,303.4698486328125,0.5305026769638062,0.050000000745058,0.0459644608199596,293.81756591796875,297.1499938964844,293.1499938964844,0.0044082952663302,-347.8824157714844,297.1252136230469,0.5305026769638062,0.050000000745058,0.0484027937054634,293.21734619140625,297.1499938964844,293.1499938964844,0.1731594353914261,-2764.379638671875,304.1565856933594,0.9221892952919006,0.2497327029705047,0.1754883080720901,293.19061279296875,297.1499938964844,293.1499938964844,0.2350693345069885,-4779.80908203125,304.1318054199219,0.9990000128746032,0.3319137394428253,0.3040228188037872,293.27740478515625,297.1499938964844,293.1499938964844,0.0103959236294031,-3138.9794921875,302.4459533691406,0.5305026769638062,0.050000000745058,0.2296020090579986,291.1433410644531,291.1499938964844,273.9383239746094,271.8366394042969,284.8576354980469,293.7844543457031,291.1393127441406,1.0,0.2243692129850387,0.8911460638046265,0.8911460638046265,1.0,1.0,-1.071341872215271,0.482072651386261,0.58926922082901,0.1367544829845428,0.0,0.0,0.2821550369262695,32.18986129760742,46.0,-41.4879264831543,-6729.96044921875,128.45944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6494140625,305.5518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1486303210258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1987061500549316,0.1987105458974838,-4.3917816583416425e-06,0.0,0.000150840889546,0.0,0.0,8.195303916931152,0.0,0.0,0.0,0.2866295278072357,4.0,0.0,1.0
816240,293.2724609375,297.1499938964844,293.1499938964844,0.0123692732304334,-685.42626953125,303.4462890625,0.5256199240684509,0.050000000745058,0.0460098013281822,293.8232421875,297.1499938964844,293.1499938964844,0.0043105091899633,-340.8316345214844,296.9872741699219,0.5256199240684509,0.050000000745058,0.0484505370259285,293.2175598144531,297.1499938964844,293.1499938964844,0.1726122051477432,-2757.585693359375,304.1564025878906,0.9126101732254028,0.2488375306129455,0.1749052852392196,293.20477294921875,297.1499938964844,293.1499938964844,0.2420431226491928,-4895.2060546875,304.1224670410156,0.9990000128746032,0.3286175429821014,0.3113293945789337,293.2785339355469,297.1499938964844,293.1499938964844,0.0103769106790423,-3137.842041015625,302.41912841796875,0.5256199240684509,0.050000000745058,0.2298284918069839,291.1307373046875,291.1499938964844,273.9566650390625,271.8507385253906,284.8788757324219,293.8162841796875,291.1292419433594,1.0,0.2274469882249832,0.891040027141571,0.891040027141571,1.0,1.0,-1.0806812047958374,0.486526608467102,0.5941545963287354,0.137926772236824,0.0,0.0,0.2847598493099212,33.4874382019043,49.0,-32.12978744506836,-6775.5068359375,133.20375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278991699219,305.5553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.578125,18000.0,0.0,0.0,0.1478653401136398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2007212340831756,0.2007256299257278,-4.394395546114538e-06,0.0,0.0001500645303167,0.0,0.0,8.28903579711914,0.0,0.0,0.0,0.2869733273983001,4.0,0.0,1.0
816300,293.27313232421875,297.1499938964844,293.1499938964844,0.0123554933816194,-685.4220581054688,303.4230041503906,0.5180693864822388,0.050000000745058,0.0460871532559394,293.82891845703125,297.1499938964844,293.1499938964844,0.0042153154499828,-333.80377197265625,296.85321044921875,0.5180693864822388,0.050000000745058,0.0485319942235946,293.2166748046875,297.1499938964844,293.1499938964844,0.1720188707113266,-2750.070556640625,304.15631103515625,0.8992910385131836,0.2481528371572494,0.1743975430727005,293.2180480957031,297.1499938964844,293.1499938964844,0.2411726117134094,-4878.89111328125,304.1292724609375,0.9893865585327148,0.3253144025802612,0.3100529313087463,293.2798767089844,297.1499938964844,293.1499938964844,0.0103602856397628,-3136.466064453125,302.3926696777344,0.5180693864822388,0.050000000745058,0.2302148789167404,291.1273803710937,291.1499938964844,273.9750061035156,271.8648681640625,284.8921813964844,293.8280334472656,291.1280517578125,1.0,0.2303128242492675,0.8909339904785156,0.8909339904785156,1.0,1.0,-1.0790294408798218,0.4857921004295349,0.5932374000549316,0.1375458687543869,0.0,0.0,0.2866548001766205,35.53128433227539,49.0,-13.93918800354004,-6791.669921875,136.53372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5914611816406,305.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.80078125,18000.0,0.0,0.0,0.147308811545372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2024732679128646,0.2024776637554168,-4.398153578222264e-06,0.0,0.0001494997268309,0.0,0.0,8.373478889465332,0.0,0.0,0.0,0.2873018383979797,4.0,0.0,1.0
816360,293.2739562988281,297.1499938964844,293.1499938964844,0.0123284710571169,-684.79345703125,303.3998413085937,0.5112790465354919,0.050000000745058,0.0461657084524631,293.83477783203125,297.1499938964844,293.1499938964844,0.0041163410060107,-326.3003845214844,296.7241516113281,0.5112790465354919,0.050000000745058,0.048614714294672,293.2152404785156,297.1499938964844,293.1499938964844,0.171437457203865,-2742.5556640625,304.1562194824219,0.8875910043716431,0.2475916296243667,0.1740421056747436,293.2260131835937,297.1499938964844,293.1499938964844,0.2388081103563308,-4838.0205078125,304.1372985839844,0.9767957925796508,0.3228841125965118,0.3074579536914825,293.281494140625,297.1499938964844,293.1499938964844,0.0103339040651917,-3132.170166015625,302.3669128417969,0.5112790465354919,0.050000000745058,0.230607271194458,291.13543701171875,291.1499938964844,273.99334716796875,271.8790283203125,284.9037475585937,293.8338623046875,291.13800048828125,1.0,0.2330247908830642,0.8906860947608948,0.8906860947608948,1.0,1.0,-1.0758882761001587,0.4843745231628418,0.5915137529373169,0.1368743479251861,0.0,0.0,0.2868654131889343,37.590614318847656,52.0,6.938486576080322,-6787.66748046875,139.4852752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5474853515625,305.5655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1469092071056366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2033706754446029,0.2033750712871551,-4.401483238325454e-06,0.0,0.0001490941649535,0.0,0.0,8.419421195983887,0.0,0.0,0.0,0.2874894440174103,4.0,0.0,1.0
816420,293.2749328613281,297.1499938964844,293.1499938964844,0.0122981388121843,-684.0521240234375,303.3763427734375,0.5055343508720398,0.050000000745058,0.046240109950304,293.8407897949219,297.1499938964844,293.1499938964844,0.0040155951865017,-318.6094665527344,296.5948181152344,0.5055343508720398,0.050000000745058,0.0486930646002292,293.2143859863281,297.1499938964844,293.1499938964844,0.1708420068025589,-2734.844970703125,304.1561584472656,0.8773446083068848,0.2469318807125091,0.1736775636672973,293.2305908203125,297.1499938964844,293.1499938964844,0.2369429767131805,-4806.17138671875,304.1429748535156,0.9648082852363586,0.3210204243659973,0.3055222332477569,293.2831115722656,297.1499938964844,293.1499938964844,0.0103049483150243,-3127.3310546875,302.341064453125,0.5055343508720398,0.050000000745058,0.2309789359569549,291.1451721191406,291.1499938964844,274.0116577148437,271.8931884765625,284.9151306152344,293.83984375,291.1467590332031,1.0,0.2356384098529815,0.8904382586479187,0.8904382586479187,1.0,1.0,-1.0735173225402832,0.4833162426948547,0.5902010798454285,0.1363234221935272,0.0,0.0,0.2861902713775635,39.547119140625,52.0,13.440192222595217,-6765.4228515625,142.44091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5017395019531,305.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1466181278228759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2031652629375457,0.2031696587800979,-4.4028442971466575e-06,0.0,0.0001487987610744,0.0,0.0,8.41280746459961,0.0,0.0,0.0,0.2874844074249267,4.0,0.0,1.0
816480,293.2759094238281,297.1499938964844,293.1499938964844,0.0122711528092622,-683.5040283203125,303.3522644042969,0.5005273222923279,0.050000000745058,0.0463117286562919,293.8468933105469,297.1499938964844,293.1499938964844,0.0039147087372839,-310.9153747558594,296.4615478515625,0.5005273222923279,0.050000000745058,0.0487684793770313,293.2142639160156,297.1499938964844,293.1499938964844,0.1702204048633575,-2726.845458984375,304.1561889648437,0.8680712580680847,0.2461441755294799,0.1732289791107177,293.2331237792969,297.1499938964844,293.1499938964844,0.2355224639177322,-4782.08349609375,304.1468200683594,0.953402817249298,0.3194961547851562,0.304007887840271,293.2846984863281,297.1499938964844,293.1499938964844,0.0102785276249051,-3123.404296875,302.3143920898437,0.5005273222923279,0.050000000745058,0.2313366830348968,291.15008544921875,291.1499938964844,274.0299987792969,271.9073486328125,284.92645263671875,293.845947265625,291.1507873535156,1.0,0.2381659895181656,0.8901903629302979,0.8901903629302979,1.0,1.0,-1.0715703964233398,0.4824554622173309,0.5891149640083313,0.1358406096696853,0.0,0.0,0.2856653332710266,41.433719635009766,55.0,11.88900089263916,-6740.3173828125,145.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580993652344,305.50909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.1463963389396667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.202711135149002,0.2027155309915542,-4.402626927912934e-06,0.0,0.0001485736720496,0.0,0.0,8.39224624633789,0.0,0.0,0.0,0.2874177098274231,4.0,0.0,1.0
816540,293.27691650390625,297.1499938964844,293.1499938964844,0.0122452201321721,-683.0208740234375,303.3279113769531,0.4960482716560364,0.050000000745058,0.0463814884424209,293.8529968261719,297.1499938964844,293.1499938964844,0.0038138295058161,-303.1959228515625,296.3258972167969,0.4960482716560364,0.050000000745058,0.0488419383764267,293.2146301269531,297.1499938964844,293.1499938964844,0.1695338636636734,-2718.013671875,304.15631103515625,0.8595482707023621,0.2452568858861923,0.1727000027894973,293.2345275878906,297.1499938964844,293.1499938964844,0.2343404442071914,-4762.18359375,304.1495361328125,0.9425379633903505,0.3181704580783844,0.3027400076389313,293.2862243652344,297.1499938964844,293.1499938964844,0.0102530382573604,-3119.804931640625,302.2873840332031,0.4960482716560364,0.050000000745058,0.2316851317882537,291.1527709960937,291.1499938964844,274.04833984375,271.9215393066406,284.937744140625,293.85205078125,291.1532897949219,1.0,0.2406179010868072,0.8899425268173218,0.8899425268173218,1.0,1.0,-1.0698275566101074,0.4816890358924866,0.5881385803222656,0.135392889380455,0.0,0.0,0.2852115333080292,43.272911071777344,55.0,9.924676895141602,-6718.00537109375,148.25277709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4175109863281,305.48052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.146227478981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2023466676473617,0.2023510634899139,-4.4019748202117626e-06,0.0,0.0001484023086959,0.0,0.0,8.374876022338867,0.0,0.0,0.0,0.2873519659042358,4.0,0.0,1.0
816600,293.27789306640625,297.1499938964844,293.1499938964844,0.0122186951339244,-682.5179443359375,303.303466796875,0.491955429315567,0.050000000745058,0.0464498400688171,293.859130859375,297.1499938964844,293.1499938964844,0.0037119688931852,-295.3578186035156,296.1890563964844,0.491955429315567,0.050000000745058,0.0489139184355735,293.21533203125,297.1499938964844,293.1499938964844,0.1687798500061035,-2708.296875,304.1565246582031,0.8516662120819092,0.244300290942192,0.172110766172409,293.2351989746094,297.1499938964844,293.1499938964844,0.2332803010940551,-4744.4501953125,304.1515197753906,0.9322519302368164,0.3169661164283752,0.3016214370727539,293.28765869140625,297.1499938964844,293.1499938964844,0.0102270944043993,-3116.108642578125,302.26025390625,0.491955429315567,0.050000000745058,0.2320265620946884,291.1551513671875,291.1499938964844,274.0666809082031,271.93572998046875,284.9490051269531,293.8581848144531,291.1556701660156,1.0,0.2430011183023452,0.8896946310997009,0.8896946310997009,1.0,1.0,-1.0681904554367063,0.4809706807136535,0.587219774723053,0.134965568780899,0.0,0.0,0.2846297323703766,45.07575607299805,58.0,8.518671035766602,-6696.16015625,151.09014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800354003906,305.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1461050510406494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2019519954919815,0.2019563913345337,-4.401214937388431e-06,0.0,0.0001482780498918,0.0,0.0,8.355979919433594,0.0,0.0,0.0,0.2872768938541412,4.0,0.0,1.0
816660,293.27880859375,297.1499938964844,293.1499938964844,0.0121921226382255,-682.0147705078125,303.2789611816406,0.4881399869918823,0.050000000745058,0.0465170294046402,293.8652648925781,297.1499938964844,293.1499938964844,0.0036101499572396,-287.4840393066406,296.0510559082031,0.4881399869918823,0.050000000745058,0.0489846691489219,293.2162170410156,297.1499938964844,293.1499938964844,0.1679818630218505,-2698.00634765625,304.15679931640625,0.8443458676338196,0.2432969659566879,0.17147958278656,293.2354431152344,297.1499938964844,293.1499938964844,0.2322988510131836,-4728.13330078125,304.15301513671875,0.9226263761520386,0.315838485956192,0.3005960583686828,293.2890319824219,297.1499938964844,293.1499938964844,0.0102010490372776,-3112.39794921875,302.2330322265625,0.4881399869918823,0.050000000745058,0.2323621809482574,291.1572265625,291.1499938964844,274.0849914550781,271.9499206542969,284.960205078125,293.86431884765625,291.1575927734375,1.0,0.2453206032514572,0.8895557522773743,0.8895557522773743,1.0,1.0,-1.0666108131408691,0.4802828729152679,0.5863279700279236,0.1345565766096115,0.0,0.0,0.2839365005493164,46.84827423095703,58.0,6.914483547210693,-6673.59912109375,153.87911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460693359375,305.4276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.1460200846195221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2014589607715606,0.2014633566141128,-4.400284069561167e-06,0.0,0.000148191829794,0.0,0.0,8.332425117492676,0.0,0.0,0.0,0.2871841192245483,4.0,0.0,1.0
816720,293.2796936035156,297.1499938964844,293.1499938964844,0.0121658230200409,-681.5271606445312,303.2544250488281,0.4845068156719208,0.050000000745058,0.0465832985937595,293.871337890625,297.1499938964844,293.1499938964844,0.00350774358958,-279.5316772460937,295.9117126464844,0.4845068156719208,0.050000000745058,0.049054455012083,293.2171936035156,297.1499938964844,293.1499938964844,0.1671622097492218,-2687.4375,304.15704345703125,0.8375080823898315,0.2422651648521423,0.1708223670721054,293.2354431152344,297.1499938964844,293.1499938964844,0.231370136141777,-4712.77490234375,304.1541748046875,0.9137508273124696,0.3147568106651306,0.2996251285076141,293.29034423828125,297.1499938964844,293.1499938964844,0.0101750390604138,-3108.728759765625,302.20562744140625,0.4845068156719208,0.050000000745058,0.2326932251453399,291.1586608886719,291.1499938964844,274.10333251953125,271.964111328125,284.9714050292969,293.8703918457031,291.1589050292969,1.0,0.247583582997322,0.8894169330596924,0.8894169330596924,1.0,1.0,-1.0650604963302612,0.4796076118946075,0.5854528546333313,0.134157121181488,0.0,0.0,0.283213198184967,48.59672546386719,46.0,5.250504016876221,-6651.1396484375,156.62393188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3159484863281,305.403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1459596902132034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2009146064519882,0.2009190022945404,-4.399185399961425e-06,0.0,0.0001481305371271,0.0,0.0,8.306310653686523,0.0,0.0,0.0,0.2870810925960541,4.0,0.0,1.0
816780,293.28045654296875,297.1499938964844,293.1499938964844,0.0121185537427663,-680.3095092773438,303.2300109863281,0.4837021827697754,0.050000000745058,0.0465981811285018,293.8773803710937,297.1499938964844,293.1499938964844,0.0034007392823696,-271.18414306640625,295.7712707519531,0.4837021827697754,0.050000000745058,0.0490701273083686,293.2182006835937,297.1499938964844,293.1499938964844,0.1662807315587997,-2676.05419921875,304.1573791503906,0.835159182548523,0.2412190735340118,0.1701091080904007,293.2352600097656,297.1499938964844,293.1499938964844,0.230426013469696,-4697.21142578125,304.1551208496094,0.9109825491905212,0.3137119114398956,0.2986394166946411,293.29156494140625,297.1499938964844,293.1499938964844,0.0101329507306218,-3101.68310546875,302.1781921386719,0.4837021827697754,0.050000000745058,0.2327675521373748,291.1597900390625,291.1499938964844,274.1216735839844,271.97833251953125,284.9827575683594,293.8764343261719,291.1600952148437,1.0,0.2475142478942871,0.8892780542373657,0.8892780542373657,1.0,1.0,-1.062934637069702,0.4786608219146728,0.5842738151550293,0.1336783617734909,0.0,0.0,0.2824494540691376,48.96950912475586,46.0,4.60311222076416,-6628.0087890625,156.7125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,305.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.158203125,18000.0,0.0,0.0,0.1459149718284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2003474533557891,0.2003518640995025,-4.39798759543919e-06,0.0,0.0001480851497035,0.0,0.0,8.279032707214355,0.0,0.0,0.0,0.2869725227355957,4.0,0.0,1.0
816840,293.28106689453125,297.1499938964844,293.1499938964844,0.0120561234652996,-678.5363159179688,303.2059326171875,0.484877735376358,0.050000000745058,0.0465764813125133,293.88336181640625,297.1499938964844,293.1499938964844,0.0032907470595091,-262.5585327148437,295.6304016113281,0.484877735376358,0.050000000745058,0.0490472801029682,293.2191162109375,297.1499938964844,293.1499938964844,0.1653501987457275,-2664.01416015625,304.15771484375,0.835841953754425,0.2401736676692962,0.1693634539842605,293.2348937988281,297.1499938964844,293.1499938964844,0.2294561713933944,-4681.24560546875,304.15594482421875,0.912236988544464,0.3127005696296692,0.297648161649704,293.2926940917969,297.1499938964844,293.1499938964844,0.0100791761651635,-3092.053955078125,302.1509704589844,0.484877735376358,0.050000000745058,0.232659175992012,291.1615905761719,291.1499938964844,274.1400146484375,271.9925537109375,284.99420166015625,293.8824462890625,291.1620788574219,1.0,0.2462636530399322,0.8891392350196838,0.8891392350196838,1.0,1.0,-1.0604153871536257,0.4775300621986389,0.5828853249549866,0.1331413984298706,0.0,0.0,0.281502902507782,48.36319732666016,34.0,5.303278923034668,-6603.72265625,154.92535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.36444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.841796875,18000.0,0.0,0.0,0.1458743214607238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1997030079364776,0.1997074037790298,-4.396704753162339e-06,0.0,0.0001480438950238,0.0,0.0,8.248209953308105,0.0,0.0,0.0,0.2868495285511017,4.0,0.0,1.0
816900,293.2815246582031,297.1499938964844,293.1499938964844,0.0119830602779984,-676.3604125976562,303.1822509765625,0.4875726699829101,0.050000000745058,0.0465272963047027,293.8892822265625,297.1499938964844,293.1499938964844,0.0031791080255061,-253.76565551757807,295.4891052246094,0.4875726699829101,0.050000000745058,0.0489954836666584,293.219970703125,297.1499938964844,293.1499938964844,0.1643900126218795,-2651.57373046875,304.1580505371094,0.8389216065406799,0.2391341626644134,0.168598785996437,293.23443603515625,297.1499938964844,293.1499938964844,0.2284722030162811,-4665.06787109375,304.1566467285156,0.9167189002037048,0.3117183148860931,0.2966575026512146,293.2937316894531,297.1499938964844,293.1499938964844,0.0100171044468879,-3080.539794921875,302.1239318847656,0.4875726699829101,0.050000000745058,0.2324134856462478,291.1639404296875,291.1499938964844,274.1583251953125,272.0067749023437,285.0057373046875,293.88836669921875,291.1644897460937,1.0,0.2439671605825424,0.8890003561973572,0.8890003561973572,1.0,1.0,-1.057613968849182,0.4762666821479797,0.5813473463058472,0.1325654685497284,0.0,0.0,0.280337929725647,47.021270751953125,34.0,5.985620975494385,-6577.1552734375,151.7454071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.048828125,18000.0,0.0,0.0,0.1458253115415573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1988992989063263,0.1989036947488784,-4.395189534989186e-06,0.0,0.0001479941565776,0.0,0.0,8.209968566894531,0.0,0.0,0.0,0.2866986393928528,4.0,0.0,1.0
816960,293.2818298339844,297.1499938964844,293.1499938964844,0.0119018014520406,-673.8695068359375,303.158935546875,0.4916613101959228,0.050000000745058,0.0464549735188484,293.8951110839844,297.1499938964844,293.1499938964844,0.00306565198116,-244.7998809814453,295.3470764160156,0.4916613101959228,0.050000000745058,0.0489193275570869,293.220703125,297.1499938964844,293.1499938964844,0.1634139716625213,-2638.919189453125,304.15838623046875,0.8443166613578796,0.2381035238504409,0.1678211838006973,293.2338562011719,297.1499938964844,293.1499938964844,0.2274849712848663,-4648.85888671875,304.1572265625,0.9243960976600648,0.3107618391513824,0.2956681847572326,293.29461669921875,297.1499938964844,293.1499938964844,0.0099485199898481,-3067.53466796875,302.0970458984375,0.4916613101959228,0.050000000745058,0.2320522218942642,291.1663513183594,291.1499938964844,274.1766662597656,272.0210266113281,285.017333984375,293.8941955566406,291.1669006347656,1.0,0.2407626658678054,0.8888657093048096,0.8888657093048096,1.0,1.0,-1.0545804500579834,0.474894255399704,0.579686164855957,0.131958469748497,0.0,0.0,0.2790034413337707,45.06036376953125,25.0,6.324399948120117,-6548.7763671875,147.4085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,305.3331604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.28515625,18000.0,0.0,0.0,0.1457551121711731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1979534924030304,0.1979578882455825,-4.3933719098276924e-06,0.0,0.0001479229104006,0.0,0.0,8.164968490600586,0.0,0.0,0.0,0.2865214645862579,4.0,0.0,1.0
817020,293.2819519042969,297.1499938964844,293.1499938964844,0.0118182180449366,-671.2683715820312,303.135986328125,0.4965711534023285,0.050000000745058,0.0463731586933136,293.9009094238281,297.1499938964844,293.1499938964844,0.0029516643844544,-235.7672576904297,295.2042541503906,0.4965711534023285,0.050000000745058,0.0488331690430641,293.2213439941406,297.1499938964844,293.1499938964844,0.1624379307031631,-2626.258544921875,304.1586303710937,0.8511357307434082,0.2370824962854385,0.1670427620410919,293.2331848144531,297.1499938964844,293.1499938964844,0.226507693529129,-4632.83544921875,304.1576843261719,0.9339604377746582,0.3098274767398834,0.2946915924549103,293.2954406738281,297.1499938964844,293.1499938964844,0.009877891279757,-3053.980224609375,302.0702819824219,0.4965711534023285,0.050000000745058,0.2316435277462005,291.1687316894531,291.1499938964844,274.19500732421875,272.0352478027344,285.0289001464844,293.8999938964844,291.1692199707031,1.0,0.2372244000434875,0.8887311220169067,0.8887311220169067,1.0,1.0,-1.051473617553711,0.4734870195388794,0.5779865980148315,0.1313440799713134,0.0,0.0,0.2775184512138366,42.84568786621094,25.0,6.36725664138794,-6519.37939453125,142.6221160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23248291015625,305.3199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.38671875,18000.0,0.0,0.0,0.1456524133682251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1968909651041031,0.196895346045494,-4.391274615045404e-06,0.0,0.0001478186895838,0.0,0.0,8.114398956298828,0.0,0.0,0.0,0.2863218188285827,4.0,0.0,1.0
817080,293.281982421875,297.1499938964844,293.1499938964844,0.0117325140163302,-668.5645751953125,303.11334228515625,0.5025580525398254,0.050000000745058,0.0462820045650005,293.9065856933594,297.1499938964844,293.1499938964844,0.0028372071683406,-226.67713928222656,295.060546875,0.5025580525398254,0.050000000745058,0.0487371794879436,293.2218933105469,297.1499938964844,293.1499938964844,0.1614639610052108,-2613.61865234375,304.1588134765625,0.8597011566162109,0.2360716760158538,0.1662637889385223,293.2325134277344,297.1499938964844,293.1499938964844,0.2255399078130722,-4616.98291015625,304.1580505371094,0.9454922676086426,0.3089110255241394,0.2937238812446594,293.296142578125,297.1499938964844,293.1499938964844,0.0098053878173232,-3039.91357421875,302.0436096191406,0.5025580525398254,0.050000000745058,0.2311881929636001,291.1709289550781,291.1499938964844,274.2133483886719,272.0494689941406,285.0404968261719,293.9057006835937,291.17138671875,1.0,0.2332223206758499,0.8885964751243591,0.8885964751243591,1.0,1.0,-1.0482906103134155,0.4720430672168731,0.57624751329422,0.1307232677936554,0.0,0.0,0.2759037315845489,40.38151931762695,25.0,6.1330742835998535,-6489.173828125,137.39808654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23065185546875,305.3084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.1455078721046447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1957271844148636,0.1957315653562545,-4.388932666188339e-06,0.0,0.0001476719917263,0.0,0.0,8.059033393859863,0.0,0.0,0.0,0.2861028015613556,4.0,0.0,1.0
817140,293.2818908691406,297.1499938964844,293.1499938964844,0.0116562247276306,-666.17578125,303.0909118652344,0.5077528953552246,0.050000000745058,0.0462105832993984,293.9122314453125,297.1499938964844,293.1499938964844,0.0027239546179771,-217.6670837402344,294.9158935546875,0.5077528953552246,0.050000000745058,0.048661969602108,293.22222900390625,297.1499938964844,293.1499938964844,0.1605253666639328,-2601.441162109375,304.158935546875,0.8668724894523621,0.2350924760103225,0.1655118912458419,293.2318725585937,297.1499938964844,293.1499938964844,0.2246042490005493,-4601.6806640625,304.1582946777344,0.954723060131073,0.3079916536808014,0.2927875518798828,293.2967834472656,297.1499938964844,293.1499938964844,0.0097397565841674,-3027.240966796875,302.0169677734375,0.5077528953552246,0.050000000745058,0.2308314442634582,291.1728515625,291.1499938964844,274.2316589355469,272.0636901855469,285.052001953125,293.9113464355469,291.1732177734375,1.0,0.2301910668611526,0.8884618878364563,0.8884618878364563,1.0,1.0,-1.0453699827194214,0.470720887184143,0.5746490359306335,0.1301457583904266,0.0,0.0,0.2741837799549103,38.44620895385742,25.0,5.446767330169678,-6459.109375,133.21075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336120605469,305.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.134765625,18000.0,0.0,0.0,0.1453146189451217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1944792866706848,0.194483682513237,-4.386380169307813e-06,0.0,0.0001474758610129,0.0,0.0,7.999712944030762,0.0,0.0,0.0,0.2858677506446838,4.0,0.0,1.0
817200,293.28173828125,297.1499938964844,293.1499938964844,0.0115863606333732,-664.0059204101562,303.068603515625,0.512478768825531,0.050000000745058,0.046151302754879,293.91778564453125,297.1499938964844,293.1499938964844,0.0026115032378584,-208.71096801757807,294.7700500488281,0.512478768825531,0.050000000745058,0.0485995449125766,293.2222900390625,297.1499938964844,293.1499938964844,0.1596462428569793,-2590.046142578125,304.1589050292969,0.8732012510299683,0.2341673523187637,0.1648034900426864,293.2314147949219,297.1499938964844,293.1499938964844,0.2236738502979278,-4586.47412109375,304.1584777832031,0.9623945355415344,0.3070429861545563,0.2918444871902466,293.29736328125,297.1499938964844,293.1499938964844,0.0096787763759493,-3015.531494140625,301.990234375,0.512478768825531,0.050000000745058,0.2305353134870529,291.1742248535156,291.1499938964844,274.25,272.0779113769531,285.0634155273437,293.9169006347656,291.1744384765625,1.0,0.2275037765502929,0.8883272409439087,0.8883272409439087,1.0,1.0,-1.0426123142242432,0.469472736120224,0.5731395483016968,0.1295999735593795,0.0,0.0,0.2724296748638153,36.8363151550293,25.0,4.2505621910095215,-6429.4736328125,129.6631317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.28924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6171875,18000.0,0.0,0.0,0.1450681239366531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1931844353675842,0.1931888312101364,-4.383669420349179e-06,0.0,0.0001472256990382,0.0,0.0,7.938182353973389,0.0,0.0,0.0,0.2856236100196838,4.0,0.0,1.0
817260,293.28155517578125,297.1499938964844,293.1499938964844,0.011521098203957,-661.9912109375,303.0464172363281,0.5168909430503845,0.050000000745058,0.0461003221571445,293.9233093261719,297.1499938964844,293.1499938964844,0.002499442314729,-199.77786254882807,294.6230773925781,0.5168909430503845,0.050000000745058,0.0485458597540855,293.2221984863281,297.1499938964844,293.1499938964844,0.1588135957717895,-2579.25830078125,304.1587829589844,0.8789425492286682,0.2332667857408523,0.1641284078359604,293.2310485839844,297.1499938964844,293.1499938964844,0.2227422297000885,-4571.2509765625,304.1586303710937,0.9689410328865052,0.3060801327228546,0.2908901274204254,293.29791259765625,297.1499938964844,293.1499938964844,0.0096210855990648,-3004.4931640625,301.9634094238281,0.5168909430503845,0.050000000745058,0.23028065264225,291.1750793457031,291.1499938964844,274.26806640625,272.0918884277344,285.0746765136719,293.92242431640625,291.1752014160156,1.0,0.2251293808221817,0.8882133960723877,0.8882133960723877,1.0,1.0,-1.0399616956710815,0.4682769179344177,0.5716847777366638,0.1290687024593353,0.0,0.0,0.2706711590290069,35.44879531860352,25.0,3.125258684158325,-6400.78125,126.55291748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518310546875,305.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.763671875,18000.0,0.0,0.0,0.1447659432888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1918843239545822,0.1918887048959732,-4.380886366561754e-06,0.0,0.0001469190174248,0.0,0.0,7.876429557800293,0.0,0.0,0.0,0.2853777408599853,4.0,0.0,1.0
817320,293.28131103515625,297.1499938964844,293.1499938964844,0.0114595387130975,-660.098388671875,303.0243225097656,0.5209946036338806,0.050000000745058,0.0460562594234943,293.92877197265625,297.1499938964844,293.1499938964844,0.0023874265607446,-190.84097290039065,294.4750671386719,0.5209946036338806,0.050000000745058,0.0484994575381279,293.2220764160156,297.1499938964844,293.1499938964844,0.1580053120851516,-2568.78125,304.1586608886719,0.8841030597686768,0.2323756366968155,0.1634698510169983,293.23077392578125,297.1499938964844,293.1499938964844,0.2218143939971923,-4556.09033203125,304.15875244140625,0.9745196104049684,0.3051120340824127,0.2899343371391296,293.2984313964844,297.1499938964844,293.1499938964844,0.0095659950748085,-2993.9697265625,301.9364929199219,0.5209946036338806,0.050000000745058,0.2300605475902557,291.1756286621094,291.1499938964844,274.2856140136719,272.1054382324219,285.0855407714844,293.9278869628906,291.1757202148437,1.0,0.2230201959609985,0.8880995512008667,0.8880995512008667,1.0,1.0,-1.0373961925506592,0.4671253561973572,0.570270836353302,0.1285392343997955,0.0,0.0,0.2689051628112793,34.24641418457031,25.0,2.180365562438965,-6372.9853515625,123.8049545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657470703125,305.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.775390625,18000.0,0.0,0.0,0.1444090604782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1905874907970428,0.1905918717384338,-4.37809376307996e-06,0.0,0.0001465568348066,0.0,0.0,7.814939498901367,0.0,0.0,0.0,0.2851324677467346,4.0,0.0,1.0
817380,293.28106689453125,297.1499938964844,293.1499938964844,0.0114012761041522,-658.3140869140625,303.0022888183594,0.5247650742530823,0.050000000745058,0.0460183098912239,293.9341735839844,297.1499938964844,293.1499938964844,0.002275503007695,-181.905990600586,294.3260803222656,0.5247650742530823,0.050000000745058,0.0484594963490963,293.2219543457031,297.1499938964844,293.1499938964844,0.1572135388851165,-2558.510498046875,304.1585388183594,0.8886626362800598,0.2314891517162323,0.1628213971853256,293.2304992675781,297.1499938964844,293.1499938964844,0.2208935320377349,-4541.04345703125,304.1588439941406,0.9792248010635376,0.3041417896747589,0.2889811098575592,293.2989501953125,297.1499938964844,293.1499938964844,0.0095131993293762,-2983.899169921875,301.90948486328125,0.5247650742530823,0.050000000745058,0.2298709899187088,291.17596435546875,291.1499938964844,274.3026428222656,272.1184997558594,285.0960693359375,293.9333190917969,291.1759948730469,1.0,0.2211501449346542,0.8879857063293457,0.8879857063293457,1.0,1.0,-1.034904718399048,0.4660123884677887,0.5688923597335815,0.1280111074447631,0.0,0.0,0.2671405375003814,33.20760726928711,25.0,1.3696707487106323,-6345.966796875,121.3755111694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820739746094,305.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.708984375,18000.0,0.0,0.0,0.1439977586269378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1892959922552108,0.1893003731966018,-4.375309345050482e-06,0.0,0.0001461394276702,0.0,0.0,7.753832817077637,0.0,0.0,0.0,0.2848886847496032,4.0,0.0,1.0
817440,293.2807922363281,297.1499938964844,293.1499938964844,0.0113457571715116,-656.619384765625,302.9803771972656,0.5282294154167175,0.050000000745058,0.045985359698534,293.9395446777344,297.1499938964844,293.1499938964844,0.0021635452285408,-172.96434020996094,294.17608642578125,0.5282294154167175,0.050000000745058,0.0484247989952564,293.2218017578125,297.1499938964844,293.1499938964844,0.1564326137304306,-2548.371337890625,304.15838623046875,0.892681896686554,0.2306044250726699,0.1621785908937454,293.2302551269531,297.1499938964844,293.1499938964844,0.2199810892343521,-4526.1328125,304.15887451171875,0.9832110404968262,0.3031715452671051,0.2880325019359588,293.2994689941406,297.1499938964844,293.1499938964844,0.0094622857868671,-2974.195068359375,301.8823547363281,0.5282294154167175,0.050000000745058,0.2297063916921615,291.17608642578125,291.1499938964844,274.3191833496094,272.1311340332031,285.1062316894531,293.9386901855469,291.1760559082031,1.0,0.2194781601428985,0.8878718018531799,0.8878718018531799,1.0,1.0,-1.0324738025665283,0.4649311602115631,0.5675426721572876,0.1274835020303726,0.0,0.0,0.2653918266296386,32.30260467529297,25.0,0.6710671782493591,-6319.67919921875,119.20638275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.300048828125,305.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5703125,18000.0,0.0,0.0,0.1435359120368957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1880192905664444,0.1880236715078354,-4.372554030851461e-06,0.0,0.0001456706959288,0.0,0.0,7.6935529708862305,0.0,0.0,0.0,0.2846482098102569,4.0,0.0,1.0
817500,293.2804870605469,297.1499938964844,293.1499938964844,0.0112927323207259,-655.0062255859375,302.95849609375,0.5313624143600464,0.050000000745058,0.0459569990634918,293.94488525390625,297.1499938964844,293.1499938964844,0.0020512810442596,-163.9955291748047,294.0251159667969,0.5313624143600464,0.050000000745058,0.0483949333429336,293.2216796875,297.1499938964844,293.1499938964844,0.1556610316038131,-2538.343505859375,304.15826416015625,0.8961447477340698,0.2297208160161972,0.1615404486656189,293.2300109863281,297.1499938964844,293.1499938964844,0.2190769910812378,-4511.3544921875,304.1589050292969,0.9865347743034364,0.3022017180919647,0.2870888113975525,293.2999572753906,297.1499938964844,293.1499938964844,0.0094130421057343,-2964.814697265625,301.8551330566406,0.5313624143600464,0.050000000745058,0.2295647263526916,291.1759948730469,291.1499938964844,274.3352355957031,272.14337158203125,285.1160888671875,293.94403076171875,291.1759338378906,1.0,0.2179913073778152,0.8877579569816589,0.8877579569816589,1.0,1.0,-1.0300986766815186,0.4638790786266327,0.5662196278572083,0.1269569545984268,0.0,0.0,0.2636663913726806,31.52032470703125,25.0,0.1031702160835266,-6294.1337890625,117.27494049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,305.26812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.36328125,18000.0,0.0,0.0,0.143024131655693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.186764121055603,0.1867684870958328,-4.369842372398125e-06,0.0,0.0001451513235224,0.0,0.0,7.634413242340088,0.0,0.0,0.0,0.2844122350215912,4.0,0.0,1.0
817560,293.2801818847656,297.1499938964844,293.1499938964844,0.01124176569283,-653.45849609375,302.9367370605469,0.5342070460319519,0.050000000745058,0.0459323264658451,293.9501647949219,297.1499938964844,293.1499938964844,0.0019388676155358,-155.0128173828125,293.8732604980469,0.5342070460319519,0.050000000745058,0.0483689531683921,293.2215576171875,297.1499938964844,293.1499938964844,0.1548963785171508,-2528.395263671875,304.1581726074219,0.8991323113441467,0.2288378924131393,0.1609057039022445,293.2297668457031,297.1499938964844,293.1499938964844,0.2181798368692398,-4496.68359375,304.158935546875,0.989327311515808,0.3012326955795288,0.2861495912075043,293.3004455566406,297.1499938964844,293.1499938964844,0.0093651711940765,-2955.68994140625,301.8277893066406,0.5342070460319519,0.050000000745058,0.2294414788484573,291.17578125,291.1499938964844,274.3507995605469,272.1551513671875,285.1256408691406,293.9493103027344,291.1756896972656,1.0,0.2166547626256942,0.8876469731330872,0.8876469731330872,1.0,1.0,-1.027768611907959,0.4628507494926452,0.5649179220199585,0.1264313012361526,0.0,0.0,0.2619681656360626,30.83684730529785,25.0,-0.3477113246917724,-6269.23583984375,115.53501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,305.2664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.111328125,18000.0,0.0,0.0,0.1424693465232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1855349540710449,0.1855393201112747,-4.367188921605703e-06,0.0,0.0001445882662665,0.0,0.0,7.576624393463135,0.0,0.0,0.0,0.2841816544532776,4.0,0.0,1.0
817620,293.27984619140625,297.1499938964844,293.1499938964844,0.0111926365643739,-651.96875,302.9150390625,0.5367686748504639,0.050000000745058,0.0459109246730804,293.9554138183594,297.1499938964844,293.1499938964844,0.001826102961786,-146.00079345703125,293.7204895019531,0.5367686748504639,0.050000000745058,0.0483464151620864,293.221435546875,297.1499938964844,293.1499938964844,0.1541378647089004,-2518.515869140625,304.1580505371094,0.9016673564910888,0.2279555648565292,0.1602739691734314,293.22955322265625,297.1499938964844,293.1499938964844,0.2172891348600387,-4482.11083984375,304.1589050292969,0.991651177406311,0.3002645373344421,0.2852146029472351,293.30096435546875,297.1499938964844,293.1499938964844,0.0093184933066368,-2946.783203125,301.80035400390625,0.5367686748504639,0.050000000745058,0.2293345779180526,291.17547607421875,291.1499938964844,274.36590576171875,272.16656494140625,285.1349182128906,293.9545593261719,291.17535400390625,1.0,0.2154530584812164,0.8875359892845154,0.8875359892845154,1.0,1.0,-1.0254788398742676,0.4618433117866516,0.5636355876922607,0.1259070038795471,0.0,0.0,0.2603019773960113,30.240846633911133,25.0,-0.7095658779144287,-6244.91748046875,113.96432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3584289550781,305.2650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.83203125,18000.0,0.0,0.0,0.141875147819519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1843346506357193,0.1843390166759491,-4.364601863926509e-06,0.0,0.0001439852494513,0.0,0.0,7.520317077636719,0.0,0.0,0.0,0.2839570343494415,4.0,0.0,1.0
817680,293.2795104980469,297.1499938964844,293.1499938964844,0.0111451158300042,-650.5298461914062,302.8934020996094,0.5390759110450745,0.050000000745058,0.0458922646939754,293.960693359375,297.1499938964844,293.1499938964844,0.0017128414474427,-136.94850158691406,293.56671142578125,0.5390759110450745,0.050000000745058,0.0483267642557621,293.2213134765625,297.1499938964844,293.1499938964844,0.1533850580453872,-2508.70068359375,304.157958984375,0.903809666633606,0.2270735204219818,0.1596446335315704,293.2293701171875,297.1499938964844,293.1499938964844,0.2164048701524734,-4467.634765625,304.1589050292969,0.9935842156410216,0.2992972135543823,0.284283310174942,293.30145263671875,297.1499938964844,293.1499938964844,0.0092727979645133,-2938.05419921875,301.7727966308594,0.5390759110450745,0.050000000745058,0.2292413562536239,291.1750183105469,291.1499938964844,274.3805847167969,272.1775817871094,285.14337158203125,293.9588623046875,291.1748962402344,1.0,0.2143654525279998,0.8874249458312988,0.8874249458312988,1.0,1.0,-1.0232229232788086,0.4608533382415771,0.5623695850372314,0.1253843009471893,0.0,0.0,0.2586779594421386,29.7182731628418,25.0,-1.1253294944763184,-6221.28662109375,112.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3775329589844,305.2633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.513671875,18000.0,0.0,0.0,0.1412480324506759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1831675469875335,0.1831719130277633,-4.362087565823458e-06,0.0,0.000143348792335,0.0,0.0,7.465679168701172,0.0,0.0,0.0,0.2837391495704651,4.0,0.0,1.0
817740,293.2791748046875,297.1499938964844,293.1499938964844,0.0110991718247532,-649.1430053710938,302.871826171875,0.5411303043365479,0.050000000745058,0.0458761118352413,293.9659729003906,297.1499938964844,293.1499938964844,0.0015991121763363,-127.8590316772461,293.4117431640625,0.5411303043365479,0.050000000745058,0.0483097545802593,293.2212219238281,297.1499938964844,293.1499938964844,0.1526386886835098,-2498.9609375,304.1578674316406,0.9055995941162108,0.2261911481618881,0.1590172797441482,293.2291564941406,297.1499938964844,293.1499938964844,0.2155285626649856,-4453.28369140625,304.15887451171875,0.9951607584953308,0.2983303666114807,0.2833552658557892,293.302001953125,297.1499938964844,293.1499938964844,0.0092280311509966,-2929.5029296875,301.7450561523437,0.5411303043365479,0.050000000745058,0.2291606813669204,291.17437744140625,291.1499938964844,274.39483642578125,272.1882019042969,285.15093994140625,293.9619140625,291.1741638183594,1.0,0.2133833914995193,0.887313961982727,0.887313961982727,1.0,1.0,-1.020997405052185,0.4598787724971771,0.5611186623573303,0.1248639822006225,0.0,0.0,0.2571180164813995,29.26285552978516,25.0,-1.6879950761795044,-6198.408203125,111.23633575439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3957824707031,305.2613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.123046875,18000.0,0.0,0.0,0.1405917555093765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1820431351661682,0.182047501206398,-4.359656031738268e-06,0.0,0.000142682751175,0.0,0.0,7.413127422332764,0.0,0.0,0.0,0.2835295498371124,4.0,0.0,1.0
817800,293.2788391113281,297.1499938964844,293.1499938964844,0.0110545763745903,-647.7996826171875,302.8503112792969,0.5429643988609314,0.050000000745058,0.045862041413784,293.97125244140625,297.1499938964844,293.1499938964844,0.00148498325143,-118.7376937866211,293.2556457519531,0.5429643988609314,0.050000000745058,0.0482949391007423,293.2210998535156,297.1499938964844,293.1499938964844,0.1518970876932144,-2489.274169921875,304.15777587890625,0.9070714116096495,0.2253077924251556,0.1583910286426544,293.2289733886719,297.1499938964844,293.1499938964844,0.2146586775779724,-4439.02978515625,304.1588439941406,0.9964428544044496,0.297363668680191,0.2824296653270721,293.3025207519531,297.1499938964844,293.1499938964844,0.0091840624809265,-2921.09716796875,301.7171325683594,0.5429643988609314,0.050000000745058,0.2290903925895691,291.17352294921875,291.1499938964844,274.4086303710937,272.1984558105469,285.1581726074219,293.9647216796875,291.1732788085937,1.0,0.2124893367290496,0.8872029781341553,0.8872029781341553,1.0,1.0,-1.01879620552063,0.4589162468910217,0.5598798990249634,0.1243462637066841,0.0,0.0,0.2556363642215729,28.86319923400879,25.0,-2.125901460647583,-6176.34375,110.04430389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126892089844,305.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.6328125,18000.0,0.0,0.0,0.1399142891168594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1809759885072708,0.1809803396463394,-4.357331363280537e-06,0.0,0.0001419952168362,0.0,0.0,7.363317489624023,0.0,0.0,0.0,0.2833307087421417,4.0,0.0,1.0
