time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817860,293.27850341796875,297.1499938964844,293.1499938964844,0.011011061258614,-646.4885864257812,302.8288269042969,0.5445833802223206,0.050000000745058,0.0458498820662498,293.9765930175781,297.1499938964844,293.1499938964844,0.0013698725961148,-109.53736114501952,293.09844970703125,0.5445833802223206,0.050000000745058,0.0482821352779865,293.2210388183594,297.1499938964844,293.1499938964844,0.1511580199003219,-2479.609130859375,304.15771484375,0.9082196950912476,0.2244231700897216,0.1577654927968979,293.22882080078125,297.1499938964844,293.1499938964844,0.2137924283742904,-4424.8232421875,304.1588134765625,0.9974544048309326,0.2963969111442566,0.2815061509609222,293.3031005859375,297.1499938964844,293.1499938964844,0.0091406553983688,-2912.7763671875,301.6890563964844,0.5445833802223206,0.050000000745058,0.2290296554565429,291.172607421875,291.1499938964844,274.42205810546875,272.2083740234375,285.1651306152344,293.9673767089844,291.17236328125,1.0,0.2116768956184387,0.8870943784713745,0.8870943784713745,1.0,1.0,-1.0166165828704834,0.4579643309116363,0.5586522817611694,0.1238319501280784,0.0,0.0,0.2542236149311065,28.514780044555664,25.0,-2.337036371231079,-6155.04150390625,108.95043182373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,305.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1171875,18000.0,0.0,0.0,0.1392203271389007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1799668967723846,0.1799712628126144,-4.355129476607544e-06,0.0,0.0001412909332429,0.0,0.0,7.316296100616455,0.0,0.0,0.0,0.2831428050994873,4.0,0.0,1.0
817920,293.27813720703125,297.1499938964844,293.1499938964844,0.0109684681519865,-645.2019653320312,302.80743408203125,0.5460163354873657,0.050000000745058,0.0458393171429634,293.9819641113281,297.1499938964844,293.1499938964844,0.0012543449411168,-100.30282592773438,292.9403076171875,0.5460163354873657,0.050000000745058,0.048271007835865,293.220947265625,297.1499938964844,293.1499938964844,0.1504197567701339,-2469.94189453125,304.1576538085937,0.9090809226036072,0.2235373854637146,0.1571403294801712,293.2286376953125,297.1499938964844,293.1499938964844,0.2129175066947937,-4410.470703125,304.1588134765625,0.9982331395149232,0.2954312264919281,0.2805752754211426,293.3036804199219,297.1499938964844,293.1499938964844,0.0090977614745497,-2904.5185546875,301.6608581542969,0.5460163354873657,0.050000000745058,0.2289768904447555,291.1717224121094,291.1499938964844,274.43505859375,272.2179260253906,285.1718139648437,293.9698791503906,291.1715087890625,1.0,0.2109307795763015,0.8869857788085938,0.8869857788085938,1.0,1.0,-1.0144394636154177,0.4570135474205017,0.5574259161949158,0.1233191564679145,0.0,0.0,0.2528635561466217,28.208948135375977,25.0,-2.399628162384033,-6134.19189453125,107.93516540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4412536621094,305.25372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.654296875,18000.0,0.0,0.0,0.138518214225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1790039390325546,0.1790083050727844,-4.353043095761677e-06,0.0,0.00014057836961,0.0,0.0,7.271522521972656,0.0,0.0,0.0,0.2829639911651611,4.0,0.0,1.0
817980,293.2778015136719,297.1499938964844,293.1499938964844,0.0109267765656113,-643.9396362304688,302.7860717773437,0.5472522377967834,0.050000000745058,0.045830350369215,293.9873352050781,297.1499938964844,293.1499938964844,0.0011382189113646,-91.01968383789062,292.7811889648437,0.5472522377967834,0.050000000745058,0.0482615679502487,293.22088623046875,297.1499938964844,293.1499938964844,0.149682268500328,-2460.272216796875,304.1575927734375,0.9096345901489258,0.2226504534482956,0.1565155535936355,293.2284545898437,297.1499938964844,293.1499938964844,0.2120047062635421,-4395.4228515625,304.15887451171875,0.998742938041687,0.2944699823856354,0.2795968353748321,293.30426025390625,297.1499938964844,293.1499938964844,0.0090553453192114,-2896.317626953125,301.63250732421875,0.5472522377967834,0.050000000745058,0.2289320975542068,291.1708984375,291.1499938964844,274.4476928710937,272.2271423339844,285.17822265625,293.97222900390625,291.1706848144531,1.0,0.2102460116147995,0.8868772387504578,0.8868772387504578,1.0,1.0,-1.012221336364746,0.4560434818267822,0.5561778545379639,0.1228019297122955,0.0,0.0,0.2515551447868347,27.94538307189941,25.0,-2.343210458755493,-6113.62109375,106.98676300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4524841308594,305.2499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.251953125,18000.0,0.0,0.0,0.1378117352724075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1780835688114166,0.1780879199504852,-4.351064035290619e-06,0.0,0.0001398613967467,0.0,0.0,7.228822708129883,0.0,0.0,0.0,0.282793641090393,4.0,0.0,1.0
818040,293.2774658203125,297.1499938964844,293.1499938964844,0.010885851457715,-642.6964111328125,302.7648010253906,0.5483186841011047,0.050000000745058,0.0458227172493934,293.9927062988281,297.1499938964844,293.1499938964844,0.0010213869391009,-81.67930603027344,292.62109375,0.5483186841011047,0.050000000745058,0.0482535287737846,293.2208557128906,297.1499938964844,293.1499938964844,0.148945152759552,-2450.594482421875,304.1575622558594,0.9099211096763612,0.2217625081539154,0.1558910459280014,293.2282409667969,297.1499938964844,293.1499938964844,0.2110697478055954,-4380.0107421875,304.158935546875,0.9990084171295166,0.2935191690921783,0.2785980999469757,293.30487060546875,297.1499938964844,293.1499938964844,0.009013301692903,-2888.149658203125,301.6040344238281,0.5483186841011047,0.050000000745058,0.2288939654827118,291.17010498046875,291.1499938964844,274.4599609375,272.2360534667969,285.1843566894531,293.9742736816406,291.169921875,1.0,0.2096151411533355,0.886768639087677,0.886768639087677,1.0,1.0,-1.0099847316741943,0.4550644755363464,0.5549202561378479,0.1222840994596481,0.0,0.0,0.250294029712677,27.71730232238769,25.0,-2.2312326431274414,-6093.28076171875,106.09938049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4613952636719,305.24530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.892578125,18000.0,0.0,0.0,0.1371073573827743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.177202045917511,0.1772063970565796,-4.349181381257949e-06,0.0,0.0001391465339111,0.0,0.0,7.188008785247803,0.0,0.0,0.0,0.2826310098171234,4.0,0.0,1.0
818100,293.277099609375,297.1499938964844,293.1499938964844,0.0108456099405884,-641.4703979492188,302.7435913085937,0.5492579936981201,0.050000000745058,0.045816071331501,293.99810791015625,297.1499938964844,293.1499938964844,0.0009039001888595,-72.2860107421875,292.46002197265625,0.5492579936981201,0.050000000745058,0.0482465326786041,293.2207946777344,297.1499938964844,293.1499938964844,0.148208886384964,-2440.916748046875,304.15753173828125,0.9100050330162048,0.2208736687898636,0.1552666574716568,293.2279968261719,297.1499938964844,293.1499938964844,0.2101476192474365,-4364.8037109375,304.15899658203125,0.9990000128746032,0.2925753593444824,0.2776135206222534,293.30548095703125,297.1499938964844,293.1499938964844,0.0089715812355279,-2880.007080078125,301.5754089355469,0.5492579936981201,0.050000000745058,0.2288607656955719,291.1693725585937,291.1499938964844,274.47186279296875,272.24462890625,285.1902160644531,293.97613525390625,291.1691589355469,1.0,0.2090298533439636,0.8866600394248962,0.8866600394248962,1.0,1.0,-1.0077768564224243,0.4540978968143463,0.5536789298057556,0.1217741593718528,0.0,0.0,0.2490804642438888,27.515947341918945,25.0,-2.193049669265747,-6073.21875,105.2675323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46807861328125,305.2395324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.552734375,18000.0,0.0,0.0,0.1364098787307739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1763559430837631,0.1763602942228317,-4.347381491243141e-06,0.0,0.0001384386850986,0.0,0.0,7.148902893066406,0.0,0.0,0.0,0.2824752926826477,4.0,0.0,1.0
818160,293.2767639160156,297.1499938964844,293.1499938964844,0.0108059998601675,-640.2608032226562,302.722412109375,0.550097644329071,0.050000000745058,0.04581019282341,294.0035400390625,297.1499938964844,293.1499938964844,0.0007857939926907,-62.8427619934082,292.2979736328125,0.550097644329071,0.050000000745058,0.048240341246128,293.22076416015625,297.1499938964844,293.1499938964844,0.1474740505218505,-2431.247314453125,304.1575012207031,0.9099289178848268,0.2199841439723968,0.1546422988176345,293.227783203125,297.1499938964844,293.1499938964844,0.2092538177967071,-4350.0673828125,304.15899658203125,0.9990000128746032,0.2916332185268402,0.2766592800617218,293.3060913085937,297.1499938964844,293.1499938964844,0.0089301634579896,-2871.890625,301.54669189453125,0.550097644329071,0.050000000745058,0.2288313955068588,291.1685791015625,291.1499938964844,274.4834289550781,272.2528991699219,285.19586181640625,293.9778747558594,291.1683654785156,1.0,0.2084833234548568,0.8865584135055542,0.8865584135055542,1.0,1.0,-1.005616545677185,0.4531524777412414,0.5524640679359436,0.1212762743234634,0.0,0.0,0.2479207962751388,27.335582733154297,25.0,-2.244636058807373,-6053.53125,104.4852066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47265625,305.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.197265625,18000.0,0.0,0.0,0.1357229202985763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1755470782518386,0.1755514144897461,-4.345658908277983e-06,0.0,0.00013774150284,0.0,0.0,7.11156702041626,0.0,0.0,0.0,0.2823266983032226,4.0,0.0,1.0
818220,293.2763977050781,297.1499938964844,293.1499938964844,0.0107670146971941,-639.06787109375,302.7013244628906,0.5508463382720947,0.050000000745058,0.0458049997687339,294.0089416503906,297.1499938964844,293.1499938964844,0.0006670212605968,-53.34576797485352,292.1349182128906,0.5508463382720947,0.050000000745058,0.0482348687946796,293.2207336425781,297.1499938964844,293.1499938964844,0.1467408835887909,-2421.58935546875,304.157470703125,0.9097071886062622,0.2190939486026764,0.1540179848670959,293.2275695800781,297.1499938964844,293.1499938964844,0.2083968222141266,-4335.9443359375,304.1589050292969,0.9990000128746032,0.2906875908374786,0.2757442593574524,293.30670166015625,297.1499938964844,293.1499938964844,0.008889028802514,-2863.797607421875,301.517822265625,0.5508463382720947,0.050000000745058,0.2288054525852203,291.167724609375,291.1499938964844,274.49468994140625,272.2608947753906,285.2013244628906,293.97955322265625,291.1675109863281,1.0,0.2079737782478332,0.8864567279815674,0.8864567279815674,1.0,1.0,-1.003515124320984,0.4522327184677124,0.5512823462486267,0.1207927092909812,0.0,0.0,0.2468239068984985,27.17416381835937,25.0,-2.341022491455078,-6034.33642578125,103.75093841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750366210937,305.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8125,18000.0,0.0,0.0,0.1350509524345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1747819185256958,0.1747862547636032,-4.344023182056844e-06,0.0,0.0001370595418848,0.0,0.0,7.076286315917969,0.0,0.0,0.0,0.282186210155487,4.0,0.0,1.0
818280,293.27606201171875,297.1499938964844,293.1499938964844,0.0107286004349589,-637.8890991210938,302.6802978515625,0.5515155792236328,0.050000000745058,0.0458003915846347,294.0143737792969,297.1499938964844,293.1499938964844,0.0005510881310328,-44.04683303833008,291.9708557128906,0.5515155792236328,0.050000000745058,0.048230018466711,293.220703125,297.1499938964844,293.1499938964844,0.1460089534521103,-2411.93701171875,304.1574401855469,0.9093586206436156,0.2182032614946365,0.1533937156200409,293.2274169921875,297.1499938964844,293.1499938964844,0.2075736373662948,-4322.38037109375,304.1587829589844,0.9990000128746032,0.2897345125675201,0.2748651802539825,293.3073425292969,297.1499938964844,293.1499938964844,0.0088481502607464,-2855.718994140625,301.48883056640625,0.5515155792236328,0.050000000745058,0.228782445192337,291.1668395996094,291.1499938964844,274.505615234375,272.26861572265625,285.2066955566406,293.9812316894531,291.1666259765625,1.0,0.2074965536594391,0.8863551020622253,0.8863551020622253,1.0,1.0,-1.0014671087265017,0.4513359069824219,0.5501312017440796,0.1203232407569885,0.0,0.0,0.2457889318466186,27.02910041809082,25.0,-2.416585922241211,-6015.662109375,103.0587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4753112792969,305.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4140625,18000.0,0.0,0.0,0.1343978196382522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1740615665912628,0.1740659177303314,-4.342478860053234e-06,0.0,0.0001363967021461,0.0,0.0,7.043106555938721,0.0,0.0,0.0,0.2820540070533752,4.0,0.0,1.0
818340,293.27569580078125,297.1499938964844,293.1499938964844,0.0106907142326235,-636.7225952148438,302.6593322753906,0.552105724811554,0.050000000745058,0.0457963570952415,294.019775390625,297.1499938964844,293.1499938964844,0.0004855968581978,-34.062557220458984,291.80572509765625,0.552105724811554,0.050000000745058,0.0482257716357708,293.2206726074219,297.1499938964844,293.1499938964844,0.1452779322862625,-2402.28564453125,304.15740966796875,0.9088857173919678,0.2173120379447937,0.1527695059776306,293.2273254394531,297.1499938964844,293.1499938964844,0.2067785412073135,-4309.27587890625,304.1586303710937,0.9990000128746032,0.2887719869613647,0.274015873670578,293.3079833984375,297.1499938964844,293.1499938964844,0.0088074589148163,-2847.637939453125,301.4596862792969,0.552105724811554,0.050000000745058,0.2287622988224029,291.1659545898437,291.1499938964844,274.5162048339844,272.27606201171875,285.2119445800781,293.9829406738281,291.1657409667969,1.0,0.2070500552654266,0.8862534165382385,0.8862534165382385,1.0,1.0,-0.9994644522666932,0.4504580795764923,0.5490063428878784,0.1198670268058776,0.0,0.0,0.2448156774044037,26.89989852905273,25.0,-2.43841290473938,-5997.4990234375,102.4058074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,305.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1337674260139465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1733865886926651,0.1733909249305725,-4.341030944488011e-06,0.0,0.0001357569271931,0.0,0.0,7.012052059173584,0.0,0.0,0.0,0.2819302380084991,4.0,0.0,1.0
818400,293.2753295898437,297.1499938964844,293.1499938964844,0.0106533281505107,-635.566650390625,302.6384582519531,0.5526240468025208,0.050000000745058,0.0457928404211998,294.02520751953125,297.1499938964844,293.1499938964844,0.0004386666696518,-24.509578704833984,291.6396789550781,0.5526240468025208,0.050000000745058,0.0482220649719238,293.2206726074219,297.1499938964844,293.1499938964844,0.1445473283529281,-2392.62841796875,304.15740966796875,0.9083011150360109,0.216420441865921,0.1521453559398651,293.227294921875,297.1499938964844,293.1499938964844,0.2059962153434753,-4296.37158203125,304.1584777832031,0.9990016222000122,0.2878006994724273,0.2731801867485046,293.3086242675781,297.1499938964844,293.1499938964844,0.0087669705972075,-2839.5537109375,301.4304504394531,0.5526240468025208,0.050000000745058,0.2287447154521942,291.16510009765625,291.1499938964844,274.52655029296875,272.28326416015625,285.21710205078125,293.984619140625,291.1648864746094,1.0,0.2066288441419601,0.8861517906188965,0.8861517906188965,1.0,1.0,-0.9974844455718994,0.4495886862277984,0.5478957295417786,0.1194206923246383,0.0,0.0,0.2438950538635254,26.784767150878903,25.0,-2.3887088298797607,-5979.75146484375,101.78386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696960449219,305.19757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.646484375,18000.0,0.0,0.0,0.1331620514392852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1727512925863266,0.172755628824234,-4.339671704656212e-06,0.0,0.0001351425598841,0.0,0.0,6.982860565185547,0.0,0.0,0.0,0.2818138897418976,4.0,0.0,1.0
818460,293.2749328613281,297.1499938964844,293.1499938964844,0.0106164198368787,-634.4201049804688,302.61767578125,0.5530660152435303,0.050000000745058,0.0457898564636707,294.0306091308594,297.1499938964844,293.1499938964844,0.0003846924228128,-14.805190086364746,291.4727478027344,0.5530660152435303,0.050000000745058,0.0482189208269119,293.2206420898437,297.1499938964844,293.1499938964844,0.1438168585300445,-2382.960693359375,304.1573791503906,0.9076007008552552,0.2155284285545349,0.1515213549137115,293.227294921875,297.1499938964844,293.1499938964844,0.2052114158868789,-4283.40185546875,304.15838623046875,0.9987461566925048,0.2868226170539856,0.2723408639431,293.30926513671875,297.1499938964844,293.1499938964844,0.0087266350165009,-2831.453125,301.4010925292969,0.5530660152435303,0.050000000745058,0.2287298142910003,291.164306640625,291.1499938964844,274.5365905761719,272.29022216796875,285.2221374511719,293.9862670898437,291.1640930175781,1.0,0.2062310874462127,0.8860535025596619,0.8860535025596619,1.0,1.0,-0.9955052137374878,0.44871786236763,0.5467873811721802,0.1189809218049049,0.0,0.0,0.243023082613945,26.684062957763672,25.0,-2.2581982612609863,-5962.3505859375,101.18859100341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46405029296875,305.1871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.310546875,18000.0,0.0,0.0,0.1325847655534744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1721532642841339,0.1721576154232025,-4.338397957326379e-06,0.0,0.0001345566852251,0.0,0.0,6.955419540405273,0.0,0.0,0.0,0.2817046046257019,4.0,0.0,1.0
818520,293.2745361328125,297.1499938964844,293.1499938964844,0.0105799948796629,-633.2823486328125,302.5970153808594,0.5534293055534363,0.050000000745058,0.0457874163985252,294.0360107421875,297.1499938964844,293.1499938964844,0.0003138810570817,-4.986577033996582,291.3049621582031,0.5534293055534363,0.050000000745058,0.0482163541018962,293.2206420898437,297.1499938964844,293.1499938964844,0.143086090683937,-2373.2763671875,304.1573791503906,0.9067839980125428,0.2146361321210861,0.1508974879980087,293.227294921875,297.1499938964844,293.1499938964844,0.2044043242931366,-4270.0361328125,304.1583251953125,0.9983803033828736,0.285843014717102,0.2714775800704956,293.3099060058594,297.1499938964844,293.1499938964844,0.0086864735931158,-2823.336669921875,301.3716125488281,0.5534293055534363,0.050000000745058,0.2287176251411438,291.1636047363281,291.1499938964844,274.54638671875,272.29693603515625,285.2269897460937,293.98779296875,291.1634216308594,1.0,0.2058535665273666,0.8859551548957825,0.8859551548957825,1.0,1.0,-0.993498682975769,0.4478325247764587,0.5456661581993103,0.1185428649187088,0.0,0.0,0.2421904057264328,26.59774208068848,25.0,-2.042661428451538,-5945.18505859375,100.6138687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566955566406,305.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.02734375,18000.0,0.0,0.0,0.1320385187864303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1715869307518005,0.1715912669897079,-4.337201517046196e-06,0.0,0.0001340023009106,0.0,0.0,6.929473876953125,0.0,0.0,0.0,0.2816013693809509,4.0,0.0,1.0
818580,293.2741394042969,297.1499938964844,293.1499938964844,0.0105439592152833,-632.1502075195312,302.5764465332031,0.5537208318710327,0.050000000745058,0.0457854643464088,294.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.5537208318710327,0.050000000745058,0.0482143014669418,293.2206420898437,297.1499938964844,293.1499938964844,0.1423548758029937,-2363.57373046875,304.1573486328125,0.905864715576172,0.213743507862091,0.1502738296985626,293.2272644042969,297.1499938964844,293.1499938964844,0.2035647928714752,-4256.09130859375,304.1583251953125,0.9979006052017212,0.2848671972751617,0.2705779671669006,293.310546875,297.1499938964844,293.1499938964844,0.0086463950574398,-2815.1845703125,301.3420715332031,0.5537208318710327,0.050000000745058,0.228707879781723,291.1630249023437,291.1499938964844,274.555908203125,272.30340576171875,285.23175048828125,293.9891662597656,291.1628723144531,1.0,0.2054920792579651,0.8858568668365479,0.8858568668365479,1.0,1.0,-0.9914498925209044,0.4469261169433594,0.5445238351821899,0.1181035041809082,0.0,0.0,0.2413849979639053,26.524246215820312,25.0,-1.764864444732666,-5928.11572265625,100.0536117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44793701171875,305.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.79296875,18000.0,0.0,0.0,0.1315222382545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1710439324378967,0.1710482686758041,-4.336066467658384e-06,0.0,0.0001334783592028,0.0,0.0,6.904638290405273,0.0,0.0,0.0,0.2815026938915252,4.0,0.0,1.0
818640,293.2737731933594,297.1499938964844,293.1499938964844,0.0105078713968396,-631.00341796875,302.555908203125,0.553957462310791,0.050000000745058,0.0457838885486125,294.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541381835937,0.553957462310791,0.050000000745058,0.0482126399874687,293.2206726074219,297.1499938964844,293.1499938964844,0.1416168063879013,-2353.761474609375,304.1573486328125,0.9048645496368408,0.2128390669822693,0.1496473103761673,293.22723388671875,297.1499938964844,293.1499938964844,0.202702060341835,-4241.736328125,304.15838623046875,0.9973386526107788,0.2838947176933288,0.2696595191955566,293.3112487792969,297.1499938964844,293.1499938964844,0.0086061228066682,-2806.912109375,301.3123474121094,0.553957462310791,0.050000000745058,0.2287000119686126,291.1627197265625,291.1499938964844,274.565185546875,272.3096923828125,285.23992919921875,293.9967346191406,291.16278076171875,1.0,0.2051437795162201,0.8857585787773132,0.8857585787773132,1.0,1.0,-0.9893749356269836,0.446006029844284,0.543368935585022,0.1176652610301971,0.0,0.0,0.2405712902545929,26.460588455200195,25.0,-0.498438686132431,-5910.416015625,99.50638580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4381408691406,305.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.1310340315103531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.170514240860939,0.1705185770988464,-4.334979166742414e-06,0.0,0.0001329828810412,0.0,0.0,6.880464553833008,0.0,0.0,0.0,0.2814067006111145,4.0,0.0,1.0
818700,293.2734069824219,297.1499938964844,293.1499938964844,0.0104717640206217,-629.8386840820312,302.5355224609375,0.5541509985923767,0.050000000745058,0.0457826033234596,294.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800231933594,0.5541509985923767,0.050000000745058,0.0482112877070903,293.2207336425781,297.1499938964844,293.1499938964844,0.140865072607994,-2343.746826171875,304.1573791503906,0.9037957787513732,0.2119330614805221,0.1490139663219452,293.2272033691406,297.1499938964844,293.1499938964844,0.2018318325281143,-4227.23291015625,304.158447265625,0.996724247932434,0.2829257845878601,0.2687430381774902,293.3119506835937,297.1499938964844,293.1499938964844,0.0085656642913818,-2798.50048828125,301.2826232910156,0.5541509985923767,0.050000000745058,0.2286935895681381,291.1630859375,291.1499938964844,274.57427978515625,272.3157653808594,285.24395751953125,293.9973449707031,291.1630554199219,1.0,0.2048080861568451,0.8856602907180786,0.8856602907180786,1.0,1.0,-0.987296223640442,0.4450826644897461,0.5422135591506958,0.1172316074371337,0.0,0.0,0.2396611422300338,26.404809951782227,25.0,-0.3169007003307342,-5892.5263671875,98.97350311279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42755126953125,305.1408996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1305742263793945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1699422895908355,0.1699466258287429,-4.333895503805252e-06,0.0,0.0001325162447756,0.0,0.0,6.854525089263916,0.0,0.0,0.0,0.2813046276569366,4.0,0.0,1.0
818760,293.27301025390625,297.1499938964844,293.1499938964844,0.0104365805163979,-628.7157592773438,302.5151062011719,0.5543112754821777,0.050000000745058,0.0457815453410148,294.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.5543112754821777,0.050000000745058,0.0482101701200008,293.22076416015625,297.1499938964844,293.1499938964844,0.1401247233152389,-2333.885009765625,304.1573791503906,0.9026939868927002,0.2110285460948944,0.1483823359012603,293.2271423339844,297.1499938964844,293.1499938964844,0.2009780555963516,-4213.01318359375,304.158447265625,0.996068835258484,0.2819599509239197,0.2678303718566894,293.3126525878906,297.1499938964844,293.1499938964844,0.0085256826132535,-2790.21875,301.25262451171875,0.5543112754821777,0.050000000745058,0.2286882996559143,291.1627502441406,291.1499938964844,274.5831298828125,272.3216552734375,285.2488708496094,293.9993591308594,291.16259765625,1.0,0.2044837772846222,0.8855697512626648,0.8855697512626648,1.0,1.0,-0.9852269887924194,0.4441624581813812,0.5410645008087158,0.1168048679828643,0.0,0.0,0.2388415038585662,26.355222702026367,25.0,-0.7781091332435608,-5874.49755859375,98.45482635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4164733886719,305.12725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1301410496234893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1693741232156753,0.1693784594535827,-4.332758180680685e-06,0.0,0.0001320766168646,0.0,0.0,6.8286871910095215,0.0,0.0,0.0,0.281203418970108,4.0,0.0,1.0
818820,293.27264404296875,297.1499938964844,293.1499938964844,0.0104017788544297,-627.6006469726562,302.4947814941406,0.5544405579566956,0.050000000745058,0.0457806922495365,294.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727600097656,0.5544405579566956,0.050000000745058,0.0482092723250389,293.2208251953125,297.1499938964844,293.1499938964844,0.1393846869468689,-2324.015869140625,304.1573791503906,0.9015505313873292,0.2101216614246368,0.1477501839399337,293.2270812988281,297.1499938964844,293.1499938964844,0.200126901268959,-4198.82568359375,304.1584777832031,0.9953724145889282,0.2809952199459076,0.2669198215007782,293.3133544921875,297.1499938964844,293.1499938964844,0.0084858378395438,-2781.921875,301.22247314453125,0.5544405579566956,0.050000000745058,0.2286840379238128,291.1623229980469,291.1499938964844,274.5917663574219,272.3273620605469,285.2538146972656,294.0016784667969,291.1622314453125,1.0,0.2041694223880767,0.885479211807251,0.885479211807251,1.0,1.0,-0.9831617474555968,0.4432427585124969,0.5399190187454224,0.1163834035396575,0.0,0.0,0.2380626946687698,26.311338424682617,25.0,-0.7596829533576965,-5857.38134765625,97.94832611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051513671875,305.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.564453125,18000.0,0.0,0.0,0.1297327280044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1688544005155563,0.1688587367534637,-4.331670879764715e-06,0.0,0.0001316622219746,0.0,0.0,6.805001735687256,0.0,0.0,0.0,0.2811093926429748,4.0,0.0,1.0
818880,293.27227783203125,297.1499938964844,293.1499938964844,0.0103671001270413,-626.4796142578125,302.4744873046875,0.5545416474342346,0.050000000745058,0.0457800291478633,294.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5545416474342346,0.050000000745058,0.0482085756957531,293.22088623046875,297.1499938964844,293.1499938964844,0.1386410593986511,-2314.08349609375,304.15740966796875,0.9003603458404541,0.2092122435569763,0.147116556763649,293.2270202636719,297.1499938964844,293.1499938964844,0.199273332953453,-4184.5791015625,304.1584777832031,0.994636058807373,0.2800309360027313,0.2660101354122162,293.3140563964844,297.1499938964844,293.1499938964844,0.0084459381178021,-2773.545166015625,301.19219970703125,0.5545416474342346,0.050000000745058,0.2286807298660278,291.1621398925781,291.1499938964844,274.6002502441406,272.3329162597656,285.2589111328125,294.0042724609375,291.162109375,1.0,0.2038638144731521,0.8853886723518372,0.8853886723518372,1.0,1.0,-0.9810975790023804,0.4423223435878753,0.5387752056121826,0.1159661561250686,0.0,0.0,0.2372733205556869,26.27260971069336,25.0,-0.5087500214576721,-5840.37451171875,97.45237731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936462402344,305.1019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.1293488293886184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1683430969715118,0.168347418308258,-4.330635420046747e-06,0.0,0.0001312726235482,0.0,0.0,6.781771659851074,0.0,0.0,0.0,0.2810173332691192,4.0,0.0,1.0
818940,293.2719116210937,297.1499938964844,293.1499938964844,0.0103325992822647,-625.3564453125,302.45428466796875,0.5546169877052307,0.050000000745058,0.0457795374095439,294.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20196533203125,0.5546169877052307,0.050000000745058,0.0482080578804016,293.2209777832031,297.1499938964844,293.1499938964844,0.1378943920135498,-2304.0966796875,304.15740966796875,0.8991260528564453,0.2082995176315307,0.1464810073375702,293.2269592285156,297.1499938964844,293.1499938964844,0.1984183341264724,-4170.29296875,304.15850830078125,0.9938610792160034,0.2790665626525879,0.2651008367538452,293.3147888183594,297.1499938964844,293.1499938964844,0.0084060262888669,-2765.106689453125,301.1618347167969,0.5546169877052307,0.050000000745058,0.2286782711744308,291.162109375,291.1499938964844,274.6085205078125,272.3382873535156,285.2640686035156,294.0071716308594,291.1620788574219,1.0,0.2035660296678543,0.8852981925010681,0.8852981925010681,1.0,1.0,-0.9790328741073608,0.4414007067680359,0.537632167339325,0.1155523806810379,0.0,0.0,0.2364710718393325,26.23855781555176,25.0,-0.2539911270141601,-5823.2666015625,96.96581268310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3821716308594,305.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4375,18000.0,0.0,0.0,0.1289879083633422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1678261905908584,0.1678305268287658,-4.329615421738708e-06,0.0,0.0001309063227381,0.0,0.0,6.75834846496582,0.0,0.0,0.0,0.2809250056743622,4.0,0.0,1.0
819000,293.2715759277344,297.1499938964844,293.1499938964844,0.0102982502430677,-624.2315673828125,302.4341125488281,0.5546693205833435,0.050000000745058,0.0457791984081268,294.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.5546693205833435,0.050000000745058,0.0482077002525329,293.2210693359375,297.1499938964844,293.1499938964844,0.1371446549892425,-2294.055419921875,304.1574401855469,0.8978503942489624,0.2073822617530822,0.145842894911766,293.2268981933594,297.1499938964844,293.1499938964844,0.1975623816251754,-4155.9755859375,304.15850830078125,0.993049144744873,0.2781013548374176,0.2641912400722503,293.3155517578125,297.1499938964844,293.1499938964844,0.0083660976961255,-2756.6103515625,301.1312866210937,0.5546693205833435,0.050000000745058,0.2286765873432159,291.1621398925781,291.1499938964844,274.6166687011719,272.3435363769531,285.2696533203125,294.0108642578125,291.1621398925781,1.0,0.2032749503850937,0.8852076530456543,0.8852076530456543,1.0,1.0,-0.9769658446311952,0.4404772222042084,0.5364885926246643,0.1151411607861518,0.0,0.0,0.2356579303741455,26.208646774291992,25.0,0.0308642853051424,-5806.04150390625,96.48729705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3709411621094,305.07684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4609375,18000.0,0.0,0.0,0.128647118806839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1673038750886917,0.1673081964254379,-4.3285936044412665e-06,0.0,0.0001305604673689,0.0,0.0,6.734713554382324,0.0,0.0,0.0,0.2808320522308349,4.0,0.0,1.0
819060,293.271240234375,297.1499938964844,293.1499938964844,0.0102640818804502,-623.1058349609375,302.4139709472656,0.5547009110450745,0.050000000745058,0.045779000967741,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5547009110450745,0.050000000745058,0.0482074916362762,293.2211608886719,297.1499938964844,293.1499938964844,0.1363913565874099,-2283.95263671875,304.1574401855469,0.8965358734130859,0.2064618617296219,0.1452018618583679,293.22686767578125,297.1499938964844,293.1499938964844,0.1967049837112426,-4141.619140625,304.15850830078125,0.992201566696167,0.2771355509757995,0.2632809579372406,293.3162841796875,297.1499938964844,293.1499938964844,0.008326175622642,-2748.060302734375,301.1006164550781,0.5547009110450745,0.050000000745058,0.2286755740642547,291.16229248046875,291.1499938964844,274.6246643066406,272.3486328125,285.2745666503906,294.0136413574219,291.16229248046875,1.0,0.2029898166656494,0.8851225972175598,0.8851225972175598,1.0,1.0,-0.9748952984809875,0.4395518004894256,0.5353435277938843,0.1147321164608001,0.0,0.0,0.2348248064517974,26.18245887756348,25.0,0.170314610004425,-5788.92724609375,96.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36016845703125,305.0643005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51953125,18000.0,0.0,0.0,0.1283240020275116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1667727679014206,0.166777104139328,-4.327564965933561e-06,0.0,0.0001302325545111,0.0,0.0,6.710716724395752,0.0,0.0,0.0,0.2807377576828003,4.0,0.0,1.0
819120,293.2709045410156,297.1499938964844,293.1499938964844,0.0102302199229598,-621.98779296875,302.3938293457031,0.5547154545783997,0.050000000745058,0.0457789115607738,294.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5547154545783997,0.050000000745058,0.0482073985040187,293.22125244140625,297.1499938964844,293.1499938964844,0.1356387436389923,-2273.84912109375,304.157470703125,0.8951916098594666,0.2055402994155883,0.1445596814155578,293.226806640625,297.1499938964844,293.1499938964844,0.1958500295877456,-4127.29248046875,304.1585388183594,0.9913225173950196,0.2761699855327606,0.2623706758022308,293.3170471191406,297.1499938964844,293.1499938964844,0.0082863671705126,-2739.49853515625,301.0697937011719,0.5547154545783997,0.050000000745058,0.2286751419305801,291.162353515625,291.1499938964844,274.63250732421875,272.3536376953125,285.2794189453125,294.0162658691406,291.1623229980469,1.0,0.2027099281549453,0.8850375413894653,0.8850375413894653,1.0,1.0,-0.9728243350982666,0.4386256337165832,0.5341987013816833,0.1143252924084663,0.0,0.0,0.2339961379766464,26.159353256225582,25.0,0.1295559555292129,-5771.86865234375,95.55105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499450683594,305.0519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.1280160248279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1662374585866928,0.166241779923439,-4.3265226850053295e-06,0.0,0.0001299199939239,0.0,0.0,6.68654203414917,0.0,0.0,0.0,0.2806428968906402,4.0,0.0,1.0
819180,293.2705993652344,297.1499938964844,293.1499938964844,0.0101965889334678,-620.8726806640625,302.37371826171875,0.5547149777412415,0.050000000745058,0.0457789227366447,294.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5547149777412415,0.050000000745058,0.0482074134051799,293.22137451171875,297.1499938964844,293.1499938964844,0.1348858177661895,-2263.7294921875,304.157470703125,0.8938206434249878,0.2046167552471161,0.143916442990303,293.2267761230469,297.1499938964844,293.1499938964844,0.1949961483478546,-4112.97119140625,304.1585388183594,0.990413784980774,0.2752044796943664,0.2614606618881225,293.3178100585937,297.1499938964844,293.1499938964844,0.0082466276362538,-2730.905517578125,301.038818359375,0.5547149777412415,0.050000000745058,0.2286752015352249,291.1623840332031,291.1499938964844,274.6402282714844,272.3584899902344,285.2842712402344,294.0189819335937,291.1623840332031,1.0,0.2024347335100174,0.8849524855613708,0.8849524855613708,1.0,1.0,-0.9707531929016112,0.4376989901065826,0.5330541729927063,0.1139204502105712,0.0,0.0,0.2331682741641998,26.13898277282715,25.0,0.1705887764692306,-5755.06591796875,95.0923080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404541015625,305.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.525390625,18000.0,0.0,0.0,0.1277209520339965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.165706917643547,0.1657112389802932,-4.325482223066501e-06,0.0,0.0001296205300604,0.0,0.0,6.66259241104126,0.0,0.0,0.0,0.2805487215518951,4.0,0.0,1.0
819240,293.27032470703125,297.1499938964844,293.1499938964844,0.0101630920544266,-619.7557373046875,302.3536376953125,0.5547015070915222,0.050000000745058,0.0457790233194828,294.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624450683594,0.5547015070915222,0.050000000745058,0.048207513988018,293.22149658203125,297.1499938964844,293.1499938964844,0.134131371974945,-2253.576171875,304.1575012207031,0.8924254179000854,0.2036911249160766,0.1432718187570572,293.22674560546875,297.1499938964844,293.1499938964844,0.1941419839859008,-4098.62939453125,304.1585388183594,0.9894770979881288,0.2742390930652618,0.2605507671833038,293.318603515625,297.1499938964844,293.1499938964844,0.0082069123163819,-2722.263671875,301.0077209472656,0.5547015070915222,0.050000000745058,0.2286756932735443,291.1624755859375,291.1499938964844,274.6478271484375,272.36328125,285.2890930175781,294.021728515625,291.1625061035156,1.0,0.2021635472774505,0.8848674893379211,0.8848674893379211,1.0,1.0,-0.9686811566352844,0.4367716610431671,0.5319095253944397,0.1135171204805374,0.0,0.0,0.2323270589113235,26.120960235595703,25.0,0.2807761430740356,-5738.3876953125,94.6388168334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33172607421875,305.0288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53515625,18000.0,0.0,0.0,0.1274361312389373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1651736050844192,0.1651779264211654,-4.324444489611778e-06,0.0,0.0001293314853683,0.0,0.0,6.638550758361816,0.0,0.0,0.0,0.2804542183876037,4.0,0.0,1.0
819300,293.2700500488281,297.1499938964844,293.1499938964844,0.0101297320798039,-618.63720703125,302.33355712890625,0.5546761751174927,0.050000000745058,0.0457792021334171,294.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5546761751174927,0.050000000745058,0.0482077039778232,293.2215881347656,297.1499938964844,293.1499938964844,0.1333754658699035,-2243.389892578125,304.1575012207031,0.8910074830055237,0.2027633339166641,0.1426257491111755,293.2267150878906,297.1499938964844,293.1499938964844,0.1932877302169799,-4084.271240234375,304.1585388183594,0.9885132312774658,0.2732737064361572,0.259641021490097,293.3193664550781,297.1499938964844,293.1499938964844,0.0081672221422195,-2713.57421875,300.9764709472656,0.5546761751174927,0.050000000745058,0.2286765873432159,291.1626281738281,291.1499938964844,274.6553649902344,272.3679504394531,285.2939147949219,294.0245361328125,291.16265869140625,1.0,0.2018960118293762,0.8847824335098267,0.8847824335098267,1.0,1.0,-0.9666081666946412,0.4358437061309814,0.5307644605636597,0.113114908337593,0.0,0.0,0.2314688265323639,26.105085372924805,25.0,0.3981152176856994,-5721.7568359375,94.19020080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,305.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1271597743034362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.164632499217987,0.1646368205547332,-4.323402208683547e-06,0.0,0.0001290510117541,0.0,0.0,6.614194393157959,0.0,0.0,0.0,0.2803586423397064,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0100965043529868,-617.5176391601562,302.3134765625,0.554640531539917,0.050000000745058,0.0457794480025768,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.554640531539917,0.050000000745058,0.0482079610228538,293.2217102050781,297.1499938964844,293.1499938964844,0.1326184868812561,-2233.17626953125,304.1575012207031,0.8895692229270935,0.2018335461616516,0.1419782638549804,293.2266845703125,297.1499938964844,293.1499938964844,0.1924338638782501,-4069.9052734375,304.1585388183594,0.9875233769416808,0.2723084688186645,0.2587313652038574,293.32012939453125,297.1499938964844,293.1499938964844,0.0081275729462504,-2704.84326171875,300.94512939453125,0.554640531539917,0.050000000745058,0.2286778092384338,291.162841796875,291.1499938964844,274.6628112792969,272.37255859375,285.2986755371094,294.0273132324219,291.1628723144531,1.0,0.2016316652297973,0.8847047090530396,0.8847047090530396,1.0,1.0,-0.9645339846611024,0.434915542602539,0.5296184420585632,0.1127137541770935,0.0,0.0,0.2305941879749298,26.091083526611328,25.0,0.4896483719348907,-5705.16357421875,93.7459487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,305.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.642578125,18000.0,0.0,0.0,0.1268893629312515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1640824228525161,0.1640867441892624,-4.322348104324192e-06,0.0,0.0001287765626329,0.0,0.0,6.58946418762207,0.0,0.0,0.0,0.2802616953849792,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100634098052978,-616.3973388671875,302.2933959960937,0.5545958876609802,0.050000000745058,0.0457797534763813,294.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1629943847656,0.5545958876609802,0.050000000745058,0.0482082851231098,293.2218322753906,297.1499938964844,293.1499938964844,0.1318607032299041,-2222.93896484375,304.15753173828125,0.8881129622459412,0.2009018659591674,0.1413294672966003,293.2266540527344,297.1499938964844,293.1499938964844,0.191580668091774,-4055.536376953125,304.1585388183594,0.9865089654922484,0.2713433802127838,0.2578219175338745,293.3209228515625,297.1499938964844,293.1499938964844,0.00808797031641,-2696.072998046875,300.9136047363281,0.5545958876609802,0.050000000745058,0.2286793440580368,291.1630554199219,291.1499938964844,274.670166015625,272.3771057128906,285.3033752441406,294.0301208496094,291.1630859375,1.0,0.2013701349496841,0.8846270442008972,0.8846270442008972,1.0,1.0,-0.9624589681625366,0.4339871108531952,0.528471827507019,0.1123130097985267,0.0,0.0,0.229703351855278,26.07870101928711,25.0,0.5628857612609863,-5688.62353515625,93.30567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,304.9971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.1266225576400756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1635239124298095,0.1635282337665558,-4.32128035754431e-06,0.0,0.0001285058096982,0.0,0.0,6.564380645751953,0.0,0.0,0.0,0.280163437128067,4.0,0.0,1.0
819480,293.26934814453125,297.1499938964844,293.1499938964844,0.0100304223597049,-615.275390625,302.2732849121094,0.5545434951782227,0.050000000745058,0.0457801111042499,294.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5545434951782227,0.050000000745058,0.0482086613774299,293.2219543457031,297.1499938964844,293.1499938964844,0.1311022043228149,-2212.67919921875,304.15753173828125,0.8866407871246338,0.199968472123146,0.1406794339418411,293.22662353515625,297.1499938964844,293.1499938964844,0.1907281875610351,-4041.1650390625,304.1585388183594,0.98547101020813,0.2703785598278045,0.2569126486778259,293.3217163085937,297.1499938964844,293.1499938964844,0.0080484170466661,-2687.263916015625,300.8819885253906,0.5545434951782227,0.050000000745058,0.22868113219738,291.16326904296875,291.1499938964844,274.677490234375,272.381591796875,285.3080749511719,294.03289794921875,291.163330078125,1.0,0.2011110335588455,0.8845493197441101,0.8845493197441101,1.0,1.0,-0.9603830575942992,0.4330585300922394,0.5273244976997375,0.1119123250246048,0.0,0.0,0.2287950962781906,26.067720413208008,25.0,0.6269745826721191,-5672.13134765625,92.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3056640625,304.9874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1263571381568908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1629567146301269,0.1629610359668731,-4.320198968343902e-06,0.0,0.0001282364391954,0.0,0.0,6.538934230804443,0.0,0.0,0.0,0.2800637781620025,4.0,0.0,1.0
819540,293.2691650390625,297.1499938964844,293.1499938964844,0.0099975420162081,-614.1517944335938,302.2531433105469,0.5544841289520264,0.050000000745058,0.0457805134356021,294.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5544841289520264,0.050000000745058,0.0482090860605239,293.2220764160156,297.1499938964844,293.1499938964844,0.1303430795669555,-2202.39794921875,304.15753173828125,0.8851539492607117,0.1990333795547485,0.1400282382965088,293.2265930175781,297.1499938964844,293.1499938964844,0.1898764818906784,-4026.79248046875,304.1585388183594,0.984410047531128,0.2694140076637268,0.2560037076473236,293.3224792480469,297.1499938964844,293.1499938964844,0.0080089140683412,-2678.416015625,300.8502197265625,0.5544841289520264,0.050000000745058,0.2286831438541412,291.1635131835937,291.1499938964844,274.68475341796875,272.3860168457031,285.312744140625,294.03570556640625,291.16357421875,1.0,0.2008542120456695,0.884471595287323,0.884471595287323,1.0,1.0,-0.95830637216568,0.4321299791336059,0.526176393032074,0.1115114241838455,0.0,0.0,0.2278681695461273,26.058013916015625,25.0,0.6813315749168396,-5655.67333984375,92.43577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3015441894531,304.97808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1260915100574493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1623800992965698,0.162384420633316,-4.319102572480915e-06,0.0,0.0001279668504139,0.0,0.0,6.513092994689941,0.0,0.0,0.0,0.2799626290798187,4.0,0.0,1.0
