time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819600,293.2689819335937,297.1499938964844,293.1499938964844,0.0099647417664527,-613.02587890625,302.2330017089844,0.5544188618659973,0.050000000745058,0.0457809567451477,294.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5544188618659973,0.050000000745058,0.0482095517218112,293.2221984863281,297.1499938964844,293.1499938964844,0.1295835077762603,-2192.097412109375,304.1575622558594,0.8836544752120972,0.1980967968702316,0.1393759399652481,293.2265625,297.1499938964844,293.1499938964844,0.1890257000923156,-4012.42138671875,304.1585388183594,0.983327329158783,0.2684498429298401,0.2550950646400451,293.3232727050781,297.1499938964844,293.1499938964844,0.0079694613814353,-2669.530029296875,300.8183288574219,0.5544188618659973,0.050000000745058,0.2286853641271591,291.1637878417969,291.1499938964844,274.6919860839844,272.3904113769531,285.3174133300781,294.0385437011719,291.1638488769531,1.0,0.2005993127822876,0.8843939304351807,0.8843939304351807,1.0,1.0,-0.956229031085968,0.4312015771865845,0.5250275135040283,0.1111100614070892,0.0,0.0,0.226922258734703,26.049373626708984,25.0,0.7241144776344299,-5639.234375,92.00560760498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29833984375,304.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.916015625,18000.0,0.0,0.0,0.1258235275745391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1617937386035919,0.1617980599403381,-4.317990260460647e-06,0.0,0.0001276948896702,0.0,0.0,6.486844062805176,0.0,0.0,0.0,0.2798599302768707,4.0,0.0,1.0
819660,293.26885986328125,297.1499938964844,293.1499938964844,0.0099320271983742,-611.8978271484375,302.2127990722656,0.5543482303619385,0.050000000745058,0.0457814373075962,294.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5543482303619385,0.050000000745058,0.0482100583612918,293.2223205566406,297.1499938964844,293.1499938964844,0.1288235783576965,-2181.779052734375,304.1575622558594,0.8821433186531067,0.1971586793661117,0.1387225836515426,293.2265319824219,297.1499938964844,293.1499938964844,0.1881759613752365,-3998.0537109375,304.15850830078125,0.9822231531143188,0.267486035823822,0.2541868388652801,293.32403564453125,297.1499938964844,293.1499938964844,0.0079300673678517,-2660.60791015625,300.7862854003906,0.5543482303619385,0.050000000745058,0.2286877632141113,291.1640625,291.1499938964844,274.6991882324219,272.3948059082031,285.32208251953125,294.0414123535156,291.16412353515625,1.0,0.2003462016582489,0.8843216300010681,0.8843216300010681,1.0,1.0,-0.954151213169098,0.4302736818790436,0.5238775014877319,0.1107082962989807,0.0,0.0,0.2259568870067596,26.04171562194824,25.0,0.7539246678352356,-5622.80615234375,91.5783920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29608154296875,304.96051025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9921875,18000.0,0.0,0.0,0.1255518943071365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1611973494291305,0.1612016558647155,-4.3168620322830975e-06,0.0,0.0001274192181881,0.0,0.0,6.460174083709717,0.0,0.0,0.0,0.2797556221485138,4.0,0.0,1.0
819720,293.26873779296875,297.1499938964844,293.1499938964844,0.0098993740975856,-610.7669067382812,302.19256591796875,0.5542731881141663,0.050000000745058,0.045781947672367,294.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5542731881141663,0.050000000745058,0.0482105948030948,293.2224426269531,297.1499938964844,293.1499938964844,0.1280634552240371,-2171.445068359375,304.1575622558594,0.8806222081184387,0.1962192505598068,0.1380682736635208,293.2265014648437,297.1499938964844,293.1499938964844,0.1873274147510528,-3983.691650390625,304.15850830078125,0.9810985922813416,0.2665227949619293,0.2532790303230285,293.3248291015625,297.1499938964844,293.1499938964844,0.0078907310962677,-2651.64990234375,300.754150390625,0.5542731881141663,0.050000000745058,0.2286902964115142,291.1643371582031,291.1499938964844,274.7063903808594,272.399169921875,285.32672119140625,294.0443115234375,291.1643981933594,1.0,0.2000946253538131,0.8842493295669556,0.8842493295669556,1.0,1.0,-0.9520728588104248,0.4293462038040161,0.5227266550064087,0.1103058159351348,0.0,0.0,0.2249726802110672,26.03486061096192,25.0,0.773108959197998,-5606.37890625,91.15384674072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294677734375,304.9522399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.1252749115228653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1605913490056991,0.1605956554412841,-4.315717887948267e-06,0.0,0.0001271381042897,0.0,0.0,6.433104038238525,0.0,0.0,0.0,0.2796497941017151,4.0,0.0,1.0
819780,293.2686767578125,297.1499938964844,293.1499938964844,0.0098667815327644,-609.6331787109375,302.1722717285156,0.5541941523551941,0.050000000745058,0.04578248411417,294.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5541941523551941,0.050000000745058,0.0482111610472202,293.2225646972656,297.1499938964844,293.1499938964844,0.127303197979927,-2161.09619140625,304.1575622558594,0.8790918588638306,0.1952784359455108,0.1374130100011825,293.2264709472656,297.1499938964844,293.1499938964844,0.1864801347255706,-3969.3369140625,304.15850830078125,0.979953944683075,0.2655600011348724,0.2523716986179352,293.3255920410156,297.1499938964844,293.1499938964844,0.0078514534980058,-2642.656494140625,300.72186279296875,0.5541941523551941,0.050000000745058,0.2286929786205291,291.16461181640625,291.1499938964844,274.713623046875,272.4035339355469,285.3314208984375,294.0472717285156,291.1646728515625,1.0,0.1998444944620132,0.884177029132843,0.884177029132843,1.0,1.0,-0.9499942064285278,0.4284191131591797,0.5215750932693481,0.1099026873707771,0.0,0.0,0.223969280719757,26.02875518798828,25.0,0.7838531136512756,-5589.943359375,90.73189544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2941589355469,304.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.140625,18000.0,0.0,0.0,0.1249915361404419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1599756330251693,0.1599799543619156,-4.314557372708805e-06,0.0,0.0001268505147891,0.0,0.0,6.405630111694336,0.0,0.0,0.0,0.2795424461364746,4.0,0.0,1.0
819840,293.26861572265625,297.1499938964844,293.1499938964844,0.0098342280834913,-608.495849609375,302.1518859863281,0.5541117787361145,0.050000000745058,0.0457830429077148,294.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.5541117787361145,0.050000000745058,0.0482117496430873,293.22265625,297.1499938964844,293.1499938964844,0.1265429258346557,-2150.7333984375,304.1575927734375,0.8775537014007568,0.1943364441394806,0.1367568671703338,293.2264404296875,297.1499938964844,293.1499938964844,0.1856341958045959,-3954.990478515625,304.15850830078125,0.9787901043891908,0.2645978629589081,0.2514649033546448,293.3263854980469,297.1499938964844,293.1499938964844,0.0078122382983565,-2633.62841796875,300.6894226074219,0.5541117787361145,0.050000000745058,0.2286957800388336,291.1649169921875,291.1499938964844,274.7208557128906,272.40789794921875,285.33612060546875,294.0502624511719,291.1649780273437,1.0,0.19959557056427,0.8841047286987305,0.8841047286987305,1.0,1.0,-0.9479153156280518,0.4274923503398895,0.5204229354858398,0.1094991713762283,0.0,0.0,0.2229472398757934,26.02326202392578,25.0,0.7885360717773438,-5573.48681640625,90.31231689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,304.9365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2109375,18000.0,0.0,0.0,0.1247006058692932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1593507081270218,0.1593550145626068,-4.3133813960594125e-06,0.0,0.0001265552564291,0.0,0.0,6.377774238586426,0.0,0.0,0.0,0.2794336378574371,4.0,0.0,1.0
819900,293.2685852050781,297.1499938964844,293.1499938964844,0.0098017118871212,-607.3549194335938,302.1314697265625,0.5540264844894409,0.050000000745058,0.0457836203277111,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5540264844894409,0.050000000745058,0.048212356865406,293.2227783203125,297.1499938964844,293.1499938964844,0.1257826685905456,-2140.35791015625,304.1575927734375,0.8760084509849548,0.1933932155370712,0.1360998600721359,293.2264099121094,297.1499938964844,293.1499938964844,0.1847896575927734,-3940.65380859375,304.1584777832031,0.9776073098182678,0.2636362910270691,0.2505586743354797,293.3271484375,297.1499938964844,293.1499938964844,0.0077730836346745,-2624.5654296875,300.6568908691406,0.5540264844894409,0.050000000745058,0.2286986708641052,291.1651916503906,291.1499938964844,274.7281188964844,272.41229248046875,285.3408508300781,294.0533447265625,291.1652526855469,1.0,0.1993478238582611,0.8840324878692627,0.8840324878692627,1.0,1.0,-0.9458361864089966,0.4265658855438232,0.5192703008651733,0.1090954691171646,0.0,0.0,0.2219062745571136,26.018341064453125,25.0,0.7872614860534668,-5556.99755859375,89.89505767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953491210937,304.92901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28125,18000.0,0.0,0.0,0.1244013160467147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1587164551019668,0.1587207615375518,-4.31218995800009e-06,0.0,0.0001262515143025,0.0,0.0,6.349534511566162,0.0,0.0,0.0,0.2793233692646026,4.0,0.0,1.0
819960,293.2685852050781,297.1499938964844,293.1499938964844,0.0097692161798477,-606.2098388671875,302.1109313964844,0.5539387464523315,0.050000000745058,0.0457842163741588,294.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654052734375,0.5539387464523315,0.050000000745058,0.0482129864394664,293.222900390625,297.1499938964844,293.1499938964844,0.1250225156545639,-2129.969970703125,304.1575927734375,0.8744570016860962,0.1924488842487335,0.1354420483112335,293.2263488769531,297.1499938964844,293.1499938964844,0.1839466094970703,-3926.32763671875,304.1584777832031,0.9764061570167542,0.2626754343509674,0.2496530413627624,293.32794189453125,297.1499938964844,293.1499938964844,0.0077339918352663,-2615.46826171875,300.62420654296875,0.5539387464523315,0.050000000745058,0.228701651096344,291.1654663085937,291.1499938964844,274.7354431152344,272.4167175292969,285.3456420898437,294.05645751953125,291.16552734375,1.0,0.1991010904312133,0.8839674592018127,0.8839674592018127,1.0,1.0,-0.943756937980652,0.4256399571895599,0.5181169509887695,0.1086921691894531,0.0,0.0,0.2208470702171325,26.013900756835938,25.0,0.7798473834991455,-5540.46630859375,89.47996520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29693603515625,304.9216613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34765625,18000.0,0.0,0.0,0.1240929663181305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1580733656883239,0.158077672123909,-4.31098442277289e-06,0.0,0.0001259385899174,0.0,0.0,6.320932388305664,0.0,0.0,0.0,0.2792116999626159,4.0,0.0,1.0
820020,293.2686462402344,297.1499938964844,293.1499938964844,0.0097367372363805,-605.0604858398438,302.0903625488281,0.5538489818572998,0.050000000745058,0.0457848273217678,294.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5538489818572998,0.050000000745058,0.0482136271893978,293.2230224609375,297.1499938964844,293.1499938964844,0.1242625787854194,-2119.57177734375,304.1575927734375,0.8729004263877869,0.1915034800767898,0.1347834914922714,293.226318359375,297.1499938964844,293.1499938964844,0.1831051707267761,-3912.014892578125,304.1584777832031,0.9751873016357422,0.2617153227329254,0.2487481087446212,293.3287048339844,297.1499938964844,293.1499938964844,0.0076949661597609,-2606.338134765625,300.5914001464844,0.5538489818572998,0.050000000745058,0.2287046909332275,291.1657409667969,291.1499938964844,274.7428283691406,272.4211730957031,285.3504943847656,294.0596923828125,291.1658020019531,1.0,0.1988552957773208,0.8839024901390076,0.8839024901390076,1.0,1.0,-0.9416778087615968,0.4247143268585205,0.5169634819030762,0.108289249241352,0.0,0.0,0.2197702676057815,26.00987243652344,25.0,0.7659901976585388,-5523.88134765625,89.06697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29913330078125,304.9144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.41015625,18000.0,0.0,0.0,0.1237750574946403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1574218571186065,0.1574261635541916,-4.309765245125163e-06,0.0,0.000125615944853,0.0,0.0,6.291988849639893,0.0,0.0,0.0,0.279098778963089,4.0,0.0,1.0
820080,293.2687072753906,297.1499938964844,293.1499938964844,0.0097042638808488,-603.906494140625,302.0696716308594,0.5537576079368591,0.050000000745058,0.0457854494452476,294.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5537576079368591,0.050000000745058,0.0482142828404903,293.2231140136719,297.1499938964844,293.1499938964844,0.1235029324889183,-2109.163818359375,304.1575927734375,0.8713394403457642,0.1905571371316909,0.134124219417572,293.2262878417969,297.1499938964844,293.1499938964844,0.1822653859853744,-3897.716064453125,304.158447265625,0.97395122051239,0.2607560455799103,0.2478439062833786,293.3294677734375,297.1499938964844,293.1499938964844,0.0076560080051422,-2597.175048828125,300.5584716796875,0.5537576079368591,0.050000000745058,0.228707805275917,291.166015625,291.1499938964844,274.7502746582031,272.4257202148437,285.3554382324219,294.06298828125,291.1660461425781,1.0,0.198610320687294,0.8838375210762024,0.8838375210762024,1.0,1.0,-0.9395987391471864,0.4237888157367706,0.5158098936080933,0.1078869476914405,0.0,0.0,0.2186768501996994,26.00618934631348,25.0,0.7488992810249329,-5507.236328125,88.65596771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,304.9073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.46875,18000.0,0.0,0.0,0.1234474256634712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1567626893520355,0.1567669957876205,-4.308533334551612e-06,0.0,0.0001252834481419,0.0,0.0,6.262737274169922,0.0,0.0,0.0,0.2789846658706665,4.0,0.0,1.0
820140,293.268798828125,297.1499938964844,293.1499938964844,0.009671788662672,-602.7474975585938,302.04888916015625,0.5536647439002991,0.050000000745058,0.0457860827445983,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5536647439002991,0.050000000745058,0.0482149496674537,293.2232360839844,297.1499938964844,293.1499938964844,0.1227435618638992,-2098.746337890625,304.1575927734375,0.8697744011878967,0.1896097511053085,0.1334642320871353,293.22625732421875,297.1499938964844,293.1499938964844,0.1814272850751876,-3883.431396484375,304.158447265625,0.9726980328559875,0.2597975432872772,0.2469404488801956,293.3302307128906,297.1499938964844,293.1499938964844,0.0076171131804585,-2587.978271484375,300.5254211425781,0.5536647439002991,0.050000000745058,0.2287109643220901,291.166259765625,291.1499938964844,274.7578125,272.4302978515625,285.3604431152344,294.0663757324219,291.16632080078125,1.0,0.1983661651611328,0.8837725520133972,0.8837725520133972,1.0,1.0,-0.9375198483467102,0.4228633940219879,0.5146564245223999,0.1074854955077171,0.0,0.0,0.2175666093826294,26.002836227416992,25.0,0.729367196559906,-5490.5205078125,88.24693298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3049011230469,304.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.521484375,18000.0,0.0,0.0,0.1231096759438514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.156095877289772,0.156100183725357,-4.3072891457995865e-06,0.0,0.0001249406777787,0.0,0.0,6.233180046081543,0.0,0.0,0.0,0.2788693904876709,4.0,0.0,1.0
820200,293.2689514160156,297.1499938964844,293.1499938964844,0.0096393041312694,-601.5833129882812,302.0279846191406,0.5535708069801331,0.050000000745058,0.0457867234945297,294.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5535708069801331,0.050000000745058,0.0482156239449977,293.22332763671875,297.1499938964844,293.1499938964844,0.1219845861196518,-2088.3203125,304.1575927734375,0.8682063817977905,0.1886615604162216,0.1328036189079284,293.2261962890625,297.1499938964844,293.1499938964844,0.1805909276008606,-3869.162109375,304.1584167480469,0.9714284539222716,0.2588399946689605,0.2460378110408783,293.3309936523437,297.1499938964844,293.1499938964844,0.0075782891362905,-2578.749755859375,300.4922180175781,0.5535708069801331,0.050000000745058,0.2287141531705856,291.16650390625,291.1499938964844,274.76544189453125,272.4349670410156,285.3655700683594,294.0698547363281,291.16656494140625,1.0,0.1981226950883865,0.8837075233459473,0.8837075233459473,1.0,1.0,-0.935441255569458,0.42193803191185,0.5135032534599304,0.1070852056145668,0.0,0.0,0.2164408713579177,25.999738693237305,25.0,0.7080183029174805,-5473.72705078125,87.83975982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083190917969,304.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.1227621361613273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1554223150014877,0.1554266214370727,-4.306034497858491e-06,0.0,0.0001245879539055,0.0,0.0,6.203358173370361,0.0,0.0,0.0,0.2787531316280365,4.0,0.0,1.0
820260,293.26910400390625,297.1499938964844,293.1499938964844,0.009606803767383,-600.41357421875,302.0069885253906,0.5534759759902954,0.050000000745058,0.0457873679697513,294.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5534759759902954,0.050000000745058,0.0482163056731224,293.22344970703125,297.1499938964844,293.1499938964844,0.121226005256176,-2077.8857421875,304.1575927734375,0.8666355013847351,0.1877124458551406,0.1321423649787902,293.2261657714844,297.1499938964844,293.1499938964844,0.1797563582658767,-3854.9091796875,304.1584167480469,0.970142662525177,0.2578833401203155,0.2451360076665878,293.3317565917969,297.1499938964844,293.1499938964844,0.0075395260937511,-2569.487060546875,300.4589233398437,0.5534759759902954,0.050000000745058,0.2287173867225647,291.166748046875,291.1499938964844,274.7731628417969,272.439697265625,285.3707580566406,294.07342529296875,291.16680908203125,1.0,0.1978799104690551,0.8836473822593689,0.8836473822593689,1.0,1.0,-0.9333630204200744,0.4210128486156463,0.5123501420021057,0.106686495244503,0.0,0.0,0.215299442410469,25.996889114379883,25.0,0.6838805079460144,-5456.8466796875,87.4344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3120422363281,304.885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.619140625,18000.0,0.0,0.0,0.1224045306444168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1547419875860214,0.1547462940216064,-4.304769845475676e-06,0.0,0.0001242250436916,0.0,0.0,6.173271179199219,0.0,0.0,0.0,0.2786358892917633,4.0,0.0,1.0
820320,293.2693176269531,297.1499938964844,293.1499938964844,0.0095742866396904,-599.23828125,301.98590087890625,0.5533804893493652,0.050000000745058,0.0457880198955535,294.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.5533804893493652,0.050000000745058,0.0482169911265373,293.2235412597656,297.1499938964844,293.1499938964844,0.1204679384827613,-2067.4443359375,304.1575927734375,0.8650627136230469,0.1867626160383224,0.1314805597066879,293.2261047363281,297.1499938964844,293.1499938964844,0.1789236664772033,-3840.673583984375,304.15838623046875,0.9688412547111512,0.2569277584552765,0.2442351281642913,293.33251953125,297.1499938964844,293.1499938964844,0.0075008384883403,-2560.19384765625,300.42547607421875,0.5533804893493652,0.050000000745058,0.2287206351757049,291.1669921875,291.1499938964844,274.7810363769531,272.4445495605469,285.3760681152344,294.0770874023437,291.1670227050781,1.0,0.1976377367973327,0.8835872411727905,0.8835872411727905,1.0,1.0,-0.931285321712494,0.4200876355171203,0.5111976861953735,0.1062895208597183,0.0,0.0,0.2141439914703369,25.994224548339844,25.0,0.6579799652099609,-5439.876953125,87.03092193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31591796875,304.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.66015625,18000.0,0.0,0.0,0.1220375746488571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1540559381246566,0.1540602445602417,-4.3034965528931934e-06,0.0,0.0001238526310771,0.0,0.0,6.142966747283936,0.0,0.0,0.0,0.2785178422927856,4.0,0.0,1.0
820380,293.26953125,297.1499938964844,293.1499938964844,0.0095417387783527,-598.0569458007812,301.96466064453125,0.5532844662666321,0.050000000745058,0.0457886755466461,294.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5532844662666321,0.050000000745058,0.0482176803052425,293.2236328125,297.1499938964844,293.1499938964844,0.1197103634476661,-2056.995849609375,304.1575927734375,0.8634881377220154,0.1858119815587997,0.130818173289299,293.22607421875,297.1499938964844,293.1499938964844,0.1780928820371627,-3826.456298828125,304.15838623046875,0.9675244092941284,0.2559731304645538,0.2433351725339889,293.3332824707031,297.1499938964844,293.1499938964844,0.0074622086249291,-2550.86572265625,300.39190673828125,0.5532844662666321,0.050000000745058,0.2287239134311676,291.1672058105469,291.1499938964844,274.7890319824219,272.44952392578125,285.38153076171875,294.0808410644531,291.167236328125,1.0,0.1973961740732193,0.8835271000862122,0.8835271000862122,1.0,1.0,-0.9292080998420716,0.4191623032093048,0.5100458264350891,0.1058944165706634,0.0,0.0,0.2129741609096527,25.99174690246582,25.0,0.631069004535675,-5422.80810546875,86.6291732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3199768066406,304.8713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.697265625,18000.0,0.0,0.0,0.1216610148549079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1533641070127487,0.1533683985471725,-4.3022146201110445e-06,0.0,0.0001234704686794,0.0,0.0,6.112441539764404,0.0,0.0,0.0,0.2783989608287811,4.0,0.0,1.0
820440,293.269775390625,297.1499938964844,293.1499938964844,0.0095091722905635,-596.869873046875,301.9433288574219,0.5531882643699646,0.050000000745058,0.0457893349230289,294.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5531882643699646,0.050000000745058,0.048218373209238,293.2237243652344,297.1499938964844,293.1499938964844,0.1189533993601799,-2046.5416259765625,304.1575927734375,0.8619126081466675,0.1848607659339904,0.130155324935913,293.2260131835937,297.1499938964844,293.1499938964844,0.1772640198469162,-3812.257568359375,304.1583557128906,0.9661928415298462,0.2550196945667267,0.2424362301826477,293.33404541015625,297.1499938964844,293.1499938964844,0.0074236574582755,-2541.508056640625,300.35821533203125,0.5531882643699646,0.050000000745058,0.2287272065877914,291.1674194335937,291.1499938964844,274.7972106933594,272.45458984375,285.3870849609375,294.0846862792969,291.1674499511719,1.0,0.1971551328897476,0.8834669589996338,0.8834669589996338,1.0,1.0,-0.9271316528320312,0.4182368218898773,0.5088948607444763,0.1055015623569488,0.0,0.0,0.2117915898561477,25.989398956298828,25.0,0.6052708029747009,-5405.642578125,86.22915649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240661621094,304.86383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73046875,18000.0,0.0,0.0,0.1212760061025619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1526675820350647,0.1526718884706497,-4.300926320865983e-06,0.0,0.0001230797352036,0.0,0.0,6.081746578216553,0.0,0.0,0.0,0.2782794833183288,4.0,0.0,1.0
820500,293.27008056640625,297.1499938964844,293.1499938964844,0.0094765685498714,-595.6763305664062,301.921875,0.553091824054718,0.050000000745058,0.0457899942994117,294.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.553091824054718,0.050000000745058,0.0482190698385238,293.22381591796875,297.1499938964844,293.1499938964844,0.1181970238685607,-2036.081298828125,304.1575927734375,0.8603362441062927,0.1839088499546051,0.1294919848442077,293.2259521484375,297.1499938964844,293.1499938964844,0.1764371544122696,-3798.078125,304.1583557128906,0.964846670627594,0.2540673613548279,0.24153833091259,293.3348083496094,297.1499938964844,293.1499938964844,0.0073851631022989,-2532.114990234375,300.3243713378906,0.553091824054718,0.050000000745058,0.2287304997444152,291.1676330566406,291.1499938964844,274.8055114746094,272.4598083496094,285.39276123046875,294.088623046875,291.16766357421875,1.0,0.1969146430492401,0.8834068179130554,0.8834068179130554,1.0,1.0,-0.925055980682373,0.4173111319541931,0.5077448487281799,0.1051110923290252,0.0,0.0,0.2105958014726638,25.9871826171875,25.0,0.5800135135650635,-5388.369140625,85.83087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,304.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.759765625,18000.0,0.0,0.0,0.1208823546767234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1519662141799926,0.1519705057144165,-4.299631655158009e-06,0.0,0.0001226802269229,0.0,0.0,6.05087423324585,0.0,0.0,0.0,0.278159350156784,4.0,0.0,1.0
820560,293.2703857421875,297.1499938964844,293.1499938964844,0.0094439415261149,-594.476806640625,301.9002990722656,0.5529953837394714,0.050000000745058,0.0457906536757946,294.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5529953837394714,0.050000000745058,0.0482197627425193,293.2239074707031,297.1499938964844,293.1499938964844,0.1174413189291954,-2025.615966796875,304.1575622558594,0.8587596416473389,0.1829564273357391,0.128828227519989,293.22589111328125,297.1499938964844,293.1499938964844,0.1756122559309005,-3783.91845703125,304.1583251953125,0.96348637342453,0.2531162798404693,0.2406415045261383,293.3355407714844,297.1499938964844,293.1499938964844,0.0073467437177896,-2522.691650390625,300.2904357910156,0.5529953837394714,0.050000000745058,0.2287338078022003,291.1678161621094,291.1499938964844,274.8139953613281,272.46514892578125,285.3985900878906,294.0926513671875,291.1678466796875,1.0,0.1966746598482132,0.8833555579185486,0.8833555579185486,1.0,1.0,-0.9229811429977416,0.4163855910301208,0.5065955519676208,0.1047237291932106,0.0,0.0,0.2093880772590637,25.985063552856445,25.0,0.5550243258476257,-5370.99267578125,85.43427276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3322448730469,304.8481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78515625,18000.0,0.0,0.0,0.1204811260104179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1512608081102371,0.1512651145458221,-4.298331987229176e-06,0.0,0.0001222730206791,0.0,0.0,6.019861698150635,0.0,0.0,0.0,0.2780387103557586,4.0,0.0,1.0
820620,293.2707214355469,297.1499938964844,293.1499938964844,0.0094112828373909,-593.2710571289062,301.87860107421875,0.5528991222381592,0.050000000745058,0.0457913130521774,294.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5528991222381592,0.050000000745058,0.0482204593718051,293.2239990234375,297.1499938964844,293.1499938964844,0.1166863590478897,-2015.146728515625,304.1575622558594,0.8571831583976746,0.1820035129785537,0.1281641125679016,293.2258605957031,297.1499938964844,293.1499938964844,0.1747895181179046,-3769.781005859375,304.1583251953125,0.962112545967102,0.2521664798259735,0.2397459000349044,293.3363037109375,297.1499938964844,293.1499938964844,0.0073083904571831,-2513.235595703125,300.2563781738281,0.5528991222381592,0.050000000745058,0.2287371009588241,291.1679992675781,291.1499938964844,274.8226928710937,272.4706420898437,285.4045715332031,294.0967712402344,291.16802978515625,1.0,0.1964351534843444,0.8833043575286865,0.8833043575286865,1.0,1.0,-0.920907497406006,0.4154598414897918,0.5054476261138916,0.1043393388390541,0.0,0.0,0.2081686705350875,25.983022689819336,25.0,0.5290177464485168,-5353.50634765625,85.03938293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362121582031,304.8399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.80859375,18000.0,0.0,0.0,0.1200726553797721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1505515724420547,0.1505558639764785,-4.297028226574184e-06,0.0,0.0001218584875459,0.0,0.0,5.988717555999756,0.0,0.0,0.0,0.2779175937175751,4.0,0.0,1.0
820680,293.27105712890625,297.1499938964844,293.1499938964844,0.0093786092475056,-592.0594482421875,301.8567810058594,0.5528031587600708,0.050000000745058,0.0457919724285602,294.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5528031587600708,0.050000000745058,0.0482211522758007,293.2240600585937,297.1499938964844,293.1499938964844,0.1159322261810302,-2004.674560546875,304.1575622558594,0.8556073307991028,0.1810503005981445,0.1274997144937515,293.22576904296875,297.1499938964844,293.1499938964844,0.1739688962697982,-3755.665771484375,304.1582946777344,0.960725724697113,0.2512181103229522,0.2388515323400497,293.3370361328125,297.1499938964844,293.1499938964844,0.0072701149620115,-2503.74951171875,300.2221984863281,0.5528031587600708,0.050000000745058,0.228740394115448,291.1681823730469,291.1499938964844,274.8315734863281,272.476318359375,285.4106750488281,294.1009521484375,291.168212890625,1.0,0.1961961239576339,0.8832531571388245,0.8832531571388245,1.0,1.0,-0.9188351035118104,0.4145338237285614,0.5043012499809265,0.1039581894874572,0.0,0.0,0.2069387286901474,25.981035232543945,25.0,0.5053737163543701,-5335.9169921875,84.64617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,304.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.826171875,18000.0,0.0,0.0,0.1196581274271011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.14983931183815,0.1498436033725738,-4.295721282687737e-06,0.0,0.0001214377916767,0.0,0.0,5.9574785232543945,0.0,0.0,0.0,0.2777961790561676,4.0,0.0,1.0
820740,293.2714233398437,297.1499938964844,293.1499938964844,0.0093459049239754,-590.8414306640625,301.8348693847656,0.5527075529098511,0.050000000745058,0.045792631804943,294.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5527075529098511,0.050000000745058,0.0482218451797962,293.2241516113281,297.1499938964844,293.1499938964844,0.1151789426803588,-1994.1995849609373,304.1575622558594,0.8540321588516235,0.1800968050956726,0.1268350630998611,293.2257080078125,297.1499938964844,293.1499938964844,0.173150435090065,-3741.572998046875,304.15826416015625,0.9593260884284972,0.2502710819244385,0.2379584461450576,293.3377685546875,297.1499938964844,293.1499938964844,0.0072318948805332,-2494.228271484375,300.1878662109375,0.5527075529098511,0.050000000745058,0.2287436723709106,291.1683654785156,291.1499938964844,274.8406677246094,272.4821472167969,285.4169311523437,294.1051940917969,291.1683959960937,1.0,0.1959575712680816,0.8832018971443176,0.8832018971443176,1.0,1.0,-0.9167640209197998,0.4136075377464294,0.5031564831733704,0.1035804003477096,0.0,0.0,0.2056977748870849,25.979103088378903,25.0,0.4840533137321472,-5318.21728515625,84.2546615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,304.8227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.841796875,18000.0,0.0,0.0,0.1192374527454376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1491238623857498,0.1491281688213348,-4.294411155569833e-06,0.0,0.0001210108530358,0.0,0.0,5.926137924194336,0.0,0.0,0.0,0.2776744067668915,4.0,0.0,1.0
820800,293.2718200683594,297.1499938964844,293.1499938964844,0.0093131838366389,-589.617431640625,301.81280517578125,0.5526124238967896,0.050000000745058,0.0457932837307453,294.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5526124238967896,0.050000000745058,0.0482225343585014,293.2242126464844,297.1499938964844,293.1499938964844,0.1144265234470367,-1983.721923828125,304.1575622558594,0.8524580597877502,0.1791428625583648,0.1261701732873916,293.22564697265625,297.1499938964844,293.1499938964844,0.1723341196775436,-3727.50244140625,304.15826416015625,0.9579142332077026,0.2493255585432052,0.2370666563510894,293.3385009765625,297.1499938964844,293.1499938964844,0.0071937530301511,-2484.677001953125,300.1534423828125,0.5526124238967896,0.050000000745058,0.2287469357252121,291.16851806640625,291.1499938964844,274.8500061035156,272.4881591796875,285.4233703613281,294.1094970703125,291.1685485839844,1.0,0.1957194507122039,0.8831506967544556,0.8831506967544556,1.0,1.0,-0.914694368839264,0.4126808643341064,0.5020135045051575,0.1032062843441963,0.0,0.0,0.2044467180967331,25.977203369140625,25.0,0.4673857390880584,-5300.41357421875,83.86481475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471984863281,304.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.853515625,18000.0,0.0,0.0,0.1188118755817413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1484058946371078,0.1484101861715316,-4.293099209462525e-06,0.0,0.0001205789449159,0.0,0.0,5.894724845886231,0.0,0.0,0.0,0.2775523960590362,4.0,0.0,1.0
820860,293.2689514160156,297.1499938964844,293.1499938964844,0.0092970002442598,-589.009521484375,301.7994079589844,0.5527664422988892,0.050000000745058,0.0457922481000423,294.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5527664422988892,0.050000000745058,0.0482214391231536,293.22119140625,297.1499938964844,293.1499938964844,0.113922044634819,-1976.7530517578125,304.1570739746094,0.8516890406608582,0.1788002401590347,0.1257316470146179,293.22247314453125,297.1499938964844,293.1499938964844,0.1717857718467712,-3718.174072265625,304.1577453613281,0.9573130011558532,0.2489938735961914,0.2364828288555145,293.3359375,297.1499938964844,293.1499938964844,0.0071682194247841,-2478.260009765625,300.12774658203125,0.5527664422988892,0.050000000745058,0.2287417501211166,291.1685485839844,291.1499938964844,274.8594665527344,272.4942321777344,285.4291381835937,294.1125793457031,291.1684265136719,1.0,0.1954947561025619,0.8831042647361755,0.8831042647361755,1.0,1.0,-0.9133206009864808,0.4120684862136841,0.5012521147727966,0.1029491573572158,0.0,0.0,0.2032059580087661,25.936521530151367,25.0,-0.3374165892601013,-5283.93115234375,83.54560852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503723144531,304.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.83984375,18000.0,0.0,0.0,0.1183821856975555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1476881206035614,0.1476924121379852,-4.291784989618464e-06,0.0,0.0001201428749482,0.0,0.0,5.86335039138794,0.0,0.0,0.0,0.2774306237697601,4.0,0.0,1.0
820920,293.2666931152344,297.1499938964844,293.1499938964844,0.0092751653864979,-588.2066650390625,301.78472900390625,0.5530271530151367,0.050000000745058,0.0457904860377311,294.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5530271530151367,0.050000000745058,0.0482195876538753,293.2191467285156,297.1499938964844,293.1499938964844,0.1135728433728218,-1971.9661865234373,304.15643310546875,0.8513368964195251,0.1782976537942886,0.1254236847162246,293.22027587890625,297.1499938964844,293.1499938964844,0.1714113801717758,-3711.889892578125,304.1570129394531,0.9571294784545898,0.2485036700963974,0.2360780239105224,293.3338928222656,297.1499938964844,293.1499938964844,0.0071385256014764,-2470.8515625,300.10076904296875,0.5530271530151367,0.050000000745058,0.2287329584360122,291.1676940917969,291.1499938964844,274.8689270019531,272.500244140625,285.4372253417969,294.11944580078125,291.1673278808594,1.0,0.1952871829271316,0.8830578327178955,0.8830578327178955,1.0,1.0,-0.912353813648224,0.4116365909576416,0.5007172226905823,0.102768637239933,0.0,0.0,0.2021060287952423,25.88047218322754,25.0,-1.8759739398956297,-5268.39453125,83.27881622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3530578613281,304.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.537109375,18000.0,0.0,0.0,0.1179517954587936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1470126509666443,0.1470169425010681,-4.290486231184332e-06,0.0,0.0001197060773847,0.0,0.0,5.833773612976074,0.0,0.0,0.0,0.2773155570030212,4.0,0.0,1.0
820980,293.2649230957031,297.1499938964844,293.1499938964844,0.0092524625360965,-587.371826171875,301.7690734863281,0.5531641840934753,0.050000000745058,0.0457895658910274,294.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.5531641840934753,0.050000000745058,0.0482186153531074,293.2177734375,297.1499938964844,293.1499938964844,0.1131376177072525,-1965.943115234375,304.15606689453125,0.8506510853767395,0.1776968091726303,0.1250339150428772,293.2187805175781,297.1499938964844,293.1499938964844,0.1709443479776382,-3703.93310546875,304.1565856933594,0.9565919041633606,0.2479095458984375,0.235560268163681,293.33233642578125,297.1499938964844,293.1499938964844,0.0071082599461078,-2463.278076171875,300.0727844238281,0.5531641840934753,0.050000000745058,0.2287283539772033,291.1665954589844,291.1499938964844,274.87841796875,272.50616455078125,285.4465026855469,294.1285705566406,291.1663818359375,1.0,0.1950860172510147,0.8830114006996155,0.8830114006996155,1.0,1.0,-0.9111351370811462,0.4110913574695587,0.5000437498092651,0.1025454849004745,0.0,0.0,0.2011139392852783,25.84452438354492,25.0,-1.8860845565795896,-5253.689453125,82.99698638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3550109863281,304.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1175242811441421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1464228630065918,0.1464271545410156,-4.289294338377658e-06,0.0,0.0001192722047562,0.0,0.0,5.807897567749023,0.0,0.0,0.0,0.2772135138511657,4.0,0.0,1.0
821040,293.2635498046875,297.1499938964844,293.1499938964844,0.0092284390702843,-586.4680786132812,301.7528076171875,0.5532262921333313,0.050000000745058,0.0457891523838043,294.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5532262921333313,0.050000000745058,0.0482181794941425,293.2167358398437,297.1499938964844,293.1499938964844,0.1126437857747078,-1959.0665283203125,304.1558532714844,0.8497660756111145,0.1770419776439666,0.1245959103107452,293.2176818847656,297.1499938964844,293.1499938964844,0.1704074740409851,-3694.704833984375,304.1563720703125,0.9558342695236206,0.2472572326660156,0.2349725067615509,293.3311462402344,297.1499938964844,293.1499938964844,0.0070771016180515,-2455.3759765625,300.04425048828125,0.5532262921333313,0.050000000745058,0.2287262976169586,291.1662292480469,291.1499938964844,274.8879089355469,272.51202392578125,285.4559631347656,294.1382141113281,291.166259765625,1.0,0.1948888301849365,0.8829649686813354,0.8829649686813354,1.0,1.0,-0.909763514995575,0.410477340221405,0.4992861747741699,0.1022965535521507,0.0,0.0,0.2000680118799209,25.82072639465332,25.0,-0.9132575988769532,-5238.78759765625,82.70631408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3561096191406,304.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.798828125,18000.0,0.0,0.0,0.1171021163463592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1458465754985809,0.1458508521318435,-4.28820248998818e-06,0.0,0.0001188437599921,0.0,0.0,5.7827324867248535,0.0,0.0,0.0,0.2771146297454834,4.0,0.0,1.0
821100,293.26251220703125,297.1499938964844,293.1499938964844,0.0092033026739954,-585.5078125,301.7359619140625,0.5532360672950745,0.050000000745058,0.0457890927791595,294.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664428710937,0.5532360672950745,0.050000000745058,0.0482181198894977,293.2159729003906,297.1499938964844,293.1499938964844,0.112108901143074,-1951.58984375,304.15576171875,0.8487419486045837,0.1763475686311721,0.1241240501403808,293.2168273925781,297.1499938964844,293.1499938964844,0.1698223203420639,-3684.596435546875,304.1562805175781,0.954920530319214,0.246564894914627,0.2343366146087646,293.330322265625,297.1499938964844,293.1499938964844,0.0070452485233545,-2447.21337890625,300.0152282714844,0.5532360672950745,0.050000000745058,0.2287259995937347,291.16650390625,291.1499938964844,274.8973999023437,272.5177917480469,285.4653625488281,294.1476745605469,291.1665954589844,1.0,0.1946945637464523,0.8829185366630554,0.8829185366630554,1.0,1.0,-0.9082858562469482,0.4098156094551086,0.4984702467918396,0.1020300313830375,0.0,0.0,0.1989406645298004,25.805400848388672,25.0,0.0117910290136933,-5222.8974609375,82.40987396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3564147949219,304.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.935546875,18000.0,0.0,0.0,0.1166864186525344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1452334821224212,0.1452377587556839,-4.287123829271877e-06,0.0,0.0001184218781418,0.0,0.0,5.756094455718994,0.0,0.0,0.0,0.2770113945007324,4.0,0.0,1.0
821160,293.2617492675781,297.1499938964844,293.1499938964844,0.0091774743050336,-584.5164184570312,301.7185974121094,0.5532147288322449,0.050000000745058,0.0457892417907714,294.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5532147288322449,0.050000000745058,0.0482182763516902,293.21539306640625,297.1499938964844,293.1499938964844,0.1115506812930107,-1943.7711181640625,304.1557312011719,0.8476322293281555,0.175626128911972,0.1236306801438331,293.2161865234375,297.1499938964844,293.1499938964844,0.1692127287387848,-3674.042236328125,304.15625,0.9539111852645874,0.2458482235670089,0.2336727976799011,293.3297424316406,297.1499938964844,293.1499938964844,0.0070129134692251,-2438.885498046875,299.98565673828125,0.5532147288322449,0.050000000745058,0.2287267446517944,291.1669006347656,291.1499938964844,274.9068908691406,272.52349853515625,285.4745483398437,294.15679931640625,291.1669921875,1.0,0.1945020109415054,0.8828684687614441,0.8828684687614441,1.0,1.0,-0.9067441821098328,0.4091248512268066,0.4976193606853485,0.1017531156539917,0.0,0.0,0.1977733671665191,25.79512405395508,25.0,0.5052486062049866,-5206.28271484375,82.11021423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356201171875,304.752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.116275742650032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1445898413658142,0.1445941179990768,-4.2860051507886965e-06,0.0,0.0001180050967377,0.0,0.0,5.728172779083252,0.0,0.0,0.0,0.2769037783145904,4.0,0.0,1.0
821220,293.26123046875,297.1499938964844,293.1499938964844,0.009151142090559,-583.50390625,301.70074462890625,0.5531701445579529,0.050000000745058,0.0457895472645759,294.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5531701445579529,0.050000000745058,0.0482186004519462,293.2149658203125,297.1499938964844,293.1499938964844,0.1109744608402252,-1935.687744140625,304.1557312011719,0.8464552760124207,0.1748815029859542,0.1231195405125618,293.2156677246094,297.1499938964844,293.1499938964844,0.1685868352651596,-3663.1904296875,304.15625,0.9528278708457948,0.2451127767562866,0.2329883426427841,293.32940673828125,297.1499938964844,293.1499938964844,0.0069802636280655,-2430.4462890625,299.9555969238281,0.5531701445579529,0.050000000745058,0.2287282794713974,291.167236328125,291.1499938964844,274.9164123535156,272.52911376953125,285.4835205078125,294.1655578613281,291.1673278808594,1.0,0.1943105608224868,0.882818341255188,0.882818341255188,1.0,1.0,-0.9051528573036194,0.4084116220474243,0.4967412054538727,0.1014684364199638,0.0,0.0,0.1965881437063217,25.78860855102539,25.0,0.6932845115661621,-5189.3134765625,81.80802154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3556823730469,304.7410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.25,18000.0,0.0,0.0,0.115869216620922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1439323723316192,0.1439366489648819,-4.284848728275392e-06,0.0,0.0001175925281131,0.0,0.0,5.6996612548828125,0.0,0.0,0.0,0.2767938077449798,4.0,0.0,1.0
821280,293.2608947753906,297.1499938964844,293.1499938964844,0.0091244215145707,-582.4741821289062,301.6824645996094,0.5531092882156372,0.050000000745058,0.0457899682223796,294.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16748046875,0.5531092882156372,0.050000000745058,0.0482190400362014,293.21466064453125,297.1499938964844,293.1499938964844,0.110383816063404,-1927.3907470703125,304.15576171875,0.8452272415161133,0.1741179376840591,0.1225941032171249,293.2152404785156,297.1499938964844,293.1499938964844,0.167949378490448,-3652.125732421875,304.1562805175781,0.951689064502716,0.2443635761737823,0.2322890907526016,293.3292236328125,297.1499938964844,293.1499938964844,0.0069473935291171,-2421.91796875,299.92510986328125,0.5531092882156372,0.050000000745058,0.2287303656339645,291.16754150390625,291.1499938964844,274.9259033203125,272.53466796875,285.4923400878906,294.17401123046875,291.1676025390625,1.0,0.1941195875406265,0.8827682137489319,0.8827682137489319,1.0,1.0,-0.9035236835479736,0.4076813161373138,0.4958423674106598,0.1011780947446823,0.0,0.0,0.1953899264335632,25.784725189208984,25.0,0.7497652173042297,-5172.18359375,81.50377655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549194335937,304.7290954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3203125,18000.0,0.0,0.0,0.1154661402106285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1432693898677826,0.1432736814022064,-4.283673661120702e-06,0.0,0.0001171834519482,0.0,0.0,5.670927047729492,0.0,0.0,0.0,0.2766828238964081,4.0,0.0,1.0
821340,293.2607116699219,297.1499938964844,293.1499938964844,0.0090972715988755,-581.4252319335938,301.6637878417969,0.553033709526062,0.050000000745058,0.0457904823124408,294.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.553033709526062,0.050000000745058,0.048219583928585,293.2144775390625,297.1499938964844,293.1499938964844,0.1097787618637085,-1918.8800048828125,304.15582275390625,0.843950629234314,0.1733353435993194,0.1220544800162315,293.21490478515625,297.1499938964844,293.1499938964844,0.1673011630773544,-3640.862060546875,304.15631103515625,0.9504984021186828,0.2436014264822006,0.2315761744976043,293.3292236328125,297.1499938964844,293.1499938964844,0.0069142486900091,-2413.284423828125,299.89422607421875,0.553033709526062,0.050000000745058,0.228732943534851,291.16778564453125,291.1499938964844,274.9354248046875,272.5401306152344,285.5010070800781,294.1821594238281,291.1678466796875,1.0,0.1939288079738617,0.8827180862426758,0.8827180862426758,1.0,1.0,-0.9018583297729492,0.4069346487522125,0.4949236810207367,0.1008823662996292,0.0,0.0,0.1941776871681213,25.7831974029541,25.0,0.7164971828460693,-5154.908203125,81.1973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,304.7167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.359375,18000.0,0.0,0.0,0.1150666177272796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1426012367010116,0.1426055133342743,-4.282484951545484e-06,0.0,0.0001167779846582,0.0,0.0,5.641991138458252,0.0,0.0,0.0,0.2765709459781647,4.0,0.0,1.0
