time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821400,293.2606811523437,297.1499938964844,293.1499938964844,0.0090698627755045,-580.3631591796875,301.6448059082031,0.5529492497444153,0.050000000745058,0.0457910634577274,294.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5529492497444153,0.050000000745058,0.048220194876194,293.2143859863281,297.1499938964844,293.1499938964844,0.1091632395982742,-1910.2113037109373,304.1558837890625,0.8426405787467957,0.172538623213768,0.1215043887495994,293.21466064453125,297.1499938964844,293.1499938964844,0.1666460335254669,-3629.46826171875,304.1563415527344,0.9492715001106262,0.2428307086229324,0.230854257941246,293.3293151855469,297.1499938964844,293.1499938964844,0.0068809832446277,-2404.584228515625,299.8630065917969,0.5529492497444153,0.050000000745058,0.2287358343601226,291.1679992675781,291.1499938964844,274.9449157714844,272.5455322265625,285.5095520019531,294.1900939941406,291.1680603027344,1.0,0.1937378197908401,0.8826679587364197,0.8826679587364197,1.0,1.0,-0.9001675844192505,0.4061764478683471,0.4939911067485809,0.1005831062793731,0.0,0.0,0.1929555088281631,25.78309440612793,25.0,0.6462801694869995,-5137.552734375,80.88941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529663085937,304.7041320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.384765625,18000.0,0.0,0.0,0.1146698296070098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1419300436973571,0.1419343203306198,-4.281290330254706e-06,0.0,0.000116375296784,0.0,0.0,5.61295223236084,0.0,0.0,0.0,0.2764586806297302,4.0,0.0,1.0
821460,293.2607421875,297.1499938964844,293.1499938964844,0.0090421847999095,-579.28759765625,301.62548828125,0.5528567433357239,0.050000000745058,0.0457916967570781,294.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5528567433357239,0.050000000745058,0.0482208617031574,293.21435546875,297.1499938964844,293.1499938964844,0.1085369884967804,-1901.3804931640625,304.15594482421875,0.8412976264953613,0.171727180480957,0.120943546295166,293.2144470214844,297.1499938964844,293.1499938964844,0.1659844666719436,-3617.95263671875,304.1564025878906,0.9480102062225342,0.2420517653226852,0.2301238179206848,293.3295288085937,297.1499938964844,293.1499938964844,0.006847586017102,-2395.81396484375,299.8314514160156,0.5528567433357239,0.050000000745058,0.2287389934062957,291.1681823730469,291.1499938964844,274.95440673828125,272.5508728027344,285.5179748535156,294.1978454589844,291.168212890625,1.0,0.1935463994741439,0.8826255202293396,0.8826255202293396,1.0,1.0,-0.8984516263008118,0.405407190322876,0.4930444359779358,0.1002806797623634,0.0,0.0,0.1917247474193573,25.784255981445312,25.0,0.5540245771408081,-5120.1328125,80.57969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3518981933594,304.6913452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3984375,18000.0,0.0,0.0,0.1142758578062057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1412564069032669,0.1412606835365295,-4.28009207098512e-06,0.0,0.0001159754683612,0.0,0.0,5.583836555480957,0.0,0.0,0.0,0.2763461470603943,4.0,0.0,1.0
821520,293.2608947753906,297.1499938964844,293.1499938964844,0.009014319628477,-578.2012939453125,301.60595703125,0.5527591705322266,0.050000000745058,0.0457923635840415,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683044433594,0.5527591705322266,0.050000000745058,0.0482215657830238,293.2143859863281,297.1499938964844,293.1499938964844,0.1079023033380508,-1892.419921875,304.1560363769531,0.8399298191070557,0.1709039956331253,0.1203741282224655,293.2142944335937,297.1499938964844,293.1499938964844,0.1653183996677398,-3606.34912109375,304.15643310546875,0.9467226266860962,0.2412669658660888,0.2293872684240341,293.3298034667969,297.1499938964844,293.1499938964844,0.0068141119554638,-2386.98681640625,299.7996520996094,0.5527591705322266,0.050000000745058,0.2287423461675644,291.1683349609375,291.1499938964844,274.9638671875,272.5561218261719,285.5263366699219,294.2055053710937,291.1683349609375,1.0,0.1933543980121612,0.8825831413269043,0.8825831413269043,1.0,1.0,-0.8967164754867554,0.4046292006969452,0.4920872449874878,0.0999757945537567,0.0,0.0,0.1904882490634918,25.78622055053711,25.0,0.4668321907520294,-5102.6982421875,80.26862335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350830078125,304.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.400390625,18000.0,0.0,0.0,0.1138840839266777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1405823081731796,0.1405865848064422,-4.278892902220832e-06,0.0,0.0001155778736574,0.0,0.0,5.554730415344238,0.0,0.0,0.0,0.2762336432933807,4.0,0.0,1.0
821580,293.2611083984375,297.1499938964844,293.1499938964844,0.0089862514287233,-577.1033935546875,301.586181640625,0.5526570081710815,0.050000000745058,0.0457930639386177,294.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5526570081710815,0.050000000745058,0.0482222996652126,293.2145080566406,297.1499938964844,293.1499938964844,0.1072586849331855,-1883.32177734375,304.1560974121094,0.8385369777679443,0.1700683236122131,0.1197957545518875,293.21417236328125,297.1499938964844,293.1499938964844,0.1646479964256286,-3594.660400390625,304.156494140625,0.9454101920127868,0.2404765337705612,0.2286449372768402,293.3301696777344,297.1499938964844,293.1499938964844,0.0067805503495037,-2378.098876953125,299.7676086425781,0.5526570081710815,0.050000000745058,0.2287458330392837,291.16845703125,291.1499938964844,274.97332763671875,272.5613098144531,285.53466796875,294.2130432128906,291.16845703125,1.0,0.1931616216897964,0.8825407028198242,0.8825407028198242,1.0,1.0,-0.8949618935585022,0.4038424491882324,0.4911194741725921,0.0996683984994888,0.0,0.0,0.1892454922199249,25.78888702392578,25.0,0.3989768922328949,-5085.25244140625,79.95602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497314453125,304.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.396484375,18000.0,0.0,0.0,0.1134945526719093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1399078667163849,0.1399121433496475,-4.277695097698597e-06,0.0,0.0001151825417764,0.0,0.0,5.525640487670898,0.0,0.0,0.0,0.2761211991310119,4.0,0.0,1.0
821640,293.26141357421875,297.1499938964844,293.1499938964844,0.0089580463245511,-575.9960327148438,301.5661926269531,0.5525519251823425,0.050000000745058,0.0457937829196453,294.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5525519251823425,0.050000000745058,0.0482230596244335,293.2146301269531,297.1499938964844,293.1499938964844,0.1066075339913368,-1874.10546875,304.1561584472656,0.8371236324310303,0.1692220568656921,0.1192097812891006,293.2140808105469,297.1499938964844,293.1499938964844,0.1639743894338607,-3582.906005859375,304.1565246582031,0.9440777897834778,0.2396820038557052,0.2278983443975448,293.33056640625,297.1499938964844,293.1499938964844,0.0067469533532857,-2369.162109375,299.7353820800781,0.5525519251823425,0.050000000745058,0.2287494391202926,291.1685485839844,291.1499938964844,274.9827575683594,272.56640625,285.5429382324219,294.2205505371094,291.1685791015625,1.0,0.1929680556058883,0.8824982643127441,0.8824982643127441,1.0,1.0,-0.8931917548179626,0.4030486047267914,0.4901431500911712,0.0993591248989105,0.0,0.0,0.1879964917898178,25.791996002197266,25.0,0.354981392621994,-5067.80810546875,79.64221954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3486633300781,304.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.390625,18000.0,0.0,0.0,0.1131067648530006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1392333954572677,0.1392376720905304,-4.276499566913117e-06,0.0,0.000114788992505,0.0,0.0,5.496580600738525,0.0,0.0,0.0,0.2760089337825775,4.0,0.0,1.0
821700,293.2617492675781,297.1499938964844,293.1499938964844,0.0089296754449605,-574.8778076171875,301.5460205078125,0.5524441599845886,0.050000000745058,0.0457945242524147,294.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5524441599845886,0.050000000745058,0.0482238382101058,293.21484375,297.1499938964844,293.1499938964844,0.1059482395648956,-1864.761962890625,304.15625,0.8356887698173523,0.1683643162250518,0.1186157017946243,293.2140197753906,297.1499938964844,293.1499938964844,0.1632976084947586,-3571.086181640625,304.1565856933594,0.9427263140678406,0.2388834506273269,0.2271476089954376,293.3310241699219,297.1499938964844,293.1499938964844,0.0067132920958101,-2360.168212890625,299.70294189453125,0.5524441599845886,0.050000000745058,0.2287531346082687,291.1686706542969,291.1499938964844,274.9921875,272.57147216796875,285.5511779785156,294.2279968261719,291.168701171875,1.0,0.1927735805511474,0.8824558258056641,0.8824558258056641,1.0,1.0,-0.8914054036140442,0.4022474288940429,0.4891580045223236,0.099047876894474,0.0,0.0,0.1867399364709854,25.795499801635746,25.0,0.3354021906852722,-5050.35498046875,79.3270492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34765625,304.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.38671875,18000.0,0.0,0.0,0.1127207204699516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1385582983493805,0.1385625749826431,-4.275306309864391e-06,0.0,0.0001143972040154,0.0,0.0,5.467527389526367,0.0,0.0,0.0,0.2758967280387878,4.0,0.0,1.0
821760,293.2621154785156,297.1499938964844,293.1499938964844,0.0089011685922741,-573.749755859375,301.52569580078125,0.5523345470428467,0.050000000745058,0.0457952767610549,294.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5523345470428467,0.050000000745058,0.0482246316969394,293.215087890625,297.1499938964844,293.1499938964844,0.1052809059619903,-1855.2918701171875,304.15631103515625,0.8342329859733582,0.167495310306549,0.1180136129260063,293.2139587402344,297.1499938964844,293.1499938964844,0.1626181900501251,-3559.210205078125,304.1566162109375,0.941358208656311,0.2380816042423248,0.226393461227417,293.3315124511719,297.1499938964844,293.1499938964844,0.0066795921884477,-2351.123046875,299.6702880859375,0.5523345470428467,0.050000000745058,0.2287568897008896,291.1687927246094,291.1499938964844,275.0015869140625,272.5764465332031,285.5594177246094,294.2354736328125,291.1688232421875,1.0,0.1925780773162841,0.882421612739563,0.882421612739563,1.0,1.0,-0.8896040320396423,0.4014397859573364,0.4881642758846283,0.0987351834774017,0.0,0.0,0.1854745596647262,25.79927635192871,25.0,0.3345467150211334,-5032.8876953125,79.01054382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3467102050781,304.62554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.38671875,18000.0,0.0,0.0,0.1123361140489578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1378819644451141,0.1378862410783767,-4.274114871805068e-06,0.0,0.0001140068779932,0.0,0.0,5.438454627990723,0.0,0.0,0.0,0.2757844924926758,4.0,0.0,1.0
821820,293.2625427246094,297.1499938964844,293.1499938964844,0.0088725630193948,-572.6131591796875,301.50518798828125,0.5522236227989197,0.050000000745058,0.0457960404455661,294.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.5522236227989197,0.050000000745058,0.0482254363596439,293.2153625488281,297.1499938964844,293.1499938964844,0.1046066507697105,-1845.710693359375,304.1564025878906,0.832758903503418,0.1666162610054016,0.1174045503139495,293.21392822265625,297.1499938964844,293.1499938964844,0.1619369089603424,-3547.291259765625,304.1566467285156,0.9399762153625488,0.2372772544622421,0.225636750459671,293.3320617675781,297.1499938964844,293.1499938964844,0.0066458857618272,-2342.03466796875,299.63751220703125,0.5522236227989197,0.050000000745058,0.2287607043981552,291.1689147949219,291.1499938964844,275.0109558105469,272.5813293457031,285.5676574707031,294.242919921875,291.1689453125,1.0,0.1923816353082656,0.8823873996734619,0.8823873996734619,1.0,1.0,-0.8877899646759033,0.400626391172409,0.4871635735034942,0.0984210968017578,0.0,0.0,0.1842005997896194,25.80321884155273,25.0,0.3458659052848816,-5015.4091796875,78.69300079345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3458251953125,304.6120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.38671875,18000.0,0.0,0.0,0.1119525209069252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.137204498052597,0.1372087746858596,-4.2729238884930965e-06,0.0,0.000113617577881,0.0,0.0,5.409364700317383,0.0,0.0,0.0,0.2756722867488861,4.0,0.0,1.0
821880,293.26300048828125,297.1499938964844,293.1499938964844,0.0088438680395483,-571.46826171875,301.4845275878906,0.552111804485321,0.050000000745058,0.0457968115806579,294.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.552111804485321,0.050000000745058,0.048226248472929,293.2156677246094,297.1499938964844,293.1499938964844,0.1039253771305084,-1836.0166015625,304.1564636230469,0.8312659859657288,0.1657271087169647,0.1167883947491645,293.21392822265625,297.1499938964844,293.1499938964844,0.1612540334463119,-3535.333984375,304.1566772460937,0.9385818243026732,0.2364707887172699,0.2248778492212295,293.3326110839844,297.1499938964844,293.1499938964844,0.0066121709533035,-2332.902587890625,299.60455322265625,0.552111804485321,0.050000000745058,0.2287645488977432,291.1690368652344,291.1499938964844,275.0202941894531,272.5861511230469,285.57586669921875,294.2504272460937,291.1690673828125,1.0,0.1921842247247696,0.8823532462120056,0.8823532462120056,1.0,1.0,-0.8859636187553406,0.3998074531555176,0.4861561357975006,0.098105676472187,0.0,0.0,0.1829167604446411,25.80727767944336,25.0,0.3696764707565307,-4997.9130859375,78.3744125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34503173828125,304.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.390625,18000.0,0.0,0.0,0.1115696504712104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1365253776311874,0.13652965426445,-4.271733814675827e-06,0.0,0.0001132290126406,0.0,0.0,5.380237579345703,0.0,0.0,0.0,0.2755599617958069,4.0,0.0,1.0
821940,293.2634582519531,297.1499938964844,293.1499938964844,0.0088150594383478,-570.3139038085938,301.4637145996094,0.5519989728927612,0.050000000745058,0.0457975901663303,294.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.5519989728927612,0.050000000745058,0.0482270680367946,293.2160339355469,297.1499938964844,293.1499938964844,0.103235937654972,-1826.1925048828125,304.15655517578125,0.8297510147094727,0.1648261994123459,0.1161641031503677,293.2138977050781,297.1499938964844,293.1499938964844,0.1605694442987442,-3523.336181640625,304.1567077636719,0.9371750950813292,0.2356620728969574,0.2241166681051254,293.33319091796875,297.1499938964844,293.1499938964844,0.0065784328617155,-2323.721923828125,299.57147216796875,0.5519989728927612,0.050000000745058,0.2287684381008148,291.169189453125,291.1499938964844,275.02960205078125,272.5909423828125,285.5841064453125,294.2579650878906,291.1692199707031,1.0,0.1919857114553451,0.8823190331459045,0.8823190331459045,1.0,1.0,-0.8841234445571899,0.3989822566509247,0.4851411581039428,0.0977886468172073,0.0,0.0,0.1816206872463226,25.81146049499512,25.0,0.4031633734703064,-4980.37744140625,78.05455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3443298339844,304.5848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.40234375,18000.0,0.0,0.0,0.1111873760819435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1358435153961181,0.1358477771282196,-4.270543286111206e-06,0.0,0.0001128410585806,0.0,0.0,5.35102653503418,0.0,0.0,0.0,0.2754473686218261,4.0,0.0,1.0
822000,293.2639465332031,297.1499938964844,293.1499938964844,0.0087861893698573,-569.1522216796875,301.4427795410156,0.5518856048583984,0.050000000745058,0.045798372477293,294.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693420410156,0.5518856048583984,0.050000000745058,0.0482278913259506,293.2164001464844,297.1499938964844,293.1499938964844,0.1025397330522537,-1816.2578125,304.1566162109375,0.8282163739204407,0.1639153808355331,0.1155328899621963,293.21392822265625,297.1499938964844,293.1499938964844,0.159883826971054,-3511.309326171875,304.15673828125,0.9357583522796632,0.2348518520593643,0.2233539074659347,293.3337707519531,297.1499938964844,293.1499938964844,0.0065447073429822,-2314.502685546875,299.5382385253906,0.5518856048583984,0.050000000745058,0.2287723571062088,291.1693725585937,291.1499938964844,275.03887939453125,272.5956115722656,285.5923767089844,294.2655639648437,291.1694030761719,1.0,0.1917862147092819,0.8822848200798035,0.8822848200798035,1.0,1.0,-0.882271945476532,0.3981519937515259,0.4841199815273285,0.0974704176187515,0.0,0.0,0.1803131401538849,25.8156967163086,25.0,0.4402116239070892,-4962.8125,77.73377227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,304.571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.412109375,18000.0,0.0,0.0,0.1108052656054496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1351592242717743,0.1351634860038757,-4.269351848051883e-06,0.0,0.0001124532573157,0.0,0.0,5.321744441986084,0.0,0.0,0.0,0.2753345370292663,4.0,0.0,1.0
822060,293.26446533203125,297.1499938964844,293.1499938964844,0.0087572280317544,-567.9818115234375,301.4217224121094,0.5517715811729431,0.050000000745058,0.0457991622388362,294.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.5517715811729431,0.050000000745058,0.0482287220656871,293.2168273925781,297.1499938964844,293.1499938964844,0.1018352806568145,-1806.1907958984373,304.1567077636719,0.826657772064209,0.1629925072193145,0.1148933768272399,293.21392822265625,297.1499938964844,293.1499938964844,0.1591971069574356,-3499.252197265625,304.1567687988281,0.9343318343162536,0.2340400218963623,0.2225895226001739,293.3343811035156,297.1499938964844,293.1499938964844,0.0065109697170555,-2305.238037109375,299.5048522949219,0.5517715811729431,0.050000000745058,0.2287762910127639,291.1695556640625,291.1499938964844,275.0481262207031,272.6002502441406,285.6006164550781,294.2732238769531,291.1695861816406,1.0,0.1915855854749679,0.8822553753852844,0.8822553753852844,1.0,1.0,-0.8804073333740234,0.3973159492015838,0.4830913543701172,0.0971508771181106,0.0,0.0,0.178991287946701,25.819997787475582,25.0,0.4763684868812561,-4945.193359375,77.41177368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.5570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1104230359196662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1344710886478424,0.1344753503799438,-4.268158136255806e-06,0.0,0.0001120653396355,0.0,0.0,5.292332172393799,0.0,0.0,0.0,0.2752212882041931,4.0,0.0,1.0
822120,293.2649841308594,297.1499938964844,293.1499938964844,0.008728221990168,-566.8047485351562,301.4005432128906,0.5516571998596191,0.050000000745058,0.0457999520003795,294.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5516571998596191,0.050000000745058,0.048229556530714,293.2172546386719,297.1499938964844,293.1499938964844,0.1011239364743232,-1796.0103759765625,304.1567687988281,0.8250769376754761,0.162059411406517,0.1142467334866523,293.21392822265625,297.1499938964844,293.1499938964844,0.158509761095047,-3487.17333984375,304.1567687988281,0.9328972697257996,0.2332270592451095,0.2218239605426788,293.3349914550781,297.1499938964844,293.1499938964844,0.0064772572368383,-2295.9384765625,299.4713439941406,0.5516571998596191,0.050000000745058,0.2287802547216415,291.16973876953125,291.1499938964844,275.0573425292969,272.6048278808594,285.6089172363281,294.2809143066406,291.1697692871094,1.0,0.1913839876651764,0.8822259306907654,0.8822259306907654,1.0,1.0,-0.8785316348075867,0.3964749574661255,0.4820566475391388,0.096830166876316,0.0,0.0,0.1776567995548248,25.824329376220703,25.0,0.511096179485321,-4927.537109375,77.0888900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3429260253906,304.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44921875,18000.0,0.0,0.0,0.1100403741002082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1337799727916717,0.1337842494249344,-4.266961695975624e-06,0.0,0.0001116769853979,0.0,0.0,5.262825012207031,0.0,0.0,0.0,0.2751077115535736,4.0,0.0,1.0
822180,293.2655334472656,297.1499938964844,293.1499938964844,0.0086991367861628,-565.6194458007812,301.37921142578125,0.5515422224998474,0.050000000745058,0.0458007492125034,294.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5515422224998474,0.050000000745058,0.0482303947210311,293.2177429199219,297.1499938964844,293.1499938964844,0.1004039123654365,-1785.690185546875,304.1568603515625,0.8234683275222778,0.1611135005950927,0.1135912910103797,293.2139587402344,297.1499938964844,293.1499938964844,0.1578217595815658,-3475.071533203125,304.15679931640625,0.93145489692688,0.2324128746986389,0.2210571616888046,293.33563232421875,297.1499938964844,293.1499938964844,0.0064435396343469,-2286.59521484375,299.4377136230469,0.5515422224998474,0.050000000745058,0.2287842333316803,291.169921875,291.1499938964844,275.0664978027344,272.6093139648437,285.6172180175781,294.2887268066406,291.16998291015625,1.0,0.1911811828613281,0.8821965456008911,0.8821965456008911,1.0,1.0,-0.8766425848007202,0.3956279754638672,0.481014609336853,0.0965079069137573,0.0,0.0,0.176306277513504,25.82870483398437,25.0,0.5422526597976685,-4909.8134765625,76.76477813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427124023437,304.52862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.1096568554639816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1330842822790146,0.133088544011116,-4.265761617716635e-06,0.0,0.0001112877725972,0.0,0.0,5.233156681060791,0.0,0.0,0.0,0.2749935984611511,4.0,0.0,1.0
822240,293.2660827636719,297.1499938964844,293.1499938964844,0.00867001991719,-564.4278564453125,301.3577880859375,0.5514270067214966,0.050000000745058,0.0458015501499176,294.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5514270067214966,0.050000000745058,0.0482312366366386,293.2182312011719,297.1499938964844,293.1499938964844,0.0996768474578857,-1775.253173828125,304.15692138671875,0.8218337893486023,0.160157024860382,0.1129284799098968,293.2139892578125,297.1499938964844,293.1499938964844,0.157133474946022,-3462.95361328125,304.1568298339844,0.9300063252449036,0.2315978854894638,0.2202894985675811,293.33624267578125,297.1499938964844,293.1499938964844,0.0064098518341779,-2277.218505859375,299.4039611816406,0.5514270067214966,0.050000000745058,0.2287882268428802,291.1701354980469,291.1499938964844,275.0755920410156,272.6137390136719,285.62554931640625,294.2966003417969,291.1701965332031,1.0,0.1909774243831634,0.8821671009063721,0.8821671009063721,1.0,1.0,-0.8747426271438599,0.3947760462760925,0.4799665510654449,0.0961844623088836,0.0,0.0,0.174942210316658,25.83309555053711,25.0,0.5708490014076233,-4892.0478515625,76.43981170654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,304.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.1092723459005355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1323852688074112,0.1323895305395126,-4.264558356226189e-06,0.0,0.0001108975411625,0.0,0.0,5.203379154205322,0.0,0.0,0.0,0.2748790681362152,4.0,0.0,1.0
822300,293.26666259765625,297.1499938964844,293.1499938964844,0.0086408331990242,-563.2284545898438,301.3362121582031,0.5513112545013428,0.050000000745058,0.045802354812622,294.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5513112545013428,0.050000000745058,0.0482320860028266,293.2187805175781,297.1499938964844,293.1499938964844,0.0989407077431678,-1764.6700439453125,304.1570129394531,0.8201667666435242,0.1591870486736297,0.1122564077377319,293.2140197753906,297.1499938964844,293.1499938964844,0.1564448326826095,-3450.81787109375,304.1568298339844,0.9285517930984496,0.2307818979024887,0.2195208668708801,293.3368835449219,297.1499938964844,293.1499938964844,0.0063761617057025,-2267.799560546875,299.3700561523437,0.5513112545013428,0.050000000745058,0.2287922501564026,291.1703491210937,291.1499938964844,275.08465576171875,272.6181030273437,285.6339111328125,294.3045959472656,291.17041015625,1.0,0.1907724440097808,0.882137656211853,0.882137656211853,1.0,1.0,-0.8728290796279907,0.3939180672168731,0.4789110422134399,0.0958594232797622,0.0,0.0,0.1735610216856002,25.83752822875977,25.0,0.5954568386077881,-4874.2080078125,76.11360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3427124023437,304.4994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51953125,18000.0,0.0,0.0,0.1088863313198089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.131681278347969,0.1316855400800705,-4.2633510020095855e-06,0.0,0.0001105057890526,0.0,0.0,5.17342472076416,0.0,0.0,0.0,0.2747639417648315,4.0,0.0,1.0
822360,293.2672119140625,297.1499938964844,293.1499938964844,0.008611618541181,-562.0228881835938,301.3145446777344,0.5511950850486755,0.050000000745058,0.0458031632006168,294.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5511950850486755,0.050000000745058,0.0482329353690147,293.2193298339844,297.1499938964844,293.1499938964844,0.0981964841485023,-1753.9560546875,304.1570739746094,0.8184671401977539,0.1582052558660507,0.1115760654211044,293.21405029296875,297.1499938964844,293.1499938964844,0.1557560712099075,-3438.6689453125,304.1568298339844,0.9270924925804138,0.2299652695655822,0.2187515199184417,293.3375549316406,297.1499938964844,293.1499938964844,0.006342505570501,-2258.348388671875,299.3360595703125,0.5511950850486755,0.050000000745058,0.2287962883710861,291.17059326171875,291.1499938964844,275.0936889648437,272.6224060058594,285.6423034667969,294.3126525878906,291.1706237792969,1.0,0.1905663907527923,0.8821160793304443,0.8821160793304443,1.0,1.0,-0.870903491973877,0.3930549919605255,0.4778485298156738,0.0955333337187767,0.0,0.0,0.17216457426548,25.84198760986328,25.0,0.6143882870674133,-4856.3134765625,75.78640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,304.484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.54296875,18000.0,0.0,0.0,0.108498714864254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1309732496738433,0.1309775114059448,-4.262138645572122e-06,0.0,0.0001101123998523,0.0,0.0,5.143331050872803,0.0,0.0,0.0,0.2746483087539673,4.0,0.0,1.0
822420,293.2677917480469,297.1499938964844,293.1499938964844,0.0085823666304349,-560.810791015625,301.29278564453125,0.5510785579681396,0.050000000745058,0.0458039753139019,294.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5510785579681396,0.050000000745058,0.0482337921857833,293.21990966796875,297.1499938964844,293.1499938964844,0.0974439457058906,-1743.108642578125,304.1571655273437,0.8167317509651184,0.1572110652923584,0.110887236893177,293.2140808105469,297.1499938964844,293.1499938964844,0.1550673395395279,-3426.509033203125,304.1568603515625,0.9256296157836914,0.2291479706764221,0.2179815471172332,293.33819580078125,297.1499938964844,293.1499938964844,0.0063088708557188,-2248.86181640625,299.3019104003906,0.5510785579681396,0.050000000745058,0.2288003414869308,291.1708068847656,291.1499938964844,275.1026306152344,272.62664794921875,285.65069580078125,294.32080078125,291.1708679199219,1.0,0.1903592646121978,0.8820945024490356,0.8820945024490356,1.0,1.0,-0.8689658641815186,0.392186552286148,0.4767793118953705,0.0952058956027031,0.0,0.0,0.1707527488470077,25.846466064453125,25.0,0.6291478276252747,-4838.36279296875,75.4582290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432312011719,304.46954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.56640625,18000.0,0.0,0.0,0.1081092357635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1302611827850341,0.1302654296159744,-4.260922651155852e-06,0.0,0.000109717126179,0.0,0.0,5.113099575042725,0.0,0.0,0.0,0.2745321989059448,4.0,0.0,1.0
822480,293.26837158203125,297.1499938964844,293.1499938964844,0.0085530970245599,-559.593017578125,301.2709045410156,0.5509617328643799,0.050000000745058,0.0458047874271869,294.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5509617328643799,0.050000000745058,0.048234649002552,293.22052001953125,297.1499938964844,293.1499938964844,0.096683531999588,-1732.135498046875,304.1572265625,0.8149585723876953,0.1562054455280304,0.1101904138922691,293.214111328125,297.1499938964844,293.1499938964844,0.1543787270784378,-3414.33935546875,304.1568603515625,0.9241641759872437,0.2283301800489425,0.2172110229730606,293.3388671875,297.1499938964844,293.1499938964844,0.0062752705998718,-2239.34375,299.2676696777344,0.5509617328643799,0.050000000745058,0.2288044095039367,291.1710510253906,291.1499938964844,275.1115417480469,272.6307983398437,285.6591186523437,294.3290710449219,291.17108154296875,1.0,0.1901511400938034,0.882072925567627,0.882072925567627,1.0,1.0,-0.8670168519020081,0.3913130462169647,0.4757038354873657,0.0948771759867668,0.0,0.0,0.1693264544010162,25.850961685180664,25.0,0.6438980102539062,-4820.36669921875,75.12920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,304.4542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.587890625,18000.0,0.0,0.0,0.1077178791165351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1295457035303115,0.129549965262413,-4.259703473508125e-06,0.0,0.0001093199534807,0.0,0.0,5.082756996154785,0.0,0.0,0.0,0.2744157016277313,4.0,0.0,1.0
822540,293.2689514160156,297.1499938964844,293.1499938964844,0.0085237817838788,-558.3682250976562,301.2489013671875,0.5508443713188171,0.050000000745058,0.0458056107163429,294.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5508443713188171,0.050000000745058,0.0482355132699012,293.2211608886719,297.1499938964844,293.1499938964844,0.0959132090210914,-1721.0078125,304.1573181152344,0.8131393194198608,0.1551855504512787,0.1094837710261344,293.2141418457031,297.1499938964844,293.1499938964844,0.1536901742219925,-3402.159423828125,304.1568603515625,0.922696590423584,0.227511778473854,0.2164399176836013,293.3395080566406,297.1499938964844,293.1499938964844,0.0062416838482022,-2229.787841796875,299.2333068847656,0.5508443713188171,0.050000000745058,0.228808507323265,291.1712646484375,291.1499938964844,275.1203918457031,272.6349182128906,285.6675720214844,294.3374328613281,291.1713256835937,1.0,0.189941793680191,0.8820513486862183,0.8820513486862183,1.0,1.0,-0.8650540709495544,0.3904333412647247,0.4746207296848297,0.0945467799901962,0.0,0.0,0.1678823232650756,25.855499267578125,25.0,0.6557031869888306,-4802.29345703125,74.79895782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34423828125,304.4387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.61328125,18000.0,0.0,0.0,0.1073240861296653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1288252919912338,0.128829538822174,-4.25847974838689e-06,0.0,0.0001089203069568,0.0,0.0,5.052239894866943,0.0,0.0,0.0,0.2742985785007477,4.0,0.0,1.0
822600,293.26953125,297.1499938964844,293.1499938964844,0.0084944553673267,-557.137939453125,301.226806640625,0.5507267117500305,0.050000000745058,0.0458064302802085,294.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714782714844,0.5507267117500305,0.050000000745058,0.0482363775372505,293.2218322753906,297.1499938964844,293.1499938964844,0.0951346158981323,-1709.7509765625,304.15740966796875,0.8112736344337463,0.1541539579629898,0.1087689101696014,293.21417236328125,297.1499938964844,293.1499938964844,0.1530018895864486,-3389.97216796875,304.1568603515625,0.9212285876274108,0.2266930341720581,0.2156683951616287,293.3401794433594,297.1499938964844,293.1499938964844,0.0062081329524517,-2220.201416015625,299.1988220214844,0.5507267117500305,0.050000000745058,0.2288126051425933,291.1715087890625,291.1499938964844,275.1291809082031,272.63897705078125,285.6760559082031,294.3458557128906,291.17156982421875,1.0,0.1897314339876175,0.8820297122001648,0.8820297122001648,1.0,1.0,-0.8630797266960144,0.3895485401153564,0.4735312163829803,0.0942150726914405,0.0,0.0,0.1664234101772308,25.86005210876465,25.0,0.6649034023284912,-4784.173828125,74.46788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,304.4230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.63671875,18000.0,0.0,0.0,0.1069281250238418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1281014531850814,0.1281057000160217,-4.257252385286847e-06,0.0,0.0001085184558178,0.0,0.0,5.021611213684082,0.0,0.0,0.0,0.274181067943573,4.0,0.0,1.0
822660,293.2701110839844,297.1499938964844,293.1499938964844,0.0084650879725813,-555.90087890625,301.2045593261719,0.5506085753440857,0.050000000745058,0.0458072610199451,294.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5506085753440857,0.050000000745058,0.0482372492551803,293.2225036621094,297.1499938964844,293.1499938964844,0.094345673918724,-1698.3358154296875,304.1575012207031,0.8093515634536743,0.153107687830925,0.1080439388751983,293.2142028808594,297.1499938964844,293.1499938964844,0.1523138731718063,-3377.778076171875,304.1568603515625,0.9197607040405272,0.2258738130331039,0.2148964256048202,293.3408508300781,297.1499938964844,293.1499938964844,0.0061745955608785,-2210.577392578125,299.1642150878906,0.5506085753440857,0.050000000745058,0.2288167476654052,291.1717529296875,291.1499938964844,275.13787841796875,272.6429443359375,285.6845703125,294.3544311523437,291.1718139648437,1.0,0.1895198374986648,0.882014811038971,0.882014811038971,1.0,1.0,-0.8610914945602417,0.3886577785015106,0.4724337160587311,0.0938819348812103,0.0,0.0,0.1649466305971145,25.86463928222656,25.0,0.6688759922981262,-4765.97802734375,74.13558959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.345703125,304.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.662109375,18000.0,0.0,0.0,0.1065294221043586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1273727566003799,0.1273770034313202,-4.256020929460647e-06,0.0,0.000108113817987,0.0,0.0,4.9908127784729,0.0,0.0,0.0,0.2740629315376282,4.0,0.0,1.0
822720,293.27069091796875,297.1499938964844,293.1499938964844,0.0084357215091586,-554.6588745117188,301.1822509765625,0.550490140914917,0.050000000745058,0.0458080880343914,294.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.550490140914917,0.050000000745058,0.0482381246984005,293.2232360839844,297.1499938964844,293.1499938964844,0.0935481414198875,-1686.789306640625,304.1575927734375,0.8073717951774597,0.152049571275711,0.1073106005787849,293.2142333984375,297.1499938964844,293.1499938964844,0.151626244187355,-3365.578857421875,304.1568603515625,0.9182947278022766,0.2250543534755706,0.2141241580247879,293.34149169921875,297.1499938964844,293.1499938964844,0.0061411061324179,-2200.9267578125,299.1294860839844,0.550490140914917,0.050000000745058,0.2288208901882171,291.1719970703125,291.1499938964844,275.14654541015625,272.6468811035156,285.6930847167969,294.3630676269531,291.17205810546875,1.0,0.189307227730751,0.8819999098777771,0.8819999098777771,1.0,1.0,-0.8590915203094482,0.3877618312835693,0.4713297188282013,0.0935474634170532,0.0,0.0,0.1634554266929626,25.86924171447754,25.0,0.6693333387374878,-4747.73974609375,73.80247497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465881347656,304.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.681640625,18000.0,0.0,0.0,0.1061283648014068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12664096057415,0.1266452223062515,-4.254785380908288e-06,0.0,0.000107706800918,0.0,0.0,4.959916114807129,0.0,0.0,0.0,0.2739444673061371,4.0,0.0,1.0
822780,293.27130126953125,297.1499938964844,293.1499938964844,0.0084063289687037,-553.4107055664062,301.15985107421875,0.5503713488578796,0.050000000745058,0.0458089224994182,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.5503713488578796,0.050000000745058,0.0482390038669109,293.2239685058594,297.1499938964844,293.1499938964844,0.0927406847476959,-1675.0933837890625,304.1576538085937,0.8053246736526489,0.1509775966405868,0.106567695736885,293.2142639160156,297.1499938964844,293.1499938964844,0.1509390622377395,-3353.3759765625,304.1568603515625,0.9168317317962646,0.2242345660924911,0.2133515924215316,293.3421630859375,297.1499938964844,293.1499938964844,0.0061076371930539,-2191.240966796875,299.0946350097656,0.5503713488578796,0.050000000745058,0.2288250625133514,291.1722412109375,291.1499938964844,275.1551208496094,272.6507568359375,285.7015991210937,294.3717956542969,291.1723022460937,1.0,0.1890934407711029,0.8819850087165833,0.8819850087165833,1.0,1.0,-0.8570786118507385,0.3868601024150848,0.4702184796333313,0.0932114198803901,0.0,0.0,0.1619479358196258,25.87385940551757,25.0,0.6673006415367126,-4729.4404296875,73.46830749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.703125,18000.0,0.0,0.0,0.1057245954871177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.125905305147171,0.1259095519781112,-4.253547103871824e-06,0.0,0.0001072970189852,0.0,0.0,4.928892135620117,0.0,0.0,0.0,0.2738255560398102,4.0,0.0,1.0
822840,293.2718811035156,297.1499938964844,293.1499938964844,0.0083769364282488,-552.1574096679688,301.1373291015625,0.5502523183822632,0.050000000745058,0.0458097606897354,294.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5502523183822632,0.050000000745058,0.0482398830354213,293.2247009277344,297.1499938964844,293.1499938964844,0.0919241607189178,-1663.26220703125,304.1577453613281,0.8032295107841492,0.1498934030532837,0.1058161631226539,293.2142944335937,297.1499938964844,293.1499938964844,0.1502523720264434,-3341.169677734375,304.1568603515625,0.9153732061386108,0.2234146147966385,0.2125787883996963,293.34283447265625,297.1499938964844,293.1499938964844,0.0060742106288671,-2181.527099609375,299.0596923828125,0.5502523183822632,0.050000000745058,0.2288292348384857,291.1724853515625,291.1499938964844,275.1636047363281,272.6545715332031,285.71014404296875,294.380615234375,291.1725158691406,1.0,0.1888786107301712,0.8819701075553894,0.8819701075553894,1.0,1.0,-0.8550537824630737,0.3859531283378601,0.4691006541252136,0.0928739830851554,0.0,0.0,0.1604259014129638,25.878480911254883,25.0,0.6645746231079102,-4711.099609375,73.13330841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,304.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71875,18000.0,0.0,0.0,0.1053183674812316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1251667439937591,0.1251710057258606,-4.252306098351255e-06,0.0,0.0001068847559508,0.0,0.0,4.89777946472168,0.0,0.0,0.0,0.2737063467502594,4.0,0.0,1.0
822900,293.2724914550781,297.1499938964844,293.1499938964844,0.008347513154149,-550.8978271484375,301.1146850585937,0.5501329302787781,0.050000000745058,0.0458106026053428,294.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.5501329302787781,0.050000000745058,0.0482407696545124,293.2254638671875,297.1499938964844,293.1499938964844,0.0910966396331787,-1651.269287109375,304.1578369140625,0.8010956645011902,0.1487943232059478,0.1050542816519737,293.2143249511719,297.1499938964844,293.1499938964844,0.1495662033557891,-3328.960693359375,304.1568603515625,0.9139202237129213,0.2225944101810455,0.2118057459592819,293.343505859375,297.1499938964844,293.1499938964844,0.0060408012941479,-2171.77734375,299.0246276855469,0.5501329302787781,0.050000000745058,0.2288334369659423,291.1726989746094,291.1499938964844,275.17205810546875,272.6582946777344,285.7187194824219,294.3895263671875,291.1727600097656,1.0,0.188662514090538,0.8819552063941956,0.8819552063941956,1.0,1.0,-0.8530149459838867,0.3850399255752563,0.467974990606308,0.0925348028540611,0.0,0.0,0.1588865965604782,25.883119583129883,25.0,0.6579174995422363,-4692.689453125,72.7971420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.349609375,304.3401794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.740234375,18000.0,0.0,0.0,0.104909211397171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1244240626692771,0.1244283095002174,-4.251062364346581e-06,0.0,0.0001064695097738,0.0,0.0,4.86652946472168,0.0,0.0,0.0,0.2735866606235504,4.0,0.0,1.0
822960,293.2730712890625,297.1499938964844,293.1499938964844,0.0083180787041783,-549.6326293945312,301.0919494628906,0.5500133037567139,0.050000000745058,0.0458114445209503,294.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5500133037567139,0.050000000745058,0.0482416562736034,293.22625732421875,297.1499938964844,293.1499938964844,0.0902590602636337,-1639.1302490234375,304.1579284667969,0.798926055431366,0.1476820707321167,0.1042830348014831,293.21435546875,297.1499938964844,293.1499938964844,0.1488806754350662,-3316.7509765625,304.1568603515625,0.9124746918678284,0.221774160861969,0.2110325694084167,293.3441772460937,297.1499938964844,293.1499938964844,0.0060074157081544,-2161.99462890625,298.98944091796875,0.5500133037567139,0.050000000745058,0.2288376539945602,291.1729431152344,291.1499938964844,275.1803894042969,272.6620178222656,285.7272644042969,294.3985290527344,291.1730041503906,1.0,0.1884452700614929,0.8819473385810852,0.8819473385810852,1.0,1.0,-0.8509634733200073,0.3841214179992676,0.4668420553207397,0.0921943858265876,0.0,0.0,0.1573321521282196,25.88774871826172,25.0,0.645521879196167,-4674.23291015625,72.46001434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3507385253906,304.3227233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7578125,18000.0,0.0,0.0,0.104497417807579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1236782893538475,0.1236825436353683,-4.24981544711045e-06,0.0,0.0001060516005964,0.0,0.0,4.835184097290039,0.0,0.0,0.0,0.2734666168689728,4.0,0.0,1.0
823020,293.2736511230469,297.1499938964844,293.1499938964844,0.0082886349409818,-548.3619995117188,301.069091796875,0.5498936176300049,0.050000000745058,0.045812290161848,294.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.5498936176300049,0.050000000745058,0.0482425466179847,293.2270812988281,297.1499938964844,293.1499938964844,0.0894115939736366,-1626.8489990234375,304.1580505371094,0.7967215776443481,0.1465566903352737,0.1035026684403419,293.2143859863281,297.1499938964844,293.1499938964844,0.1481958925724029,-3304.542236328125,304.1568603515625,0.911038339138031,0.2209538370370865,0.2102593332529068,293.3448181152344,297.1499938964844,293.1499938964844,0.0059740617871284,-2152.18115234375,298.9541320800781,0.5498936176300049,0.050000000745058,0.2288418710231781,291.17315673828125,291.1499938964844,275.18865966796875,272.6656494140625,285.7358093261719,294.4075927734375,291.1732177734375,1.0,0.188226893544197,0.8819394111633301,0.8819394111633301,1.0,1.0,-0.8488998413085938,0.383197546005249,0.4657022953033447,0.0918525159358978,0.0,0.0,0.1557635813951492,25.892353057861328,25.0,0.6287267804145813,-4655.736328125,72.12200927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,304.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.771484375,18000.0,0.0,0.0,0.1040831133723259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1229299753904342,0.1229342222213745,-4.2485671656322666e-06,0.0,0.0001056311302818,0.0,0.0,4.803766250610352,0.0,0.0,0.0,0.2733463048934936,4.0,0.0,1.0
823080,293.2742614746094,297.1499938964844,293.1499938964844,0.0082592107355594,-547.0872192382812,301.0461730957031,0.5497738718986511,0.050000000745058,0.0458131358027458,294.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5497738718986511,0.050000000745058,0.0482434369623661,293.2278747558594,297.1499938964844,293.1499938964844,0.0885550007224083,-1614.438720703125,304.1581420898437,0.7944846749305725,0.1454197168350219,0.1027140170335769,293.21441650390625,297.1499938964844,293.1499938964844,0.1475118100643158,-3292.33447265625,304.1568603515625,0.9096128344535828,0.2201335430145263,0.2094860523939132,293.3454895019531,297.1499938964844,293.1499938964844,0.0059407684020698,-2142.345703125,298.9187316894531,0.5497738718986511,0.050000000745058,0.2288461029529571,291.1733703613281,291.1499938964844,275.1968688964844,272.6692199707031,285.7443542480469,294.4167175292969,291.1734313964844,1.0,0.18800750374794,0.8819315433502197,0.8819315433502197,1.0,1.0,-0.8468248844146729,0.3822686672210693,0.4645561873912811,0.0915093496441841,0.0,0.0,0.15418241918087,25.89693260192871,25.0,0.6114701628684998,-4637.21826171875,71.78329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35302734375,304.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.77734375,18000.0,0.0,0.0,0.1036666110157966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1221800148487091,0.1221842616796493,-4.24731706516468e-06,0.0,0.0001052084335242,0.0,0.0,4.772312641143799,0.0,0.0,0.0,0.2732259631156921,4.0,0.0,1.0
823140,293.2748413085937,297.1499938964844,293.1499938964844,0.0082297725602984,-545.806640625,301.02313232421875,0.5496542453765869,0.050000000745058,0.0458139851689338,294.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5496542453765869,0.050000000745058,0.0482443310320377,293.22869873046875,297.1499938964844,293.1499938964844,0.0876883566379547,-1601.8880615234375,304.1582336425781,0.7922138571739197,0.1442698389291763,0.1019163653254509,293.21441650390625,297.1499938964844,293.1499938964844,0.1468285322189331,-3280.128662109375,304.1568603515625,0.9082000255584716,0.2193132191896438,0.2087127566337585,293.3461608886719,297.1499938964844,293.1499938964844,0.0059074936434626,-2132.475830078125,298.8832092285156,0.5496542453765869,0.050000000745058,0.2288503348827362,291.173583984375,291.1499938964844,275.2049560546875,272.6727294921875,285.7528991699219,294.4259338378906,291.17364501953125,1.0,0.1877869814634323,0.8819236159324646,0.8819236159324646,1.0,1.0,-0.8447380661964417,0.3813345730304718,0.4634034931659698,0.0911647528409957,0.0,0.0,0.1525876522064209,25.90146446228028,25.0,0.5936992764472961,-4618.6689453125,71.44375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541564941406,304.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.78515625,18000.0,0.0,0.0,0.1032478064298629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1214280575513839,0.1214323043823242,-4.246067419444444e-06,0.0,0.0001047833939082,0.0,0.0,4.740811347961426,0.0,0.0,0.0,0.2731054127216339,4.0,0.0,1.0
