time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823200,293.2754211425781,297.1499938964844,293.1499938964844,0.0082003502175211,-544.5216674804688,301.0000305175781,0.5495346784591675,0.050000000745058,0.0458148308098316,294.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737670898437,0.5495346784591675,0.050000000745058,0.048245221376419,293.22955322265625,297.1499938964844,293.1499938964844,0.086812637746334,-1589.2130126953125,304.1583251953125,0.7899124622344971,0.1431088894605636,0.1011107414960861,293.2144470214844,297.1499938964844,293.1499938964844,0.1461460441350937,-3267.924560546875,304.1568603515625,0.9068017601966858,0.2184929996728897,0.207939475774765,293.3468017578125,297.1499938964844,293.1499938964844,0.0058742682449519,-2122.580810546875,298.8475646972656,0.5495346784591675,0.050000000745058,0.2288545668125152,291.1737976074219,291.1499938964844,275.21295166015625,272.6762084960937,285.76141357421875,294.4351501464844,291.173828125,1.0,0.1875654757022857,0.8819157481193542,0.8819157481193542,1.0,1.0,-0.8426406383514404,0.3803957998752594,0.4622448086738586,0.0908189415931701,0.0,0.0,0.1509809792041778,25.90594291687012,25.0,0.576012134552002,-4600.10595703125,71.10360717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35528564453125,304.249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.787109375,18000.0,0.0,0.0,0.102827101945877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1206749901175499,0.1206792369484901,-4.244817773724208e-06,0.0,0.0001043564334395,0.0,0.0,4.709297180175781,0.0,0.0,0.0,0.2729848325252533,4.0,0.0,1.0
823260,293.2760009765625,297.1499938964844,293.1499938964844,0.0081709083169698,-543.230712890625,300.9767761230469,0.5494152903556824,0.050000000745058,0.0458156801760196,294.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5494152903556824,0.050000000745058,0.0482461154460907,293.2303771972656,297.1499938964844,293.1499938964844,0.0859259888529777,-1576.389404296875,304.1584167480469,0.7875765562057495,0.1419343948364257,0.1002955809235572,293.2144775390625,297.1499938964844,293.1499938964844,0.1454644501209259,-3255.724365234375,304.1568298339844,0.905419945716858,0.2176728844642639,0.2071662843227386,293.34747314453125,297.1499938964844,293.1499938964844,0.0058410568162798,-2112.650634765625,298.8117980957031,0.5494152903556824,0.050000000745058,0.2288587987422943,291.1739807128906,291.1499938964844,275.22088623046875,272.6796264648437,285.7699279785156,294.4444580078125,291.1740417480469,1.0,0.1873427331447601,0.8819144368171692,0.8819144368171692,1.0,1.0,-0.8405306339263916,0.3794518113136291,0.4610788226127624,0.0904718562960624,0.0,0.0,0.1493602842092514,25.91035842895508,25.0,0.5525039434432983,-4581.50732421875,70.76252746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3563842773437,304.23065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.79296875,18000.0,0.0,0.0,0.1024042516946792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1199198141694068,0.1199240610003471,-4.2435690374986734e-06,0.0,0.0001039272974594,0.0,0.0,4.677731990814209,0.0,0.0,0.0,0.2728641033172607,4.0,0.0,1.0
823320,293.2765808105469,297.1499938964844,293.1499938964844,0.0081414869055151,-541.935546875,300.9534606933594,0.5492962598800659,0.050000000745058,0.0458165258169174,294.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.5492962598800659,0.050000000745058,0.048247005790472,293.2312316894531,297.1499938964844,293.1499938964844,0.0850307941436767,-1563.4537353515625,304.15850830078125,0.78521329164505,0.1407499760389328,0.09947320073843,293.2144775390625,297.1499938964844,293.1499938964844,0.1447837948799133,-3243.529052734375,304.1568298339844,0.904056966304779,0.216852992773056,0.2063932120800018,293.34814453125,297.1499938964844,293.1499938964844,0.0058078919537365,-2102.695068359375,298.77593994140625,0.5492962598800659,0.050000000745058,0.2288630306720733,291.1741638183594,291.1499938964844,275.22869873046875,272.6829833984375,285.77838134765625,294.4537658691406,291.1742248535156,1.0,0.1871190816164016,0.8819131851196289,0.8819131851196289,1.0,1.0,-0.8384110927581787,0.3785036504268646,0.4599074721336365,0.0901237353682518,0.0,0.0,0.1477296352386474,25.914684295654297,25.0,0.5246025323867798,-4562.9140625,70.42100524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357421875,304.21124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.791015625,18000.0,0.0,0.0,0.1019799262285232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1191644296050071,0.1191686689853668,-4.24232075602049e-06,0.0,0.0001034966553561,0.0,0.0,4.646190166473389,0.0,0.0,0.0,0.2727434933185577,4.0,0.0,1.0
823380,293.27716064453125,297.1499938964844,293.1499938964844,0.0081120654940605,-540.6353759765625,300.9300231933594,0.5491776466369629,0.050000000745058,0.0458173677325248,294.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5491776466369629,0.050000000745058,0.0482478961348533,293.2320861816406,297.1499938964844,293.1499938964844,0.0841253995895385,-1550.3846435546875,304.1585998535156,0.7828195095062256,0.1395533829927444,0.0986422300338745,293.2145080566406,297.1499938964844,293.1499938964844,0.1441042423248291,-3231.3408203125,304.1568298339844,0.9027149081230164,0.2160333544015884,0.2056203931570053,293.3487854003906,297.1499938964844,293.1499938964844,0.005774762481451,-2092.711181640625,298.739990234375,0.5491776466369629,0.050000000745058,0.2288672477006912,291.1743469238281,291.1499938964844,275.2364196777344,272.6863098144531,285.78680419921875,294.4631042480469,291.17437744140625,1.0,0.1868942975997924,0.8819119334220886,0.8819119334220886,1.0,1.0,-0.8362804651260376,0.3775506019592285,0.4587298631668091,0.0897742956876754,0.0,0.0,0.146087571978569,25.91890525817871,25.0,0.4923648834228515,-4544.30810546875,70.07877349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583984375,304.1914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7890625,18000.0,0.0,0.0,0.1015540212392807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1184082254767417,0.118412472307682,-4.241074748279061e-06,0.0,0.0001030644198181,0.0,0.0,4.614650249481201,0.0,0.0,0.0,0.2726229131221771,4.0,0.0,1.0
823440,293.2777404785156,297.1499938964844,293.1499938964844,0.0080826645717024,-539.3309936523438,300.9065246582031,0.5490595698356628,0.050000000745058,0.0458182096481323,294.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5490595698356628,0.050000000745058,0.0482487827539444,293.23291015625,297.1499938964844,293.1499938964844,0.0832116827368736,-1537.2115478515625,304.15869140625,0.7804011106491089,0.1383475512266159,0.0978045314550399,293.2145080566406,297.1499938964844,293.1499938964844,0.1434257328510284,-3219.159423828125,304.1568298339844,0.9013822078704834,0.2152140587568283,0.2048477977514267,293.34942626953125,297.1499938964844,293.1499938964844,0.0057416763156652,-2082.70166015625,298.7038879394531,0.5490595698356628,0.050000000745058,0.2288714498281479,291.17449951171875,291.1499938964844,275.2440490722656,272.6895751953125,285.7951965332031,294.4724426269531,291.1745300292969,1.0,0.1866686046123504,0.8819106221199036,0.8819106221199036,1.0,1.0,-0.8341410756111145,0.3765937387943268,0.4575473070144653,0.0894239172339439,0.0,0.0,0.144437089562416,25.92300796508789,25.0,0.4583632349967956,-4525.7236328125,69.73621368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3593139648437,304.1712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.77734375,18000.0,0.0,0.0,0.1011270880699157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1176526919007301,0.1176569312810897,-4.239830559527036e-06,0.0,0.0001026311438181,0.0,0.0,4.583170413970947,0.0,0.0,0.0,0.272502601146698,4.0,0.0,1.0
823500,293.2783203125,297.1499938964844,293.1499938964844,0.008053264580667,-538.0215454101562,300.8829040527344,0.5489420890808105,0.050000000745058,0.0458190478384494,294.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.5489420890808105,0.050000000745058,0.0482496656477451,293.2337646484375,297.1499938964844,293.1499938964844,0.0822881609201431,-1523.915771484375,304.1588134765625,0.7779557704925537,0.1371304243803024,0.0969589501619339,293.2145080566406,297.1499938964844,293.1499938964844,0.1427484303712844,-3206.9873046875,304.15679931640625,0.9000481963157654,0.2143951505422592,0.2040755450725555,293.35009765625,297.1499938964844,293.1499938964844,0.0057086176238954,-2072.661865234375,298.6676940917969,0.5489420890808105,0.050000000745058,0.2288756370544433,291.1746520996094,291.1499938964844,275.2515563964844,272.6927795410156,285.80352783203125,294.4818115234375,291.1746826171875,1.0,0.186441883444786,0.8819093704223633,0.8819093704223633,1.0,1.0,-0.8319916725158691,0.3756325542926788,0.4563591480255127,0.0890723839402198,0.0,0.0,0.1427772939205169,25.926979064941406,25.0,0.4234988987445831,-4507.1474609375,69.39311218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3601379394531,304.1508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76953125,18000.0,0.0,0.0,0.100699208676815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1168974712491035,0.1169017106294632,-4.238590463501168e-06,0.0,0.0001021968928398,0.0,0.0,4.551738739013672,0.0,0.0,0.0,0.2723824381828308,4.0,0.0,1.0
823560,293.2789001464844,297.1499938964844,293.1499938964844,0.0080238850787281,-536.7079467773438,300.85919189453125,0.5488252639770508,0.050000000745058,0.0458198860287666,294.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5488252639770508,0.050000000745058,0.0482505448162555,293.2345886230469,297.1499938964844,293.1499938964844,0.0813556015491485,-1510.510986328125,304.1589050292969,0.7754865884780884,0.1359035074710846,0.0961063280701637,293.21453857421875,297.1499938964844,293.1499938964844,0.142072319984436,-3194.82421875,304.15679931640625,0.8987129926681519,0.2135767489671707,0.2033036947250366,293.3507385253906,297.1499938964844,293.1499938964844,0.0056756027042865,-2062.5966796875,298.63140869140625,0.5488252639770508,0.050000000745058,0.2288798093795776,291.1747741699219,291.1499938964844,275.25897216796875,272.6959228515625,285.811767578125,294.4911499023437,291.1748046875,1.0,0.1862142235040664,0.8819169402122498,0.8819169402122498,1.0,1.0,-0.8298333883285522,0.3746678233146667,0.4551655352115631,0.0887202322483062,0.0,0.0,0.1411099284887313,25.93082618713379,25.0,0.3878484666347503,-4488.60009765625,69.0496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36083984375,304.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.755859375,18000.0,0.0,0.0,0.1002708002924919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1161434203386306,0.1161476522684097,-4.237354460201459e-06,0.0,0.0001017621107166,0.0,0.0,4.520388603210449,0.0,0.0,0.0,0.2722626626491546,4.0,0.0,1.0
823620,293.2794494628906,297.1499938964844,293.1499938964844,0.0079945195466279,-535.3897705078125,300.8354187011719,0.548708975315094,0.050000000745058,0.0458207167685031,294.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.548708975315094,0.050000000745058,0.0482514202594757,293.2354431152344,297.1499938964844,293.1499938964844,0.0804139301180839,-1496.9986572265625,304.15899658203125,0.7729945778846741,0.1346665024757385,0.0952467545866966,293.21453857421875,297.1499938964844,293.1499938964844,0.1413974612951278,-3182.67138671875,304.15679931640625,0.8973767757415771,0.2127588391304016,0.2025322914123535,293.35137939453125,297.1499938964844,293.1499938964844,0.0056426264345645,-2052.5048828125,298.5950012207031,0.548708975315094,0.050000000745058,0.2288839668035507,291.1748962402344,291.1499938964844,275.2662658691406,272.69903564453125,285.82000732421875,294.50048828125,291.1749267578125,1.0,0.1859856992959976,0.8819244503974915,0.8819244503974915,1.0,1.0,-0.8276663422584534,0.3736993670463562,0.4539669752120971,0.088367149233818,0.0,0.0,0.1394358426332473,25.934551239013672,25.0,0.3546305894851684,-4470.08447265625,68.70596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73828125,18000.0,0.0,0.0,0.0998421683907508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1153909489512443,0.115395188331604,-4.2361230043752585e-06,0.0,0.0001013271103147,0.0,0.0,4.489137649536133,0.0,0.0,0.0,0.2721432745456695,4.0,0.0,1.0
823680,293.2799987792969,297.1499938964844,293.1499938964844,0.0079651847481727,-534.0677490234375,300.8115234375,0.548593282699585,0.050000000745058,0.0458215475082397,294.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.548593282699585,0.050000000745058,0.0482522957026958,293.2362670898437,297.1499938964844,293.1499938964844,0.0794637128710746,-1483.389404296875,304.1590881347656,0.7704826593399048,0.1334208101034164,0.0943809673190116,293.21453857421875,297.1499938964844,293.1499938964844,0.1407237648963928,-3170.527099609375,304.1567687988281,0.8960397243499756,0.2119414359331131,0.2017613053321838,293.3520202636719,297.1499938964844,293.1499938964844,0.0056096976622939,-2042.3890380859373,298.5584716796875,0.548593282699585,0.050000000745058,0.2288881093263626,291.1750183105469,291.1499938964844,275.2734680175781,272.7020874023437,285.8281555175781,294.5098571777344,291.175048828125,1.0,0.1857563853263855,0.8819320201873779,0.8819320201873779,1.0,1.0,-0.8254915475845337,0.3727275431156158,0.4527640044689178,0.0880132541060447,0.0,0.0,0.1377558708190918,25.93816375732422,25.0,0.3286091387271881,-4451.615234375,68.36214447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619689941406,304.0873107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.712890625,18000.0,0.0,0.0,0.0994136035442352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1146406233310699,0.114644855260849,-4.234896550769918e-06,0.0,0.0001008921681204,0.0,0.0,4.458008289337158,0.0,0.0,0.0,0.2720243334770202,4.0,0.0,1.0
823740,293.28057861328125,297.1499938964844,293.1499938964844,0.0079358555376529,-532.7406616210938,300.7875671386719,0.5484781265258789,0.050000000745058,0.045822374522686,294.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5484781265258789,0.050000000745058,0.0482531636953353,293.2370910644531,297.1499938964844,293.1499938964844,0.0785031020641326,-1469.6600341796875,304.1591796875,0.7679476141929626,0.1321640312671661,0.0935074910521507,293.21453857421875,297.1499938964844,293.1499938964844,0.1400513797998428,-3158.39404296875,304.1567687988281,0.8947019577026367,0.2111246883869171,0.2009909301996231,293.3526306152344,297.1499938964844,293.1499938964844,0.005576797761023,-2032.2435302734373,298.5218811035156,0.5484781265258789,0.050000000745058,0.2288922369480133,291.1751403808594,291.1499938964844,275.2805480957031,272.7051086425781,285.8362731933594,294.5191955566406,291.1751403808594,1.0,0.1855261474847793,0.8819395899772644,0.8819395899772644,1.0,1.0,-0.8233073353767395,0.3717516660690307,0.4515556693077087,0.0876582711935043,0.0,0.0,0.1360685974359512,25.94166374206543,25.0,0.3085759282112121,-4433.17333984375,68.01795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623352050781,304.0654602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6953125,18000.0,0.0,0.0,0.098985455930233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.113891877233982,0.1138961091637611,-4.233677373122191e-06,0.0,0.0001004576552077,0.0,0.0,4.426978588104248,0.0,0.0,0.0,0.2719058096408844,4.0,0.0,1.0
823800,293.2811279296875,297.1499938964844,293.1499938964844,0.0079065384343266,-531.4088134765625,300.7635192871094,0.5483635663986206,0.050000000745058,0.0458231978118419,294.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.5483635663986206,0.050000000745058,0.0482540316879749,293.2379150390625,297.1499938964844,293.1499938964844,0.0775320827960968,-1455.8140869140625,304.1592712402344,0.7653912901878357,0.1308969557285308,0.0926266461610794,293.2145080566406,297.1499938964844,293.1499938964844,0.1393804252147674,-3146.273681640625,304.1567687988281,0.8933640122413635,0.2103087753057479,0.2002212405204773,293.353271484375,297.1499938964844,293.1499938964844,0.0055439202114939,-2022.0665283203125,298.4851379394531,0.5483635663986206,0.050000000745058,0.2288963496685028,291.1752319335937,291.1499938964844,275.2875061035156,272.70806884765625,285.84429931640625,294.528564453125,291.1752319335937,1.0,0.1852950304746627,0.8819471001625061,0.8819471001625061,1.0,1.0,-0.8211145997047424,0.3707721531391144,0.450342446565628,0.0873022824525833,0.0,0.0,0.1343746185302734,25.94503593444824,25.0,0.2910833060741424,-4414.7685546875,67.67351531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625793457031,304.04327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.68359375,18000.0,0.0,0.0,0.0985581278800964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1131449565291404,0.1131491884589195,-4.232465016684728e-06,0.0,0.0001000239717541,0.0,0.0,4.396059036254883,0.0,0.0,0.0,0.2717876732349396,4.0,0.0,1.0
823860,293.2816467285156,297.1499938964844,293.1499938964844,0.0078772557899355,-530.0731811523438,300.7393798828125,0.548249363899231,0.050000000745058,0.0458240173757076,294.5998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.548249363899231,0.050000000745058,0.0482548996806144,293.2387390136719,297.1499938964844,293.1499938964844,0.0765521228313446,-1441.872314453125,304.15936279296875,0.7628173232078552,0.1296207159757614,0.091739498078823,293.2145080566406,297.1499938964844,293.1499938964844,0.1387106776237487,-3134.163330078125,304.15673828125,0.8920254111289978,0.2094935178756714,0.1994521468877792,293.3538818359375,297.1499938964844,293.1499938964844,0.0055111092515289,-2011.8717041015625,298.4483337402344,0.548249363899231,0.050000000745058,0.2289004623889923,291.1753234863281,291.1499938964844,275.2943420410156,272.71099853515625,285.852294921875,294.53790283203125,291.17535400390625,1.0,0.1850631833076477,0.8819608688354492,0.8819608688354492,1.0,1.0,-0.818913459777832,0.3697892129421234,0.4491242468357086,0.0869457274675369,0.0,0.0,0.1326752007007599,25.94834518432617,25.0,0.2756310701370239,-4396.41015625,67.32904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,304.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.0981316864490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1124003753066062,0.1124046072363853,-4.23125538873137e-06,0.0,9.95911832433194e-05,0.0,0.0,4.365265369415283,0.0,0.0,0.0,0.2716701924800873,4.0,0.0,1.0
823920,293.2821960449219,297.1499938964844,293.1499938964844,0.007848004810512,-528.7335815429688,300.7151794433594,0.5481356978416443,0.050000000745058,0.0458248369395732,294.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754150390625,0.5481356978416443,0.050000000745058,0.0482557602226734,293.23956298828125,297.1499938964844,293.1499938964844,0.0755627080798149,-1427.8330078125,304.1594543457031,0.7602271437644958,0.1283358335494995,0.0908461660146713,293.2145080566406,297.1499938964844,293.1499938964844,0.1380422562360763,-3122.063720703125,304.15673828125,0.8906866908073425,0.2086789906024933,0.1986837089061737,293.3545227050781,297.1499938964844,293.1499938964844,0.0054783378727734,-2001.65087890625,298.41143798828125,0.5481356978416443,0.050000000745058,0.2289045602083206,291.1754150390625,291.1499938964844,275.3010559082031,272.7138671875,285.8602294921875,294.5472717285156,291.1754455566406,1.0,0.1848306506872177,0.8819746375083923,0.8819746375083923,1.0,1.0,-0.8167051076889038,0.3688032627105713,0.4479018747806549,0.0865884125232696,0.0,0.0,0.1309703737497329,25.9515438079834,25.0,0.266222208738327,-4378.10546875,66.98458099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3626708984375,303.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.625,18000.0,0.0,0.0,0.0977063700556755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1116582974791526,0.1116625294089317,-4.230053491482977e-06,0.0,9.915954433381556e-05,0.0,0.0,4.334607124328613,0.0,0.0,0.0,0.2715531587600708,4.0,0.0,1.0
823980,293.2827453613281,297.1499938964844,293.1499938964844,0.0078187631443142,-527.388916015625,300.6908569335937,0.5480225086212158,0.050000000745058,0.0458256565034389,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5480225086212158,0.050000000745058,0.0482566207647323,293.2403564453125,297.1499938964844,293.1499938964844,0.0745622515678405,-1413.677001953125,304.1595458984375,0.7576181888580322,0.1270403265953064,0.0899454429745674,293.2144775390625,297.1499938964844,293.1499938964844,0.1373752653598785,-3109.9775390625,304.15673828125,0.8893481492996216,0.2078653424978256,0.1979160755872726,293.3551330566406,297.1499938964844,293.1499938964844,0.0054455907084047,-1991.3995361328125,298.3744506835937,0.5480225086212158,0.050000000745058,0.2289086282253265,291.1755065917969,291.1499938964844,275.3076477050781,272.7167053222656,285.8680725097656,294.5566711425781,291.175537109375,1.0,0.1845972836017608,0.8819883465766907,0.8819883465766907,1.0,1.0,-0.8144882321357727,0.3678136467933655,0.4466746151447296,0.0862300917506218,0.0,0.0,0.1292588114738464,25.95464134216309,25.0,0.2618482708930969,-4359.83935546875,66.63996124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,303.9747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.60546875,18000.0,0.0,0.0,0.0972826406359672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1109182313084602,0.1109224632382392,-4.228858870192198e-06,0.0,9.872951341094448e-05,0.0,0.0,4.304065704345703,0.0,0.0,0.0,0.2714365720748901,4.0,0.0,1.0
824040,293.28326416015625,297.1499938964844,293.1499938964844,0.0077895643189549,-526.040771484375,300.66650390625,0.5479098558425903,0.050000000745058,0.045826468616724,294.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5479098558425903,0.050000000745058,0.048257477581501,293.2411804199219,297.1499938964844,293.1499938964844,0.073552556335926,-1399.4315185546875,304.1596374511719,0.7549954652786255,0.1257367581129074,0.0890389680862426,293.2144470214844,297.1499938964844,293.1499938964844,0.1367095559835434,-3097.90185546875,304.1567077636719,0.8880096077919006,0.2070524841547012,0.1971491128206253,293.3557434082031,297.1499938964844,293.1499938964844,0.0054128989577293,-1981.1273193359373,298.3373718261719,0.5479098558425903,0.050000000745058,0.2289126962423324,291.17559814453125,291.1499938964844,275.3140869140625,272.7195129394531,285.8758850097656,294.5660400390625,291.1756286621094,1.0,0.184363305568695,0.8820021152496338,0.8820021152496338,1.0,1.0,-0.8122643828392029,0.3668210506439209,0.4454433023929596,0.0858710706233978,0.0,0.0,0.1275417953729629,25.957653045654297,25.0,0.2605648934841156,-4341.6298828125,66.29547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622741699219,303.951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.096860371530056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1101806834340095,0.1101849153637886,-4.22766970586963e-06,0.0,9.83009667834267e-05,0.0,0.0,4.273658275604248,0.0,0.0,0.0,0.2713205516338348,4.0,0.0,1.0
824100,293.2837829589844,297.1499938964844,293.1499938964844,0.0077603836543858,-524.6879272460938,300.6420593261719,0.5477976202964783,0.050000000745058,0.045827280730009,294.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.5477976202964783,0.050000000745058,0.0482583343982696,293.2419738769531,297.1499938964844,293.1499938964844,0.0725319012999534,-1385.07666015625,304.1597595214844,0.7523564100265503,0.1244232207536697,0.0881255790591239,293.2144470214844,297.1499938964844,293.1499938964844,0.1360453069210052,-3085.83984375,304.1567077636719,0.8866714835166931,0.2062405347824096,0.1963830143213272,293.3563232421875,297.1499938964844,293.1499938964844,0.0053802384063601,-1970.826904296875,298.3001708984375,0.5477976202964783,0.050000000745058,0.2289167642593383,291.1756896972656,291.1499938964844,275.3204345703125,272.7222595214844,285.8836364746094,294.575439453125,291.1757202148437,1.0,0.1841285973787307,0.8820158839225769,0.8820158839225769,1.0,1.0,-0.8100325465202332,0.3658250868320465,0.4442074298858642,0.0855111330747604,0.0,0.0,0.1258181482553482,25.960573196411133,25.0,0.2620763480663299,-4323.462890625,65.9509506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619079589844,303.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.552734375,18000.0,0.0,0.0,0.0964400172233581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1094452068209648,0.1094494387507438,-4.226487362757325e-06,0.0,9.787435556063429e-05,0.0,0.0,4.243368148803711,0.0,0.0,0.0,0.2712049782276153,4.0,0.0,1.0
824160,293.2843017578125,297.1499938964844,293.1499938964844,0.0077312309294939,-523.3308715820312,300.6175537109375,0.5476857423782349,0.050000000745058,0.0458280928432941,294.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5476857423782349,0.050000000745058,0.048259187489748,293.2427673339844,297.1499938964844,293.1499938964844,0.0715000256896019,-1370.6116943359375,304.15985107421875,0.7497008442878723,0.1230998784303665,0.087205171585083,293.21441650390625,297.1499938964844,293.1499938964844,0.1353825479745865,-3073.792236328125,304.1566772460937,0.8853339552879333,0.2054296880960464,0.1956178545951843,293.35693359375,297.1499938964844,293.1499938964844,0.00534761371091,-1960.5001220703125,298.2629089355469,0.5476857423782349,0.050000000745058,0.2289208024740219,291.1758117675781,291.1499938964844,275.3266296386719,272.7249450683594,285.89129638671875,294.5848083496094,291.1758117675781,1.0,0.1838931739330291,0.8820351958274841,0.8820351958274841,1.0,1.0,-0.8077925443649292,0.3648258745670318,0.4429666399955749,0.0851505026221275,0.0,0.0,0.1240875869989395,25.963415145874023,25.0,0.2628662884235382,-4305.34130859375,65.60641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614196777344,303.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.533203125,18000.0,0.0,0.0,0.0960218235850334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.108711689710617,0.1087159141898155,-4.225311840855284e-06,0.0,9.744994167704137e-05,0.0,0.0,4.213190078735352,0.0,0.0,0.0,0.2710898518562317,4.0,0.0,1.0
824220,293.2848205566406,297.1499938964844,293.1499938964844,0.0077021047472953,-521.9696044921875,300.59295654296875,0.5475743412971497,0.050000000745058,0.0458289012312889,294.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.5475743412971497,0.050000000745058,0.0482600405812263,293.2435607910156,297.1499938964844,293.1499938964844,0.0704572275280952,-1356.0443115234375,304.1599426269531,0.7470300793647766,0.1217670962214469,0.0862782299518585,293.2143859863281,297.1499938964844,293.1499938964844,0.1347213834524154,-3061.76025390625,304.1566772460937,0.8839972615242004,0.2046198844909668,0.1948536783456802,293.3575134277344,297.1499938964844,293.1499938964844,0.0053150262683629,-1950.1478271484373,298.2255554199219,0.5475743412971497,0.050000000745058,0.2289248406887054,291.1759033203125,291.1499938964844,275.3326721191406,272.72760009765625,285.8988952636719,294.5942077636719,291.1759033203125,1.0,0.1836570799350738,0.8820545077323914,0.8820545077323914,1.0,1.0,-0.8055450916290283,0.3638235330581665,0.4417215883731842,0.0847890600562095,0.0,0.0,0.1223508119583129,25.96616744995117,25.0,0.2619523406028747,-4287.27001953125,65.261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608093261719,303.8784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.51171875,18000.0,0.0,0.0,0.0956058055162429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1079803556203842,0.1079845800995826,-4.224142230668804e-06,0.0,9.702773968456312e-05,0.0,0.0,4.183131694793701,0.0,0.0,0.0,0.2709752023220062,4.0,0.0,1.0
824280,293.2853088378906,297.1499938964844,293.1499938964844,0.0076730018481612,-520.6038818359375,300.5682983398437,0.5474635362625122,0.050000000745058,0.0458297058939933,294.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5474635362625122,0.050000000745058,0.0482608862221241,293.2443542480469,297.1499938964844,293.1499938964844,0.0694022476673126,-1341.3624267578125,304.1600646972656,0.7443420886993408,0.1204243674874305,0.0853441804647445,293.21435546875,297.1499938964844,293.1499938964844,0.1340619772672653,-3049.747802734375,304.1566467285156,0.8826619386672974,0.2038114070892334,0.194090649485588,293.3581237792969,297.1499938964844,293.1499938964844,0.0052824583835899,-1939.764404296875,298.1880798339844,0.5474635362625122,0.050000000745058,0.2289288640022277,291.1759948730469,291.1499938964844,275.3385925292969,272.730224609375,285.90643310546875,294.60357666015625,291.1759948730469,1.0,0.1834202855825424,0.8820738792419434,0.8820738792419434,1.0,1.0,-0.8032903075218201,0.3628181219100952,0.4404721856117248,0.0844266861677169,0.0,0.0,0.1206072121858596,25.96881103515625,25.0,0.2611145079135895,-4269.25048828125,64.91754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360107421875,303.8534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5,18000.0,0.0,0.0,0.0951923355460167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1072510629892349,0.1072552874684333,-4.22298080593464e-06,0.0,9.660811338108032e-05,0.0,0.0,4.153189659118652,0.0,0.0,0.0,0.2708609402179718,4.0,0.0,1.0
824340,293.28582763671875,297.1499938964844,293.1499938964844,0.0076439450494945,-519.2348022460938,300.5435791015625,0.5473528504371643,0.050000000745058,0.0458305105566978,294.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.5473528504371643,0.050000000745058,0.0482617355883121,293.2451477050781,297.1499938964844,293.1499938964844,0.0683370977640152,-1326.5914306640625,304.16015625,0.7416383624076843,0.1190729364752769,0.0844041258096695,293.2142944335937,297.1499938964844,293.1499938964844,0.1334040462970733,-3037.74951171875,304.1566467285156,0.8813273906707764,0.2030039578676223,0.1933286190032959,293.35870361328125,297.1499938964844,293.1499938964844,0.0052499584853649,-1929.3658447265625,298.1505432128906,0.5473528504371643,0.050000000745058,0.2289328873157501,291.17608642578125,291.1499938964844,275.3443603515625,272.7328186035156,285.91387939453125,294.61297607421875,291.17608642578125,1.0,0.1831828951835632,0.8820931911468506,0.8820931911468506,1.0,1.0,-0.801027774810791,0.3618093729019165,0.4392184019088745,0.0840636193752288,0.0,0.0,0.1188578158617019,25.971418380737305,25.0,0.2609967291355133,-4251.28857421875,64.5733413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3593139648437,303.8282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.0947810262441635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1065241992473602,0.1065284237265586,-4.22182165493723e-06,0.0,9.619069169275464e-05,0.0,0.0,4.123373508453369,0.0,0.0,0.0,0.2707473039627075,4.0,0.0,1.0
824400,293.28631591796875,297.1499938964844,293.1499938964844,0.007614929229021,-517.8621215820312,300.5187683105469,0.5472427606582642,0.050000000745058,0.045831311494112,294.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5472427606582642,0.050000000745058,0.0482625775039196,293.24591064453125,297.1499938964844,293.1499938964844,0.0672606900334358,-1311.7242431640625,304.1602783203125,0.7389172315597534,0.1177130490541458,0.0834580138325691,293.2142639160156,297.1499938964844,293.1499938964844,0.1327477246522903,-3025.768310546875,304.1566467285156,0.8799943327903748,0.202197715640068,0.1925676465034485,293.3592834472656,297.1499938964844,293.1499938964844,0.0052174972370266,-1918.94287109375,298.1129455566406,0.5472427606582642,0.050000000745058,0.2289368957281112,291.1761779785156,291.1499938964844,275.3500061035156,272.7353820800781,285.9212646484375,294.6223449707031,291.1761779785156,1.0,0.1829449534416198,0.8821125030517578,0.8821125030517578,1.0,1.0,-0.7987588047981262,0.3607979714870453,0.4379608333110809,0.0836998149752616,0.0,0.0,0.1171023324131965,25.973934173583984,25.0,0.2628842890262604,-4233.3896484375,64.22938537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35845947265625,303.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.443359375,18000.0,0.0,0.0,0.0943720117211341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1057997494935989,0.1058039665222168,-4.220669325150084e-06,0.0,9.577559831086546e-05,0.0,0.0,4.093685150146484,0.0,0.0,0.0,0.270634114742279,4.0,0.0,1.0
824460,293.2933349609375,297.1499938964844,293.1499938964844,0.0075597777031362,-515.2368774414062,300.4764099121094,0.5467092990875244,0.050000000745058,0.0458351857960224,294.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5467092990875244,0.050000000745058,0.0482666566967964,293.25299072265625,297.1499938964844,293.1499938964844,0.0656580701470375,-1289.6190185546875,304.1613464355469,0.7344648838043213,0.1151096746325492,0.0820458531379699,293.2204895019531,297.1499938964844,293.1499938964844,0.1315806210041046,-3004.227294921875,304.1575622558594,0.8771203756332397,0.2001612037420272,0.1911866813898086,293.3664855957031,297.1499938964844,293.1499938964844,0.0051654023118317,-1902.126953125,298.0575256347656,0.5467092990875244,0.050000000745058,0.2289562374353408,291.1764831542969,291.1499938964844,275.35504150390625,272.7376708984375,285.92938232421875,294.6335754394531,291.1767272949219,1.0,0.1826829612255096,0.8821403980255127,0.8821403980255127,1.0,1.0,-0.7950719594955444,0.3591490387916565,0.4359228909015655,0.0831234231591224,0.0,0.0,0.1153114587068557,26.046844482421875,25.0,1.6327341794967651,-4213.34912109375,63.76638412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,303.7798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.439453125,18000.0,0.0,0.0,0.0939646214246749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1050750613212585,0.105079285800457,-4.219524726067903e-06,0.0,9.536214201943948e-05,0.0,0.0,4.064022541046143,0.0,0.0,0.0,0.2705209851264953,4.0,0.0,1.0
824520,293.2992248535156,297.1499938964844,293.1499938964844,0.0075137703679502,-513.0044555664062,300.43634033203125,0.5460015535354614,0.050000000745058,0.0458403602242469,294.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5460015535354614,0.050000000745058,0.048272106796503,293.2581481933594,297.1499938964844,293.1499938964844,0.0637214034795761,-1263.0933837890625,304.16278076171875,0.7290551662445068,0.1127880215644836,0.0803612023591995,293.2247314453125,297.1499938964844,293.1499938964844,0.1301020681858062,-2976.87451171875,304.15887451171875,0.873468279838562,0.1984297931194305,0.1894547045230865,293.37261962890625,297.1499938964844,293.1499938964844,0.0051200655288994,-1887.31201171875,298.00445556640625,0.5460015535354614,0.050000000745058,0.228982076048851,291.1781311035156,291.1499938964844,275.3590393066406,272.7395324707031,285.93133544921875,294.63555908203125,291.1788330078125,1.0,0.1823902130126953,0.8821682333946228,0.8821682333946228,1.0,1.0,-0.7905644774436951,0.3571376800537109,0.4334267675876617,0.0824095606803894,0.0,0.0,0.113279215991497,26.147655487060547,25.0,4.175444602966309,-4192.31884765625,63.219913482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3570251464844,303.7579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.73046875,18000.0,0.0,0.0,0.0935558304190635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1043026745319366,0.1043068915605545,-4.218374670017511e-06,0.0,9.494727419223636e-05,0.0,0.0,4.032501220703125,0.0,0.0,0.0,0.270401269197464,4.0,0.0,1.0
824580,293.3041381835937,297.1499938964844,293.1499938964844,0.0074691991321742,-510.820068359375,300.3979797363281,0.5454849600791931,0.050000000745058,0.045844167470932,294.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5454849600791931,0.050000000745058,0.0482761152088642,293.2621154785156,297.1499938964844,293.1499938964844,0.0619125925004482,-1238.5341796875,304.16375732421875,0.7241368889808655,0.1106392964720726,0.0788064077496528,293.2276611328125,297.1499938964844,293.1499938964844,0.1287865489721298,-2952.548828125,304.1596374511719,0.8703980445861816,0.1969071179628372,0.1879273653030395,293.37774658203125,297.1499938964844,293.1499938964844,0.0050758398137986,-1872.767578125,297.95318603515625,0.5454849600791931,0.050000000745058,0.2290011048316955,291.18035888671875,291.1499938964844,275.3620300292969,272.7409362792969,285.9300842285156,294.63189697265625,291.1808776855469,1.0,0.1820845454931259,0.8821960687637329,0.8821960687637329,1.0,1.0,-0.7864900827407837,0.355320930480957,0.4311691224575043,0.0817641466856002,0.0,0.0,0.1110231727361679,26.21566200256348,25.0,4.320902824401856,-4170.65185546875,62.69840621948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35699462890625,303.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.291015625,18000.0,0.0,0.0,0.0931421965360641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1034304052591323,0.1034346222877502,-4.217131390760187e-06,0.0,9.452748781768604e-05,0.0,0.0,3.996991634368897,0.0,0.0,0.0,0.270267903804779,4.0,0.0,1.0
824640,293.3083190917969,297.1499938964844,293.1499938964844,0.0074264928698539,-508.7357177734375,300.3604736328125,0.5450965762138367,0.050000000745058,0.0458470471203327,294.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5450965762138367,0.050000000745058,0.0482791475951671,293.2653503417969,297.1499938964844,293.1499938964844,0.060196366161108,-1215.4332275390625,304.16436767578125,0.7194843292236328,0.1085815578699112,0.0773385092616081,293.22979736328125,297.1499938964844,293.1499938964844,0.1276061385869979,-2930.74609375,304.1600341796875,0.8677332401275635,0.1955033391714096,0.1865475326776504,293.38214111328125,297.1499938964844,293.1499938964844,0.0050329393707215,-1858.677734375,297.90264892578125,0.5450965762138367,0.050000000745058,0.2290154993534088,291.1814880371094,291.1499938964844,275.36407470703125,272.741943359375,285.9281616210937,294.62762451171875,291.1815795898437,1.0,0.1817709952592849,0.8822239637374878,0.8822239637374878,1.0,1.0,-0.7827196717262268,0.3536404967308044,0.4290791749954223,0.0811676681041717,0.0,0.0,0.1088045537471771,26.261552810668945,25.0,2.596958875656128,-4149.13427734375,62.19622421264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575744628906,303.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.546875,18000.0,0.0,0.0,0.0927219167351722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1025308221578598,0.1025350391864776,-4.2157798816333525e-06,0.0,9.41009566304274e-05,0.0,0.0,3.960343360900879,0.0,0.0,0.0,0.2701300382614136,4.0,0.0,1.0
824700,293.31182861328125,297.1499938964844,293.1499938964844,0.0073855002410709,-506.743896484375,300.3236694335937,0.5447929501533508,0.050000000745058,0.0458493120968341,294.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5447929501533508,0.050000000745058,0.0482815317809581,293.26806640625,297.1499938964844,293.1499938964844,0.0585373975336551,-1193.2838134765625,304.1647644042969,0.7149161696434021,0.1065873950719833,0.0759255141019821,293.2313842773437,297.1499938964844,293.1499938964844,0.1265184581279754,-2910.671630859375,304.1601867675781,0.8653349280357361,0.1941815763711929,0.1852643638849258,293.38580322265625,297.1499938964844,293.1499938964844,0.0049912598915398,-1845.0064697265625,297.8525695800781,0.5447929501533508,0.050000000745058,0.2290267944335937,291.181396484375,291.1499938964844,275.3651733398437,272.7425231933594,285.9263916015625,294.624267578125,291.18121337890625,1.0,0.181451603770256,0.8822517991065979,0.8822517991065979,1.0,1.0,-0.7791456580162048,0.3520482778549194,0.4270973801612854,0.0806028097867965,0.0,0.0,0.1067168116569519,26.29266929626465,25.0,0.5809400677680969,-4128.7431640625,61.70673751831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35870361328125,303.6636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.392578125,18000.0,0.0,0.0,0.0922942459583282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1016732454299926,0.1016774624586105,-4.214405180391623e-06,0.0,9.36669239308685e-05,0.0,0.0,3.925363302230835,0.0,0.0,0.0,0.2699970602989197,4.0,0.0,1.0
824760,293.31475830078125,297.1499938964844,293.1499938964844,0.007345762103796,-504.8116760253906,300.2875366210937,0.5445472002029419,0.050000000745058,0.0458511523902416,294.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.5445472002029419,0.050000000745058,0.0482834689319133,293.2703552246094,297.1499938964844,293.1499938964844,0.0569136887788772,-1171.7664794921875,304.1650390625,0.7102987766265869,0.1046406403183937,0.0745505765080452,293.2325744628906,297.1499938964844,293.1499938964844,0.1254913061857223,-2891.710205078125,304.1601867675781,0.8631172776222229,0.1929183602333068,0.1840464770793914,293.3889465332031,297.1499938964844,293.1499938964844,0.0049504796043038,-1831.609130859375,297.8030700683594,0.5445472002029419,0.050000000745058,0.2290359884500503,291.1806945800781,291.1499938964844,275.3653564453125,272.7427062988281,285.9249267578125,294.622314453125,291.180419921875,1.0,0.1811282932758331,0.8823087215423584,0.8823087215423584,1.0,1.0,-0.7757055163383484,0.3505174815654754,0.4251880347728729,0.0800606831908226,0.0,0.0,0.1047409921884536,26.31365966796875,25.0,-0.8861550688743591,-4109.5703125,61.226600646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36016845703125,303.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.072265625,18000.0,0.0,0.0,0.0918607041239738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1008714362978935,0.1008756458759307,-4.213083229842596e-06,0.0,9.322693949798122e-05,0.0,0.0,3.8926570415496826,0.0,0.0,0.0,0.2698718607425689,4.0,0.0,1.0
824820,293.3172912597656,297.1499938964844,293.1499938964844,0.0073069869540631,-502.9186401367188,300.25201416015625,0.5443424582481384,0.050000000745058,0.0458526909351348,294.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.5443424582481384,0.050000000745058,0.0482850894331932,293.2723083496094,297.1499938964844,293.1499938964844,0.0553126968443393,-1150.696533203125,304.1651916503906,0.7055602669715881,0.1027298048138618,0.0732039511203765,293.2334289550781,297.1499938964844,293.1499938964844,0.1245056465268135,-2873.49853515625,304.1601257324219,0.8610284924507141,0.1916987150907516,0.182875394821167,293.3916015625,297.1499938964844,293.1499938964844,0.0049104457721114,-1818.4127197265625,297.754150390625,0.5443424582481384,0.050000000745058,0.2290436774492263,291.1798095703125,291.1499938964844,275.3646545410156,272.74249267578125,285.9237670898437,294.62158203125,291.17950439453125,1.0,0.1808025985956192,0.8823657035827637,0.8823657035827637,1.0,1.0,-0.7723627090454102,0.3490306735038757,0.423332005739212,0.0795344039797782,0.0,0.0,0.1028442531824112,26.327491760253903,25.0,-1.784638524055481,-4091.281982421875,60.75418472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36163330078125,303.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.759765625,18000.0,0.0,0.0,0.0914240255951881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1001121625304222,0.1001163721084594,-4.211832219880307e-06,0.0,9.278376091970132e-05,0.0,0.0,3.861716985702514,0.0,0.0,0.0,0.2697533071041107,4.0,0.0,1.0
824880,293.3194274902344,297.1499938964844,293.1499938964844,0.0072689494118094,-501.05218505859375,300.2170104980469,0.5441678166389465,0.050000000745058,0.0458540059626102,294.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5441678166389465,0.050000000745058,0.0482864789664745,293.2740173339844,297.1499938964844,293.1499938964844,0.0537269003689289,-1129.9620361328125,304.1653137207031,0.7008260488510132,0.1008467450737953,0.0718789994716644,293.2341003417969,297.1499938964844,293.1499938964844,0.1235513687133789,-2855.845703125,304.1600341796875,0.8590366840362549,0.1905132234096527,0.1817401647567749,293.3938903808594,297.1499938964844,293.1499938964844,0.0048709660768508,-1805.3492431640625,297.70574951171875,0.5441678166389465,0.050000000745058,0.229050263762474,291.17889404296875,291.1499938964844,275.3631286621094,272.7419128417969,285.9227600097656,294.6219482421875,291.1785583496094,1.0,0.1804756224155426,0.8824226260185242,0.8824226260185242,1.0,1.0,-0.7690945267677307,0.3475776612758636,0.4215168356895447,0.0790202990174293,0.0,0.0,0.1010122299194336,26.33608055114746,25.0,-2.282707929611206,-4073.653564453125,60.28854370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3629455566406,303.5757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34375,18000.0,0.0,0.0,0.0909865573048591,0.0,0.0,0.0,0.0,1.0,9.145268995780498e-05,0.0,0.0,0.0,0.0,0.0,0.0,0.0993856340646743,0.0994208678603172,-3.523755367496051e-05,0.0,9.233978198608384e-05,0.0,0.0,3.8333332538604736,0.0,0.0,0.0,0.2696433067321777,4.0,0.0,1.0
824940,293.3212890625,297.1499938964844,293.1499938964844,0.0072315502911806,-499.2071838378906,300.1824951171875,0.544018030166626,0.050000000745058,0.0458551384508609,294.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.544018030166626,0.050000000745058,0.04828767105937,293.2754821777344,297.1499938964844,293.1499938964844,0.0521534457802772,-1109.5142822265625,304.1654052734375,0.6961102485656738,0.0989875346422195,0.0705728009343147,293.23455810546875,297.1499938964844,293.1499938964844,0.12262474745512,-2838.68115234375,304.1598815917969,0.857128381729126,0.1893584132194519,0.1806367188692093,293.3958740234375,297.1499938964844,293.1499938964844,0.0048319622874259,-1792.3919677734375,297.6578063964844,0.544018030166626,0.050000000745058,0.2290559113025665,291.1779479980469,291.1499938964844,275.3607482910156,272.7409973144531,285.9219055175781,294.62322998046875,291.1776428222656,1.0,0.1801480799913406,0.8824795484542847,0.8824795484542847,1.0,1.0,-0.7658920288085938,0.3461544215679168,0.4197375774383545,0.0785169154405593,0.0,0.0,0.0992435663938522,26.340356826782227,25.0,-2.48131799697876,-4056.61083984375,59.82949066162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,303.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76171875,18000.0,0.0,0.0,0.0905503630638122,0.0,0.0,0.0,0.0,1.0,0.0002397713979007,0.0,0.0,0.0,0.0,0.0,0.0,0.0986895263195037,0.0988391861319542,-0.0001496631011832,0.0,9.18971054488793e-05,0.0,0.0,3.80944561958313,0.0,0.0,0.0,0.269546240568161,4.0,0.0,1.0
