time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825000,293.3228759765625,297.1499938964844,293.1499938964844,0.0071946638636291,-497.3771667480469,300.1483154296875,0.5438858270645142,0.050000000745058,0.0458561442792415,294.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5438858270645142,0.050000000745058,0.0482887253165245,293.2767639160156,297.1499938964844,293.1499938964844,0.050586998462677,-1089.2713623046875,304.1654357910156,0.6913955211639404,0.0971457064151763,0.069280207157135,293.23486328125,297.1499938964844,293.1499938964844,0.1217195615172386,-2821.888671875,304.15972900390625,0.8552826046943665,0.1882277131080627,0.1795579046010971,293.3975830078125,297.1499938964844,293.1499938964844,0.0047933412715792,-1779.5096435546875,297.6101989746094,0.5438858270645142,0.050000000745058,0.2290609329938888,291.17706298828125,291.1499938964844,275.35760498046875,272.7396850585937,285.92108154296875,294.625244140625,291.1767883300781,1.0,0.1798206716775894,0.8825364708900452,0.8825364708900452,1.0,1.0,-0.7627393007278442,0.3447538316249847,0.4179854393005371,0.0780217424035072,0.0,0.0,0.0975278690457344,26.34162139892578,25.0,-2.492601156234741,-4040.049560546875,59.376312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36431884765625,303.52197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.0901174247264862,0.0,0.0,0.0,0.0,1.0,0.0004203785210847,0.0,0.0,0.0,0.0,0.0,0.0,0.0980191454291343,0.0984151661396026,-0.0003960180911235,0.0,9.14577321964316e-05,0.0,0.0,3.791748046875,0.0,0.0,0.0,0.269466370344162,4.0,0.0,1.0
825060,293.3242492675781,297.1499938964844,293.1499938964844,0.0071582291275262,-495.55908203125,300.114501953125,0.543768048286438,0.050000000745058,0.0458570383489131,294.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.543768048286438,0.050000000745058,0.0482896715402603,293.27789306640625,297.1499938964844,293.1499938964844,0.0490255169570446,-1069.197998046875,304.1654663085937,0.6866790652275085,0.0953182503581047,0.0679990276694297,293.2350158691406,297.1499938964844,293.1499938964844,0.1208336427807807,-2805.427734375,304.1595764160156,0.8534911274909973,0.1871188730001449,0.1785013377666473,293.3990783691406,297.1499938964844,293.1499938964844,0.0047550611197948,-1766.6888427734375,297.5629272460937,0.543768048286438,0.050000000745058,0.229065403342247,291.1762390136719,291.1499938964844,275.35369873046875,272.7380676269531,285.9201965332031,294.6278686523437,291.1759948730469,1.0,0.1794938594102859,0.8825963735580444,0.8825963735580444,1.0,1.0,-0.7596304416656494,0.3433733582496643,0.4162571132183075,0.0775339603424072,0.0,0.0,0.0958608612418174,26.34045791625977,25.0,-2.3735008239746094,-4023.923095703125,58.9288444519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642578125,303.4958190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.0896895080804824,0.0,0.0,0.0,0.0,1.0,0.0006172338034957,0.0,0.0,0.0,0.0,0.0,0.0,0.09737279266119,0.098171055316925,-0.0007982612005434,0.0,9.102344483835624e-05,0.0,0.0,3.78111743927002,0.0,0.0,0.0,0.2694061398506164,4.0,0.0,1.0
825120,293.325439453125,297.1499938964844,293.1499938964844,0.0071221580728888,-493.7485961914063,300.0809020996094,0.543660581111908,0.050000000745058,0.0458578579127788,294.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.543660581111908,0.050000000745058,0.0482905320823192,293.2789001464844,297.1499938964844,293.1499938964844,0.0474659465253353,-1049.24609375,304.1654968261719,0.6819541454315186,0.093501329421997,0.0667261853814125,293.235107421875,297.1499938964844,293.1499938964844,0.1199636608362197,-2789.236328125,304.159423828125,0.851742684841156,0.1860282123088836,0.1774631142616272,293.4004211425781,297.1499938964844,293.1499938964844,0.0047170422039926,-1753.903564453125,297.5158996582031,0.543660581111908,0.050000000745058,0.2290695011615753,291.1755065917969,291.1499938964844,275.3490600585937,272.7361145019531,285.91925048828125,294.6309814453125,291.1752624511719,1.0,0.1791679561138153,0.8826562762260437,0.8826562762260437,1.0,1.0,-0.7565564513206482,0.3420088291168213,0.4145476520061493,0.077052041888237,0.0,0.0,0.0942340493202209,26.33757781982422,25.0,-2.183978080749512,-4008.164794921875,58.48663711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,303.4700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.201171875,18000.0,0.0,0.0,0.0892681330442428,0.0,0.0,0.0,0.0,1.0,0.0008134312811307,0.0,0.0,0.0,0.0,0.0,0.0,0.0967471897602081,0.098084881901741,-0.0013376941205933,0.0,9.05958077055402e-05,0.0,0.0,3.776714563369751,0.0,0.0,0.0,0.2693634927272796,4.0,0.0,1.0
825180,293.32647705078125,297.1499938964844,293.1499938964844,0.0070864213630557,-491.9444274902344,300.0475158691406,0.5435615181922913,0.050000000745058,0.0458586141467094,294.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5435615181922913,0.050000000745058,0.0482913292944431,293.27978515625,297.1499938964844,293.1499938964844,0.0459073409438133,-1029.3929443359375,304.16552734375,0.6772221922874451,0.0916928872466087,0.0654602199792862,293.2350769042969,297.1499938964844,293.1499938964844,0.1191085800528526,-2773.295654296875,304.1592712402344,0.8500326871871948,0.1849546283483505,0.1764420419931411,293.4015808105469,297.1499938964844,293.1499938964844,0.0046792682260274,-1741.1497802734375,297.4690856933594,0.5435615181922913,0.050000000745058,0.2290732711553573,291.17486572265625,291.1499938964844,275.3436889648437,272.7338562011719,285.9181823730469,294.6344909667969,291.1746520996094,1.0,0.1788432896137237,0.8827161192893982,0.8827161192893982,1.0,1.0,-0.7535139322280884,0.3406587243080139,0.4128552079200744,0.0765754505991935,0.0,0.0,0.0926440432667732,26.33334350585937,25.0,-1.957849740982056,-3992.73974609375,58.04960632324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623046875,303.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.50390625,18000.0,0.0,0.0,0.08885508030653,0.0,0.0,0.0,0.0,1.0,0.0010002193739637,0.0,0.0,0.0,0.0,0.0,0.0,0.0961409658193588,0.0981203243136406,-0.0019793624524027,0.0,9.017661795951426e-05,0.0,0.0,3.777133226394653,0.0,0.0,0.0,0.2693354189395904,4.0,0.0,1.0
825240,293.327392578125,297.1499938964844,293.1499938964844,0.0070509631186723,-490.1441345214844,300.01434326171875,0.5434682965278625,0.050000000745058,0.0458593294024467,294.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5434682965278625,0.050000000745058,0.0482920818030834,293.2806091308594,297.1499938964844,293.1499938964844,0.0443481728434562,-1009.6045532226562,304.16552734375,0.6724814772605896,0.0898902043700218,0.0641988888382911,293.2349853515625,297.1499938964844,293.1499938964844,0.1182658597826957,-2757.559326171875,304.1591186523437,0.8483527302742004,0.1838951110839843,0.1754349768161773,293.40264892578125,297.1499938964844,293.1499938964844,0.0046416884288191,-1728.4119873046875,297.42242431640625,0.5434682965278625,0.050000000745058,0.2290768474340438,291.1742858886719,291.1499938964844,275.3376770019531,272.73126220703125,285.9169616699219,294.6383056640625,291.174072265625,1.0,0.1785199493169784,0.8827760219573975,0.8827760219573975,1.0,1.0,-0.7504959106445312,0.3393199443817138,0.4111759662628174,0.076103076338768,0.0,0.0,0.0910832583904266,26.32821273803711,25.0,-1.7294204235076904,-3977.592529296875,57.617286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604431152344,303.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.994140625,18000.0,0.0,0.0,0.088451012969017,0.0,0.0,0.0,0.0,1.0,0.0011720136972144,0.0,0.0,0.0,0.0,0.0,0.0,0.0955507829785347,0.0982300415635109,-0.0026792641729116,0.0,8.976653771242127e-05,0.0,0.0,3.780518293380737,0.0,0.0,0.0,0.2693167626857757,4.0,0.0,1.0
825300,293.3282165527344,297.1499938964844,293.1499938964844,0.0070157698355615,-488.3473510742188,299.9812927246094,0.5433796644210815,0.050000000745058,0.045860007405281,294.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5433796644210815,0.050000000745058,0.0482927970588207,293.2813415527344,297.1499938964844,293.1499938964844,0.0427887476980686,-989.8670654296876,304.16552734375,0.6677367687225342,0.0880918875336647,0.0629412606358528,293.2348327636719,297.1499938964844,293.1499938964844,0.1174353063106536,-2742.0244140625,304.1589660644531,0.8467006683349609,0.1828494071960449,0.1744416505098343,293.4035949707031,297.1499938964844,293.1499938964844,0.004604295361787,-1715.689453125,297.3759155273437,0.5433796644210815,0.050000000745058,0.229080244898796,291.1737670898437,291.1499938964844,275.3310241699219,272.7283935546875,285.91558837890625,294.6423645019531,291.1736145019531,1.0,0.1781981736421585,0.882835865020752,0.882835865020752,1.0,1.0,-0.7475007772445679,0.3379917442798614,0.4095090627670288,0.0756346955895423,0.0,0.0,0.0895505025982856,26.32240295410156,25.0,-1.5187060832977295,-3962.703369140625,57.189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3579406738281,303.3935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.705078125,18000.0,0.0,0.0,0.0880577340722084,0.0,0.0,0.0,0.0,1.0,0.0013267687754705,0.0,0.0,0.0,0.0,0.0,0.0,0.0949758514761924,0.0983749479055404,-0.003399095730856,0.0,8.936740778153762e-05,0.0,0.0,3.785344362258911,0.0,0.0,0.0,0.2693035304546356,4.0,0.0,1.0
825360,293.3289489746094,297.1499938964844,293.1499938964844,0.0069808065891265,-486.55267333984375,299.9483337402344,0.5432942509651184,0.050000000745058,0.0458606667816638,294.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5432942509651184,0.050000000745058,0.0482934899628162,293.2820129394531,297.1499938964844,293.1499938964844,0.0412291884422302,-970.1595458984376,304.1655578613281,0.6629906892776489,0.0862962678074836,0.0616859048604965,293.234619140625,297.1499938964844,293.1499938964844,0.1166152358055114,-2726.659912109375,304.1588134765625,0.8450711965560913,0.1818154454231262,0.1734598726034164,293.4044494628906,297.1499938964844,293.1499938964844,0.0045670517720282,-1702.971435546875,297.3294677734375,0.5432942509651184,0.050000000745058,0.2290835231542587,291.17333984375,291.1499938964844,275.3237609863281,272.7252502441406,285.9140014648437,294.6465759277344,291.17315673828125,1.0,0.1778779476881027,0.8829039931297302,0.8829039931297302,1.0,1.0,-0.7445238828659058,0.3366723358631134,0.4078515470027923,0.0751698687672615,0.0,0.0,0.088041178882122,26.3161735534668,25.0,-1.3369404077529907,-3948.040283203125,56.766448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549194335937,303.3681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5546875,18000.0,0.0,0.0,0.0876752883195877,0.0,0.0,0.0,0.0,1.0,0.0014656267594546,0.0,0.0,0.0,0.0,0.0,0.0,0.0944138318300247,0.0985301733016967,-0.0041163377463817,0.0,8.897927182260901e-05,0.0,0.0,3.790619134902954,0.0,0.0,0.0,0.2692927420139313,4.0,0.0,1.0
825420,293.32958984375,297.1499938964844,293.1499938964844,0.0069460645318031,-484.7600402832031,299.9154968261719,0.5432111024856567,0.050000000745058,0.0458613038063049,294.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5432111024856567,0.050000000745058,0.0482941605150699,293.2826232910156,297.1499938964844,293.1499938964844,0.0396708324551582,-950.4713745117188,304.1655578613281,0.6582488417625427,0.0845022201538086,0.0604320839047431,293.234375,297.1499938964844,293.1499938964844,0.1158056706190109,-2711.4677734375,304.15869140625,0.8434629440307617,0.1807931661605835,0.172489583492279,293.4052429199219,297.1499938964844,293.1499938964844,0.0045299539342522,-1690.2584228515625,297.2831115722656,0.5432111024856567,0.050000000745058,0.2290867120027542,291.17291259765625,291.1499938964844,275.31591796875,272.7218322753906,285.9122009277344,294.6509704589844,291.1727905273437,1.0,0.1775594353675842,0.8829721212387085,0.8829721212387085,1.0,1.0,-0.7415642142295837,0.33536097407341,0.4062032103538513,0.0747081637382507,0.0,0.0,0.0865554586052894,26.30967712402344,25.0,-1.1911416053771973,-3933.596435546875,56.34755325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,303.3427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.517578125,18000.0,0.0,0.0,0.0873051509261131,0.0,0.0,0.0,0.0,1.0,0.0015894005773589,0.0,0.0,0.0,0.0,0.0,0.0,0.0938643589615821,0.098676212131977,-0.0048118531703948,0.0,8.860362868290395e-05,0.0,0.0,3.7955739498138414,0.0,0.0,0.0,0.2692821621894836,4.0,0.0,1.0
825480,293.3302001953125,297.1499938964844,293.1499938964844,0.006911524105817,-482.9688720703125,299.8827209472656,0.543129563331604,0.050000000745058,0.0458619333803653,294.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.543129563331604,0.050000000745058,0.048294823616743,293.283203125,297.1499938964844,293.1499938964844,0.0381151512265205,-930.788818359375,304.1655578613281,0.6535154581069946,0.08270875364542,0.0591788962483406,293.23406982421875,297.1499938964844,293.1499938964844,0.1150048673152923,-2696.415771484375,304.1585693359375,0.8418712019920349,0.1797804087400436,0.1715285778045654,293.40594482421875,297.1499938964844,293.1499938964844,0.0044929818250238,-1677.5455322265625,297.23681640625,0.543129563331604,0.050000000745058,0.2290898561477661,291.17254638671875,291.1499938964844,275.3074951171875,272.7181396484375,285.91021728515625,294.65545654296875,291.17242431640625,1.0,0.1772424578666687,0.8830402493476868,0.8830402493476868,1.0,1.0,-0.7386175990104675,0.3340558111667633,0.4045617878437042,0.0742489174008369,0.0,0.0,0.0850893035531044,26.303037643432617,25.0,-1.0737472772598269,-3919.350341796875,55.932559967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.347412109375,303.3173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.52734375,18000.0,0.0,0.0,0.0869460627436637,0.0,0.0,0.0,0.0,1.0,0.0017013130709528,0.0,0.0,0.0,0.0,0.0,0.0,0.093325488269329,0.0988111346960067,-0.0054856450296938,0.0,8.823920506983995e-05,0.0,0.0,3.800117254257202,0.0,0.0,0.0,0.2692711651325226,4.0,0.0,1.0
825540,293.3307189941406,297.1499938964844,293.1499938964844,0.0068771820515394,-481.17913818359375,299.8499755859375,0.5430490970611572,0.050000000745058,0.0458625517785549,294.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.5430490970611572,0.050000000745058,0.0482954755425453,293.2837219238281,297.1499938964844,293.1499938964844,0.0365647673606872,-911.106201171875,304.1655578613281,0.6487950086593628,0.0809151753783226,0.057925920933485,293.2337646484375,297.1499938964844,293.1499938964844,0.1142130866646766,-2681.509765625,304.158447265625,0.840295672416687,0.1787774860858917,0.1705771386623382,293.4066467285156,297.1499938964844,293.1499938964844,0.004456135444343,-1664.833984375,297.1905212402344,0.5430490970611572,0.050000000745058,0.2290929406881332,291.1722106933594,291.1499938964844,275.298583984375,272.7142333984375,285.9079895019531,294.6600341796875,291.1720886230469,1.0,0.1769271343946457,0.883108377456665,0.883108377456665,1.0,1.0,-0.7356840372085571,0.3327567875385284,0.4029272198677063,0.0737921074032783,0.0,0.0,0.0836436226963996,26.296337127685547,25.0,-0.983018159866333,-3905.3056640625,55.521514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34307861328125,303.2920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.0865991115570068,0.0,0.0,0.0,0.0,1.0,0.0018023651791736,0.0,0.0,0.0,0.0,0.0,0.0,0.0927973762154579,0.0989274829626083,-0.0061301086097955,0.0,8.788709237705916e-05,0.0,0.0,3.8039567470550537,0.0,0.0,0.0,0.269258975982666,4.0,0.0,1.0
825600,293.3312072753906,297.1499938964844,293.1499938964844,0.0068430183455348,-479.3900451660156,299.8172912597656,0.542969286441803,0.050000000745058,0.0458631701767444,294.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.542969286441803,0.050000000745058,0.0482961237430572,293.28424072265625,297.1499938964844,293.1499938964844,0.0350225679576396,-891.415283203125,304.16552734375,0.6440879702568054,0.0791208818554878,0.0566725768148899,293.2334289550781,297.1499938964844,293.1499938964844,0.1134295687079429,-2666.736083984375,304.1583557128906,0.8387340903282166,0.1777835190296173,0.1696343570947647,293.4072570800781,297.1499938964844,293.1499938964844,0.004419389180839,-1652.115966796875,297.1442565917969,0.542969286441803,0.050000000745058,0.2290960252285003,291.171875,291.1499938964844,275.2891540527344,272.7100524902344,285.90557861328125,294.6646728515625,291.1717529296875,1.0,0.1766134053468704,0.8831765055656433,0.8831765055656433,1.0,1.0,-0.7327613830566406,0.3314629793167114,0.4012984037399292,0.0733374506235122,0.0,0.0,0.0822166875004768,26.28965377807617,25.0,-0.9096014499664308,-3891.45703125,55.11420822143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33843994140625,303.2667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62890625,18000.0,0.0,0.0,0.0862638875842094,0.0,0.0,0.0,0.0,1.0,0.0018947188509628,0.0,0.0,0.0,0.0,0.0,0.0,0.0922791585326194,0.0990276411175727,-0.0067484895698726,0.0,8.754688315093517e-05,0.0,0.0,3.8071770668029785,0.0,0.0,0.0,0.2692456543445587,4.0,0.0,1.0
825660,293.3316345214844,297.1499938964844,293.1499938964844,0.0068090418353676,-477.6022033691406,299.7846374511719,0.5428899526596069,0.050000000745058,0.0458637811243534,294.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5428899526596069,0.050000000745058,0.0482967719435691,293.28472900390625,297.1499938964844,293.1499938964844,0.0334916561841964,-871.70751953125,304.1654968261719,0.6393904089927673,0.0773252546787262,0.0554185137152671,293.2330627441406,297.1499938964844,293.1499938964844,0.1126547455787658,-2652.103271484375,304.1582336425781,0.8371865153312683,0.1767990589141845,0.1687007248401641,293.4078369140625,297.1499938964844,293.1499938964844,0.0043827588669955,-1639.3980712890625,297.0980224609375,0.5428899526596069,0.050000000745058,0.2290990799665451,291.17156982421875,291.1499938964844,275.2792663574219,272.7056884765625,285.9029541015625,294.6693420410156,291.1714782714844,1.0,0.1763013750314712,0.8832510113716125,0.8832510113716125,1.0,1.0,-0.7298500537872314,0.3301747739315033,0.3996752798557281,0.0728851929306984,0.0,0.0,0.0808094888925552,26.28304481506348,25.0,-0.8490630984306335,-3877.812255859375,54.710716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33355712890625,303.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6953125,18000.0,0.0,0.0,0.0859414115548133,0.0,0.0,0.0,0.0,1.0,0.0019791137892752,0.0,0.0,0.0,0.0,0.0,0.0,0.0917710959911346,0.0991087555885315,-0.0073376544751226,0.0,8.72196105774492e-05,0.0,0.0,3.809669017791748,0.0,0.0,0.0,0.2692308127880096,4.0,0.0,1.0
825720,293.3320617675781,297.1499938964844,293.1499938964844,0.0067752301692962,-475.8145446777344,299.75201416015625,0.5428107976913452,0.050000000745058,0.0458643920719623,294.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5428107976913452,0.050000000745058,0.0482974164187908,293.2851867675781,297.1499938964844,293.1499938964844,0.0319764055311679,-851.98193359375,304.1654357910156,0.6346904039382935,0.0755280926823616,0.0541634298861026,293.232666015625,297.1499938964844,293.1499938964844,0.1118872985243797,-2637.58740234375,304.1581420898437,0.8356500267982483,0.1758225709199905,0.1677747517824173,293.40838623046875,297.1499938964844,293.1499938964844,0.0043462165631353,-1626.6715087890625,297.0517578125,0.5428107976913452,0.050000000745058,0.2291021347045898,291.1712951660156,291.1499938964844,275.2689514160156,272.7010803222656,285.900146484375,294.6740417480469,291.1711730957031,1.0,0.1759908497333526,0.8833255171775818,0.8833255171775818,1.0,1.0,-0.7269474864006042,0.3288908004760742,0.39805668592453,0.0724347531795501,0.0,0.0,0.0794182568788528,26.276519775390625,25.0,-0.7933545112609863,-3864.354736328125,54.31068420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,303.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0856297984719276,0.0,0.0,0.0,0.0,1.0,0.0020577146206051,0.0,0.0,0.0,0.0,0.0,0.0,0.0912716686725616,0.0991782993078231,-0.0079066287726163,0.0,8.690336107974872e-05,0.0,0.0,3.8117172718048096,0.0,0.0,0.0,0.2692151665687561,4.0,0.0,1.0
825780,293.3324279785156,297.1499938964844,293.1499938964844,0.0067415819503366,-474.027099609375,299.71942138671875,0.5427317023277283,0.050000000745058,0.0458650067448616,294.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5427317023277283,0.050000000745058,0.0482980608940124,293.28564453125,297.1499938964844,293.1499938964844,0.0304807033389806,-832.2313842773438,304.16534423828125,0.629963219165802,0.0737288892269134,0.0529070682823658,293.2322692871094,297.1499938964844,293.1499938964844,0.1111275777220726,-2623.1953125,304.1580505371094,0.8341246843338013,0.1748545169830322,0.1668568551540374,293.4089050292969,297.1499938964844,293.1499938964844,0.0043097669258713,-1613.9385986328125,297.0054931640625,0.5427317023277283,0.050000000745058,0.2291052043437957,291.1710205078125,291.1499938964844,275.2582397460937,272.6962585449219,285.89715576171875,294.67877197265625,291.1709289550781,1.0,0.1756819039583206,0.883400022983551,0.883400022983551,1.0,1.0,-0.7240540385246277,0.3276112377643585,0.3964428007602691,0.0719861686229705,0.0,0.0,0.0780432671308517,26.270118713378903,25.0,-0.7387981414794922,-3851.08837890625,53.91416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3233642578125,303.19146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.0853296369314193,0.0,0.0,0.0,0.0,1.0,0.0021310434676706,0.0,0.0,0.0,0.0,0.0,0.0,0.0907809138298034,0.0992355942726135,-0.0084546813741326,0.0,8.659873128635809e-05,0.0,0.0,3.813297510147095,0.0,0.0,0.0,0.2691985964775085,4.0,0.0,1.0
825840,293.332763671875,297.1499938964844,293.1499938964844,0.0067080911248922,-472.2396545410156,299.6868591308594,0.5426525473594666,0.050000000745058,0.0458656176924705,294.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5426525473594666,0.050000000745058,0.048298705369234,293.2860717773437,297.1499938964844,293.1499938964844,0.0288080163300037,-812.949951171875,304.1656188964844,0.6251652836799622,0.0719272717833519,0.0516491644084453,293.2318420410156,297.1499938964844,293.1499938964844,0.1103749647736549,-2608.916015625,304.1579284667969,0.8326087594032288,0.1738942414522171,0.1659463793039322,293.409423828125,297.1499938964844,293.1499938964844,0.0042733992449939,-1601.1964111328125,296.959228515625,0.5426525473594666,0.050000000745058,0.2291082590818405,291.1707763671875,291.1499938964844,275.24713134765625,272.6912841796875,285.8939819335937,294.6835327148437,291.1706848144531,1.0,0.1753744035959243,0.8834744691848755,0.8834744691848755,1.0,1.0,-0.7211683988571167,0.3263354301452636,0.394832968711853,0.0715392455458641,0.0,0.0,0.0766819417476654,26.26384735107422,25.0,-0.6790204048156738,-3838.002685546875,53.5209846496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182067871094,303.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.0850397944450378,0.0,0.0,0.0,0.0,1.0,0.0022001843899488,0.0,0.0,0.0,0.0,0.0,0.0,0.0902978628873825,0.0992841944098472,-0.008986335247755,0.0,8.630457887193188e-05,0.0,0.0,3.814546585083008,0.0,0.0,0.0,0.2691814601421356,4.0,0.0,1.0
825900,293.33306884765625,297.1499938964844,293.1499938964844,0.00667475303635,-470.4518737792969,299.654296875,0.5425732731819153,0.050000000745058,0.0458662323653698,294.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5425732731819153,0.050000000745058,0.048299353569746,293.2864685058594,297.1499938964844,293.1499938964844,0.0274594351649284,-792.6287231445312,304.1651916503906,0.6202244758605957,0.0701231509447097,0.0503893308341503,293.2314147949219,297.1499938964844,293.1499938964844,0.1096296906471252,-2594.75439453125,304.1578674316406,0.8311021327972412,0.1729421317577362,0.1650436818599701,293.4098815917969,297.1499938964844,293.1499938964844,0.0042371125891804,-1588.4451904296875,296.9129333496094,0.5425732731819153,0.050000000745058,0.2291113287210464,291.1705627441406,291.1499938964844,275.2357177734375,272.68609619140625,285.890625,294.6882629394531,291.17047119140625,1.0,0.1750684380531311,0.8835489749908447,0.8835489749908447,1.0,1.0,-0.7182906270027161,0.3250634670257568,0.3932271599769592,0.0710939764976501,0.0,0.0,0.0753332898020744,26.25774002075196,25.0,-0.6103706359863281,-3825.0966796875,53.13114547729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,303.1420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.84375,18000.0,0.0,0.0,0.0847604423761367,0.0,0.0,0.0,0.0,1.0,0.0022655662614852,0.0,0.0,0.0,0.0,0.0,0.0,0.0898221805691719,0.0993242561817169,-0.0095020784065127,0.0,8.602107845945284e-05,0.0,0.0,3.815471172332764,0.0,0.0,0.0,0.2691637575626373,4.0,0.0,1.0
825960,293.3333740234375,297.1499938964844,293.1499938964844,0.0066415634937584,-468.6636352539063,299.6217956542969,0.5424939393997192,0.050000000745058,0.045866847038269,294.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5424939393997192,0.050000000745058,0.0482999980449676,293.286865234375,297.1499938964844,293.1499938964844,0.0261542964726686,-772.783935546875,304.1648254394531,0.6150324940681458,0.0683169141411781,0.0491281040012836,293.2309875488281,297.1499938964844,293.1499938964844,0.1088914349675178,-2580.70458984375,304.15777587890625,0.829603910446167,0.1719978749752044,0.1641484349966049,293.41033935546875,297.1499938964844,293.1499938964844,0.0042008990421891,-1575.6826171875,296.8666687011719,0.5424939393997192,0.050000000745058,0.2291143983602523,291.1703796386719,291.1499938964844,275.2239685058594,272.6807861328125,285.8870849609375,294.6929931640625,291.1702880859375,1.0,0.1747639328241348,0.8836325407028198,0.8836325407028198,1.0,1.0,-0.7154209017753601,0.3237957060337066,0.3916252255439758,0.0706507191061973,0.0,0.0,0.0739946812391281,26.25175666809082,25.0,-0.5390372276306152,-3812.3623046875,52.74460220336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.86328125,18000.0,0.0,0.0,0.0844906195998191,0.0,0.0,0.0,0.0,1.0,0.0023278843145817,0.0,0.0,0.0,0.0,0.0,0.0,0.0893528386950492,0.0993579626083374,-0.0100051229819655,0.0,8.574723324272782e-05,0.0,0.0,3.816155195236206,0.0,0.0,0.0,0.269145667552948,4.0,0.0,1.0
826020,293.3336181640625,297.1499938964844,293.1499938964844,0.006608516909182,-466.8747863769531,299.5892639160156,0.5424144864082336,0.050000000745058,0.0458674654364585,294.8128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5424144864082336,0.050000000745058,0.0483006499707698,293.2872619628906,297.1499938964844,293.1499938964844,0.0247834958136081,-752.9252319335938,304.16461181640625,0.6094323396682739,0.0665074586868286,0.0478648468852043,293.23052978515625,297.1499938964844,293.1499938964844,0.1081601604819297,-2566.766357421875,304.1576843261719,0.8281131386756897,0.1710614264011383,0.1632606238126754,293.4107666015625,297.1499938964844,293.1499938964844,0.0041647558100521,-1562.90869140625,296.8203430175781,0.5424144864082336,0.050000000745058,0.2291174829006195,291.17022705078125,291.1499938964844,275.2119140625,272.67529296875,285.8834228515625,294.6977233886719,291.1701354980469,1.0,0.1744608730077743,0.8837161064147949,0.8837161064147949,1.0,1.0,-0.7125584483146667,0.3225314617156982,0.3900269567966461,0.0702090561389923,0.0,0.0,0.0726643502712249,26.245925903320312,25.0,-0.4616695344448089,-3799.785888671875,52.36125946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,303.0933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87890625,18000.0,0.0,0.0,0.0842296108603477,0.0,0.0,0.0,0.0,1.0,0.0023875874467194,0.0,0.0,0.0,0.0,0.0,0.0,0.0888891220092773,0.099386416375637,-0.0104972897097468,0.0,8.548234472982585e-05,0.0,0.0,3.816641092300415,0.0,0.0,0.0,0.2691273093223572,4.0,0.0,1.0
826080,293.3338928222656,297.1499938964844,293.1499938964844,0.0065756142139434,-465.0853576660156,299.5567932128906,0.5423349142074585,0.050000000745058,0.0458680838346481,294.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5423349142074585,0.050000000745058,0.0483013018965721,293.2876281738281,297.1499938964844,293.1499938964844,0.0234521068632602,-733.0174560546875,304.16436767578125,0.6034961342811584,0.0646952763199806,0.0465995855629444,293.2300720214844,297.1499938964844,293.1499938964844,0.107435218989849,-2552.92822265625,304.1576232910156,0.8266280889511108,0.1701320707798004,0.1623795330524444,293.4111633300781,297.1499938964844,293.1499938964844,0.004128681961447,-1550.123779296875,296.7740478515625,0.5423349142074585,0.050000000745058,0.2291205823421478,291.1700744628906,291.1499938964844,275.1996154785156,272.6696472167969,285.8796081542969,294.70245361328125,291.1700134277344,1.0,0.1741590797901153,0.88379967212677,0.88379967212677,1.0,1.0,-0.7097022533416748,0.3212703466415405,0.3884318768978119,0.0697688162326812,0.0,0.0,0.0713392570614814,26.24022483825684,25.0,-0.3754863739013672,-3787.3515625,51.980934143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2983093261719,303.0692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.888671875,18000.0,0.0,0.0,0.0839759334921836,0.0,0.0,0.0,0.0,1.0,0.0024451818317174,0.0,0.0,0.0,0.0,0.0,0.0,0.0884300023317337,0.0994113087654113,-0.0109813036397099,0.0,8.52248995215632e-05,0.0,0.0,3.816993713378906,0.0,0.0,0.0,0.269108772277832,4.0,0.0,1.0
826140,293.3341064453125,297.1499938964844,293.1499938964844,0.0065428498201072,-463.2950744628906,299.5243225097656,0.542255163192749,0.050000000745058,0.0458687022328376,294.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.542255163192749,0.050000000745058,0.0483019538223743,293.2879943847656,297.1499938964844,293.1499938964844,0.0221646800637245,-713.072021484375,304.1640930175781,0.5972808599472046,0.0628800764679908,0.0453322231769561,293.2295837402344,297.1499938964844,293.1499938964844,0.1067170053720474,-2539.197509765625,304.15753173828125,0.8251488208770752,0.1692103594541549,0.1615056842565536,293.4115600585937,297.1499938964844,293.1499938964844,0.0040926747024059,-1537.327392578125,296.72772216796875,0.542255163192749,0.050000000745058,0.2291236668825149,291.16998291015625,291.1499938964844,275.1871032714844,272.66387939453125,285.87567138671875,294.7071838378906,291.169921875,1.0,0.1738586723804474,0.8838832378387451,0.8838832378387451,1.0,1.0,-0.706852912902832,0.3200125694274902,0.3868403434753418,0.0693300887942314,0.0,0.0,0.0700175538659095,26.23466682434082,25.0,-0.2821256518363952,-3775.05322265625,51.603702545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29376220703125,303.04522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.8984375,18000.0,0.0,0.0,0.0837295278906822,0.0,0.0,0.0,0.0,1.0,0.0025008285883814,0.0,0.0,0.0,0.0,0.0,0.0,0.0879748836159706,0.0994322001934051,-0.0114573184400796,0.0,8.497482485836372e-05,0.0,0.0,3.817196130752564,0.0,0.0,0.0,0.2690899968147278,4.0,0.0,1.0
826200,293.3343200683594,297.1499938964844,293.1499938964844,0.0065102223306894,-461.5040283203125,299.4918518066406,0.5421754717826843,0.050000000745058,0.0458693243563175,294.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5421754717826843,0.050000000745058,0.0483026057481765,293.288330078125,297.1499938964844,293.1499938964844,0.0209240484982728,-693.0928955078125,304.1637878417969,0.5907834768295288,0.0610621944069862,0.0440628901124,293.2291259765625,297.1499938964844,293.1499938964844,0.1060051247477531,-2525.567626953125,304.157470703125,0.8236737251281738,0.1682958751916885,0.1606386601924896,293.41192626953125,297.1499938964844,293.1499938964844,0.0040567289106547,-1524.5185546875,296.6814270019531,0.5421754717826843,0.050000000745058,0.2291267663240432,291.169921875,291.1499938964844,275.1744079589844,272.6579895019531,285.87164306640625,294.7118835449219,291.1698913574219,1.0,0.1735595315694809,0.8839668035507202,0.8839668035507202,1.0,1.0,-0.7040100693702698,0.3187579810619354,0.3852521181106567,0.0688928142189979,0.0,0.0,0.0686962231993675,26.229223251342773,25.0,-0.1848785430192947,-3762.873291015625,51.22944641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,303.02130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0834890305995941,0.0,0.0,0.0,0.0,1.0,0.0025549125857651,0.0,0.0,0.0,0.0,0.0,0.0,0.0875226408243179,0.0994502454996109,-0.0119276084005832,0.0,8.473075286019593e-05,0.0,0.0,3.817291259765625,0.0,0.0,0.0,0.269071102142334,4.0,0.0,1.0
826260,293.3345031738281,297.1499938964844,293.1499938964844,0.0064777317456901,-459.7121276855469,299.4594421386719,0.5420956611633301,0.050000000745058,0.0458699464797973,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5420956611633301,0.050000000745058,0.0483032613992691,293.2886962890625,297.1499938964844,293.1499938964844,0.0197318196296691,-673.0772094726562,304.1634521484375,0.5840027332305908,0.0592412315309047,0.0427914187312126,293.2286376953125,297.1499938964844,293.1499938964844,0.105300098657608,-2512.048583984375,304.1573791503906,0.8222030401229858,0.1673892885446548,0.1597791165113449,293.41229248046875,297.1499938964844,293.1499938964844,0.0040208445861935,-1511.6978759765625,296.6351013183594,0.5420956611633301,0.050000000745058,0.2291298806667328,291.1698913574219,291.1499938964844,275.1615295410156,272.6520080566406,285.86749267578125,294.7165832519531,291.1698608398437,1.0,0.1732617616653442,0.8840562701225281,0.8840562701225281,1.0,1.0,-0.7011743783950806,0.3175070285797119,0.3836673498153686,0.0684572905302047,0.0,0.0,0.0673733130097389,26.22391700744629,25.0,-0.087215669453144,-3750.8056640625,50.85826110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,302.9974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0832543298602104,0.0,0.0,0.0,0.0,1.0,0.0026075523346662,0.0,0.0,0.0,0.0,0.0,0.0,0.0870726108551025,0.0994649529457092,-0.0123923467472195,0.0,8.449255983578041e-05,0.0,0.0,3.817260026931762,0.0,0.0,0.0,0.2690519690513611,4.0,0.0,1.0
826320,293.3346862792969,297.1499938964844,293.1499938964844,0.0064453766681253,-457.9196166992188,299.4270324707031,0.5420159101486206,0.050000000745058,0.0458705686032772,294.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5420159101486206,0.050000000745058,0.0483039170503616,293.2890319824219,297.1499938964844,293.1499938964844,0.0185893606394529,-653.0302734375,304.1630859375,0.5769444704055786,0.0574178099632263,0.0415181145071983,293.2281494140625,297.1499938964844,293.1499938964844,0.104601114988327,-2498.62548828125,304.1573181152344,0.8207343220710754,0.1664895713329315,0.1589260697364807,293.41265869140625,297.1499938964844,293.1499938964844,0.0039850198663771,-1498.8656005859375,296.5887451171875,0.5420159101486206,0.050000000745058,0.2291329801082611,291.1698913574219,291.1499938964844,275.1485290527344,272.6459045410156,285.8632202148437,294.72125244140625,291.1698913574219,1.0,0.1729651689529419,0.8841456770896912,0.8841456770896912,1.0,1.0,-0.698344886302948,0.3162591457366943,0.3820857405662536,0.0680231750011444,0.0,0.0,0.0660466849803924,26.218692779541016,25.0,0.0089849764481186,-3738.830810546875,50.489933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818603515625,302.97369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.0830236971378326,0.0,0.0,0.0,0.0,1.0,0.0026590984780341,0.0,0.0,0.0,0.0,0.0,0.0,0.0866239592432975,0.0994778573513031,-0.0128539036959409,0.0,8.425849955528975e-05,0.0,0.0,3.817160129547119,0.0,0.0,0.0,0.2690327167510986,4.0,0.0,1.0
826380,293.3348388671875,297.1499938964844,293.1499938964844,0.0064131566323339,-456.12646484375,299.3946533203125,0.5419362783432007,0.050000000745058,0.045871190726757,294.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5419362783432007,0.050000000745058,0.0483045727014541,293.28936767578125,297.1499938964844,293.1499938964844,0.0174972079694271,-632.9536743164062,304.1626892089844,0.5696180462837219,0.0555916465818882,0.04024288803339,293.2276611328125,297.1499938964844,293.1499938964844,0.1039087399840354,-2485.3095703125,304.1572570800781,0.8192675113677979,0.1655974686145782,0.1580802053213119,293.4129943847656,297.1499938964844,293.1499938964844,0.0039492538198828,-1486.0224609375,296.5424194335937,0.5419362783432007,0.050000000745058,0.2291360944509506,291.169921875,291.1499938964844,275.1354064941406,272.6397399902344,285.8589172363281,294.72589111328125,291.169921875,1.0,0.1726698726415634,0.8842350840568542,0.8842350840568542,1.0,1.0,-0.6955224275588989,0.3150146603584289,0.3805077672004699,0.0675906017422676,0.0,0.0,0.0647139921784401,26.21356964111328,25.0,0.1013882458209991,-3726.9404296875,50.12457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,302.94989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.931640625,18000.0,0.0,0.0,0.0827967673540115,0.0,0.0,0.0,0.0,1.0,0.0027096520643681,0.0,0.0,0.0,0.0,0.0,0.0,0.0861759260296821,0.0994885042309761,-0.0133125763386487,0.0,8.4028193668928e-05,0.0,0.0,3.8169736862182617,0.0,0.0,0.0,0.2690132856369018,4.0,0.0,1.0
826440,293.3349914550781,297.1499938964844,293.1499938964844,0.0063810697756707,-454.3327331542969,299.3622741699219,0.5418570041656494,0.050000000745058,0.0458718091249465,294.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5418570041656494,0.050000000745058,0.0483052246272563,293.2896728515625,297.1499938964844,293.1499938964844,0.0164549686014652,-612.8470458984375,304.16229248046875,0.5620419979095459,0.0537631772458553,0.0389659404754638,293.2271423339844,297.1499938964844,293.1499938964844,0.1032224595546722,-2472.09130859375,304.1571655273437,0.8178008198738098,0.1647122949361801,0.1572408825159073,293.4132995605469,297.1499938964844,293.1499938964844,0.0039135417900979,-1473.167724609375,296.4960632324219,0.5418570041656494,0.050000000745058,0.2291391938924789,291.1700134277344,291.1499938964844,275.1222229003906,272.63348388671875,285.8545227050781,294.7304992675781,291.1700134277344,1.0,0.172375738620758,0.8843245506286621,0.8843245506286621,1.0,1.0,-0.6927064061164856,0.3137733042240143,0.3789331018924713,0.0671594515442848,0.0,0.0,0.0633737817406654,26.20849227905273,25.0,0.1905337572097778,-3715.120849609375,49.76201248168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27557373046875,302.9260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9375,18000.0,0.0,0.0,0.0825723484158515,0.0,0.0,0.0,0.0,1.0,0.0027594184502959,0.0,0.0,0.0,0.0,0.0,0.0,0.0857279971241951,0.0994976907968521,-0.0137696927413344,0.0,8.380043436773121e-05,0.0,0.0,3.816731214523315,0.0,0.0,0.0,0.2689937055110931,4.0,0.0,1.0
826500,293.3351135253906,297.1499938964844,293.1499938964844,0.0063491174951195,-452.53857421875,299.3299560546875,0.5417779684066772,0.050000000745058,0.0458724275231361,294.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5417779684066772,0.050000000745058,0.0483058765530586,293.2900085449219,297.1499938964844,293.1499938964844,0.0154619151726365,-592.710205078125,304.161865234375,0.5542415976524353,0.051932118833065,0.0376871712505817,293.2266540527344,297.1499938964844,293.1499938964844,0.1025428846478462,-2458.9833984375,304.1571044921875,0.8163342475891113,0.1638348996639251,0.1564089208841323,293.41363525390625,297.1499938964844,293.1499938964844,0.0038778856396675,-1460.3026123046875,296.44970703125,0.5417779684066772,0.050000000745058,0.229142278432846,291.17010498046875,291.1499938964844,275.1089782714844,272.627197265625,285.8500671386719,294.73504638671875,291.17010498046875,1.0,0.1720829159021377,0.8844139575958252,0.8844139575958252,1.0,1.0,-0.6898977160453796,0.3125354945659637,0.3773622214794159,0.0667298808693885,0.0,0.0,0.0620234012603759,26.203462600708008,25.0,0.2732099890708923,-3703.36279296875,49.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,302.9021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.947265625,18000.0,0.0,0.0,0.0823499485850334,0.0,0.0,0.0,0.0,1.0,0.0028084919322282,0.0,0.0,0.0,0.0,0.0,0.0,0.0852793306112289,0.0995049774646759,-0.0142256515100598,0.0,8.357472688658163e-05,0.0,0.0,3.8164143562316895,0.0,0.0,0.0,0.2689739465713501,4.0,0.0,1.0
826560,293.3352355957031,297.1499938964844,293.1499938964844,0.0063173025846481,-450.7442932128906,299.2976379394531,0.5416994690895081,0.050000000745058,0.0458730421960353,294.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5416994690895081,0.050000000745058,0.0483065210282802,293.2903137207031,297.1499938964844,293.1499938964844,0.0145171219483017,-572.548583984375,304.16143798828125,0.5462542176246643,0.0500989034771919,0.0364067628979682,293.22613525390625,297.1499938964844,293.1499938964844,0.1018695905804634,-2445.977294921875,304.15704345703125,0.8148657083511353,0.162964716553688,0.1555837243795395,293.4139099121094,297.1499938964844,293.1499938964844,0.0038422846700996,-1447.427978515625,296.4033508300781,0.5416994690895081,0.050000000745058,0.229145348072052,291.17022705078125,291.1499938964844,275.095703125,272.620849609375,285.8455505371094,294.7395935058594,291.1702575683594,1.0,0.1717913150787353,0.8845159411430359,0.8845159411430359,1.0,1.0,-0.6870958209037781,0.3113013803958893,0.3757944405078888,0.0663022175431251,0.0,0.0,0.0606619380414485,26.19845199584961,25.0,0.3476144075393677,-3691.656005859375,49.04545593261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27081298828125,302.87811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.0821285247802734,0.0,0.0,0.0,0.0,1.0,0.002857030602172,0.0,0.0,0.0,0.0,0.0,0.0,0.0848295614123344,0.0995110720396041,-0.0146815096959471,0.0,8.335001621162519e-05,0.0,0.0,3.8160500526428223,0.0,0.0,0.0,0.2689540088176727,4.0,0.0,1.0
826620,293.3353576660156,297.1499938964844,293.1499938964844,0.0062853624112904,-448.935302734375,299.26531982421875,0.5418218374252319,0.050000000745058,0.0458721071481704,294.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.5418218374252319,0.050000000745058,0.0483055375516414,293.290771484375,297.1499938964844,293.1499938964844,0.0139391720294952,-560.2600708007812,304.1361999511719,0.5420965552330017,0.050000000745058,0.035722017288208,293.2256164550781,297.1499938964844,293.1499938964844,0.1012013927102088,-2433.05224609375,304.156982421875,0.8136328458786011,0.1621002405881881,0.1547629833221435,293.4142150878906,297.1499938964844,293.1499938964844,0.0038065845146775,-1434.4925537109375,296.35693359375,0.5418218374252319,0.050000000745058,0.2291406691074371,291.1703186035156,291.1499938964844,275.0824584960937,272.6144714355469,285.84161376953125,294.74481201171875,291.1702880859375,1.0,0.1715123802423477,0.8846179246902466,0.8846179246902466,1.0,1.0,-0.6850789189338684,0.310417503118515,0.374661386013031,0.0659879818558693,0.0,0.0,0.0592958554625511,26.157997131347656,25.0,-0.0673881918191909,-3681.025390625,48.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,302.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.0819075256586074,0.0,0.0,0.0,0.0,1.0,0.0029050975572317,0.0,0.0,0.0,0.0,0.0,0.0,0.084379069507122,0.0995165556669235,-0.015137487091124,0.0,8.312572026625276e-05,0.0,0.0,3.815660715103149,0.0,0.0,0.0,0.2689340114593506,4.0,0.0,1.0
826680,293.33544921875,297.1499938964844,293.1499938964844,0.0062535316683351,-447.1353759765625,299.2327880859375,0.5421291589736938,0.050000000745058,0.0458697490394115,294.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5421291589736938,0.050000000745058,0.0483030565083026,293.2921447753906,297.1499938964844,293.1499938964844,0.0138325421139597,-558.326416015625,304.1064758300781,0.5421410202980042,0.050000000745058,0.03567835688591,293.2251281738281,297.1499938964844,293.1499938964844,0.1005430743098259,-2420.31201171875,304.1568908691406,0.8126174211502075,0.1612413972616195,0.1539459973573684,293.4145202636719,297.1499938964844,293.1499938964844,0.0037708957679569,-1421.5697021484375,296.3101501464844,0.5421291589736938,0.050000000745058,0.229128897190094,291.1698913574219,291.1499938964844,275.0692749023437,272.6080627441406,285.841552734375,294.75604248046875,291.16949462890625,1.0,0.1712562441825866,0.8847199082374573,0.8847199082374573,1.0,1.0,-0.6839091777801514,0.3099070787429809,0.3740020990371704,0.0658059939742088,0.0,0.0,0.0580101609230041,26.08613586425781,25.0,-1.672451376914978,-3671.31396484375,48.51786804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,302.8239440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9140625,18000.0,0.0,0.0,0.0816880017518997,0.0,0.0,0.0,0.0,1.0,0.0029520217794924,0.0,0.0,0.0,0.0,0.0,0.0,0.0839399099349975,0.0995266735553741,-0.0155867664143443,0.0,8.290293044410646e-05,0.0,0.0,3.815458059310913,0.0,0.0,0.0,0.2689149379730224,4.0,0.0,1.0
