time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826740,293.3355712890625,297.1499938964844,293.1499938964844,0.0062220501713454,-445.3593444824219,299.1999206542969,0.5424129366874695,0.050000000745058,0.0458675809204578,294.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5424129366874695,0.050000000745058,0.0483007729053497,293.29412841796875,297.1499938964844,293.1499938964844,0.0137491431087255,-556.9503784179688,304.0751037597656,0.5424135327339172,0.050000000745058,0.0356748811900615,293.224609375,297.1499938964844,293.1499938964844,0.0998965799808502,-2407.794921875,304.1568298339844,0.8115714192390442,0.1603891849517822,0.1531353443861007,293.4148254394531,297.1499938964844,293.1499938964844,0.003735315753147,-1408.695068359375,296.2628173828125,0.5424129366874695,0.050000000745058,0.229118064045906,291.16864013671875,291.1499938964844,275.05615234375,272.6016540527344,285.8444519042969,294.7728271484375,291.1681823730469,1.0,0.1710167378187179,0.884821891784668,0.884821891784668,1.0,1.0,-0.682803213596344,0.3094245791435241,0.3733786642551422,0.0656345784664154,0.0,0.0,0.0568932816386222,26.01980972290039,25.0,-2.597694396972656,-3662.1982421875,48.30382537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,302.798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7734375,18000.0,0.0,0.0,0.0814718678593635,0.0,0.0,0.0,0.0,1.0,0.0029952481854707,0.0,0.0,0.0,0.0,0.0,0.0,0.0835495442152023,0.0995536372065544,-0.0160040911287069,0.0,8.268358942586929e-05,0.0,0.0,3.815958261489868,0.0,0.0,0.0,0.2688994705677032,4.0,0.0,1.0
826800,293.3356628417969,297.1499938964844,293.1499938964844,0.006190713495016,-443.581787109375,299.1670837402344,0.5426676869392395,0.050000000745058,0.0458656400442123,294.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5426676869392395,0.050000000745058,0.0482987277209758,293.2963562011719,297.1499938964844,293.1499938964844,0.0136664994060993,-555.578857421875,304.0429992675781,0.5426676273345947,0.050000000745058,0.0356732718646526,293.22412109375,297.1499938964844,293.1499938964844,0.0992541462182998,-2395.336181640625,304.15673828125,0.8104861378669739,0.1595426052808761,0.1523303687572479,293.4151306152344,297.1499938964844,293.1499938964844,0.0036998088471591,-1395.812255859375,296.21539306640625,0.5426676869392395,0.050000000745058,0.22910837829113,291.16748046875,291.1499938964844,275.0431213378906,272.5952453613281,285.8486022949219,294.7919616699219,291.1671142578125,1.0,0.1707903295755386,0.8849238753318787,0.8849238753318787,1.0,1.0,-0.6817095279693604,0.3089474141597748,0.3727621138095855,0.0654653012752533,0.0,0.0,0.0558470748364925,25.95969009399414,25.0,-2.5977344512939453,-3653.608154296875,48.09902191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,302.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.0812598466873169,0.0,0.0,0.0,0.0,1.0,0.003034878289327,0.0,0.0,0.0,0.0,0.0,0.0,0.0831970795989036,0.099586583673954,-0.01638950034976,0.0,8.246841025538743e-05,0.0,0.0,3.8167476654052734,0.0,0.0,0.0,0.2688862979412079,4.0,0.0,1.0
826860,293.33575439453125,297.1499938964844,293.1499938964844,0.0061593800783157,-441.79046630859375,299.1343688964844,0.5428935289382935,0.050000000745058,0.045863926410675,294.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.5428935289382935,0.050000000745058,0.0482969246804714,293.2987060546875,297.1499938964844,293.1499938964844,0.0135831469669938,-554.1749267578125,304.0103759765625,0.5428935289382935,0.050000000745058,0.035671941936016,293.2236022949219,297.1499938964844,293.1499938964844,0.0986136868596077,-2382.89208984375,304.1566772460937,0.8093608021736145,0.1587017923593521,0.1515312194824218,293.4154663085937,297.1499938964844,293.1499938964844,0.003664263524115,-1382.8682861328125,296.1681823730469,0.5428935289382935,0.050000000745058,0.2290998101234436,291.1667175292969,291.1499938964844,275.0302429199219,272.5888671875,285.8533935546875,294.81231689453125,291.16650390625,1.0,0.17057666182518,0.8850163221359253,0.8850163221359253,1.0,1.0,-0.6806260943412781,0.3084748983383178,0.3721511662006378,0.0652964413166046,0.0,0.0,0.0548145286738872,25.90566062927246,25.0,-2.026485204696656,-3645.2236328125,47.90303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,302.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.623046875,18000.0,0.0,0.0,0.081053152680397,0.0,0.0,0.0,0.0,1.0,0.0030719758942723,0.0,0.0,0.0,0.0,0.0,0.0,0.0828611254692077,0.0996137037873268,-0.0167525727301836,0.0,8.225864439737052e-05,0.0,0.0,3.817348718643189,0.0,0.0,0.0,0.2688735723495483,4.0,0.0,1.0
826920,293.3358764648437,297.1499938964844,293.1499938964844,0.0061280573718249,-439.9870300292969,299.1017761230469,0.5430948734283447,0.050000000745058,0.0458624027669429,294.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5430948734283447,0.050000000745058,0.0482953190803527,293.3011169433594,297.1499938964844,293.1499938964844,0.0134994117543101,-552.7446899414062,303.9774169921875,0.5430948734283447,0.050000000745058,0.0356707572937011,293.2231140136719,297.1499938964844,293.1499938964844,0.0979752764105796,-2370.467041015625,304.1566467285156,0.8081986308097839,0.1578663140535354,0.150737315416336,293.4158020019531,297.1499938964844,293.1499938964844,0.0036286802496761,-1369.8681640625,296.1210632324219,0.5430948734283447,0.050000000745058,0.2290921956300735,291.1662902832031,291.1499938964844,275.0174865722656,272.58251953125,285.8585510253906,294.8332214355469,291.16619873046875,1.0,0.170373722910881,0.8851088285446167,0.8851088285446167,1.0,1.0,-0.6795516014099121,0.3080072402954101,0.3715443611145019,0.065126858651638,0.0,0.0,0.0537692308425903,25.856739044189453,25.0,-1.3121358156204224,-3636.8115234375,47.71451568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,302.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.0808518826961517,0.0,0.0,0.0,0.0,1.0,0.0031078720930963,0.0,0.0,0.0,0.0,0.0,0.0,0.0825260132551193,0.0996318608522415,-0.017105845734477,0.0,8.205437916330993e-05,0.0,0.0,3.8176119327545166,0.0,0.0,0.0,0.268860250711441,4.0,0.0,1.0
826980,293.33599853515625,297.1499938964844,293.1499938964844,0.0060967816971242,-438.1747741699219,299.0692443847656,0.5432723164558411,0.050000000745058,0.0458610616624355,294.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.5432723164558411,0.050000000745058,0.0482939071953296,293.30352783203125,297.1499938964844,293.1499938964844,0.013415403664112,-551.291015625,303.9441223144531,0.5432723164558411,0.050000000745058,0.0356697142124176,293.2226257324219,297.1499938964844,293.1499938964844,0.0973397046327591,-2358.07958984375,304.1565856933594,0.8069993257522583,0.1570364832878112,0.1499489694833755,293.4161376953125,297.1499938964844,293.1499938964844,0.0035930930171161,-1356.8289794921875,296.0740966796875,0.5432723164558411,0.050000000745058,0.2290855050086975,291.1661682128906,291.1499938964844,275.0049743652344,272.5762023925781,285.8639221191406,294.8544921875,291.1661682128906,1.0,0.1701813042163849,0.8852013349533081,0.8852013349533081,1.0,1.0,-0.6784864664077759,0.3075447976589203,0.3709416389465332,0.0649562776088714,0.0,0.0,0.0527036264538764,25.81277847290039,25.0,-0.615027129650116,-3628.307373046875,47.5333137512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,302.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.0806562826037406,0.0,0.0,0.0,0.0,1.0,0.0031431228853762,0.0,0.0,0.0,0.0,0.0,0.0,0.082187220454216,0.099641740322113,-0.0174545161426067,0.0,8.185586921172217e-05,0.0,0.0,3.8175528049468994,0.0,0.0,0.0,0.2688460350036621,4.0,0.0,1.0
827040,293.3360900878906,297.1499938964844,293.1499938964844,0.0060655819252133,-436.3572692871094,299.0367736816406,0.5434300303459167,0.050000000745058,0.0458598732948303,294.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5434300303459167,0.050000000745058,0.0482926554977893,293.3059387207031,297.1499938964844,293.1499938964844,0.0133313359692692,-549.8195190429688,303.9105224609375,0.5434300303459167,0.050000000745058,0.0356687903404235,293.2221374511719,297.1499938964844,293.1499938964844,0.0967075154185295,-2345.743408203125,304.1565246582031,0.8057658672332764,0.1562120020389557,0.1491657793521881,293.4164733886719,297.1499938964844,293.1499938964844,0.0035575004294514,-1343.7564697265625,296.0271301269531,0.5434300303459167,0.050000000745058,0.2290795743465423,291.1662292480469,291.1499938964844,274.9926452636719,272.5699462890625,285.8690795898437,294.8753356933594,291.1662902832031,1.0,0.1699976325035095,0.8852937817573547,0.8852937817573547,1.0,1.0,-0.677429735660553,0.3070871233940124,0.3703426420688629,0.0647846907377243,0.0,0.0,0.0516145229339599,25.772899627685547,25.0,-0.0688450038433075,-3619.813232421875,47.3582649230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,302.6925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.712890625,18000.0,0.0,0.0,0.0804655030369758,0.0,0.0,0.0,0.0,1.0,0.0031782523728907,0.0,0.0,0.0,0.0,0.0,0.0,0.0818428099155426,0.0996464118361473,-0.0178035981953144,0.0,8.166225597960874e-05,0.0,0.0,3.817283391952514,0.0,0.0,0.0,0.2688310146331787,4.0,0.0,1.0
827100,293.33624267578125,297.1499938964844,293.1499938964844,0.0060344482772052,-434.5398559570313,299.0041809082031,0.5435686111450195,0.050000000745058,0.045858833938837,294.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.5435686111450195,0.050000000745058,0.0482915602624416,293.3083801269531,297.1499938964844,293.1499938964844,0.0132474247366189,-548.3412475585938,303.8765869140625,0.5435686111450195,0.050000000745058,0.0356679819524288,293.2216796875,297.1499938964844,293.1499938964844,0.0960815772414207,-2333.522705078125,304.156494140625,0.8045020699501038,0.1553919464349746,0.1483876705169677,293.4168701171875,297.1499938964844,293.1499938964844,0.0035216833930462,-1330.5892333984375,295.9798889160156,0.5435686111450195,0.050000000745058,0.2290743738412857,291.1662292480469,291.1499938964844,274.9805908203125,272.5637512207031,285.8661193847656,294.88262939453125,291.166015625,1.0,0.1698224544525146,0.8853862881660461,0.8853862881660461,1.0,1.0,-0.6763813495635986,0.3066339492797851,0.3697474300861358,0.0646125748753547,0.0,0.0,0.0505335591733455,25.736967086791992,25.0,-1.1349365711212158,-3612.43408203125,47.18917083740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.253173828125,302.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0802798047661781,0.0,0.0,0.0,0.0,1.0,0.0032133080530911,0.0,0.0,0.0,0.0,0.0,0.0,0.0814950615167617,0.099648505449295,-0.0181534402072429,0.0,8.147380140144378e-05,0.0,0.0,3.8169057369232178,0.0,0.0,0.0,0.2688156068325043,4.0,0.0,1.0
827160,293.3363952636719,297.1499938964844,293.1499938964844,0.0060036531649529,-432.7547302246094,298.9710388183594,0.5436897277832031,0.050000000745058,0.0458579249680042,294.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5436897277832031,0.050000000745058,0.0482906028628349,293.3108215332031,297.1499938964844,293.1499938964844,0.0131647670641541,-546.8960571289062,303.8421630859375,0.5436897277832031,0.050000000745058,0.0356672741472721,293.2212219238281,297.1499938964844,293.1499938964844,0.0954682528972625,-2321.559814453125,304.15643310546875,0.8032145500183105,0.154573380947113,0.1476124078035354,293.4173889160156,297.1499938964844,293.1499938964844,0.0034858810249716,-1317.4644775390625,295.931640625,0.5436897277832031,0.050000000745058,0.2290698289871215,291.16510009765625,291.1499938964844,274.96881103515625,272.5576477050781,285.86199951171875,294.8861389160156,291.1644592285156,1.0,0.1696547418832779,0.8854750394821167,0.8854750394821167,1.0,1.0,-0.6753381490707397,0.3061834573745727,0.369154691696167,0.06444001942873,0.0,0.0,0.0496310628950595,25.70460700988769,25.0,-3.2939257621765137,-3605.53759765625,47.02519226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507629394531,302.6434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.63671875,18000.0,0.0,0.0,0.0801002010703086,0.0,0.0,0.0,0.0,1.0,0.003246494801715,0.0,0.0,0.0,0.0,0.0,0.0,0.0811766013503074,0.099662497639656,-0.0184859000146389,0.0,8.129152411129326e-05,0.0,0.0,3.817007303237915,0.0,0.0,0.0,0.2688024342060089,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0059730969369411,-430.9900207519531,298.9373474121094,0.5437943935394287,0.050000000745058,0.0458571426570415,294.890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5437943935394287,0.050000000745058,0.0482897795736789,293.3133239746094,297.1499938964844,293.1499938964844,0.0130827510729432,-545.4655151367188,303.8072509765625,0.5437943935394287,0.050000000745058,0.0356666669249534,293.2207946777344,297.1499938964844,293.1499938964844,0.0948629453778266,-2309.7587890625,304.1563415527344,0.8019015789031982,0.1537554115056991,0.1468381881713867,293.4179382324219,297.1499938964844,293.1499938964844,0.003450081218034,-1304.358642578125,295.8825378417969,0.5437943935394287,0.050000000745058,0.2290659248828888,291.1630554199219,291.1499938964844,274.95733642578125,272.5516357421875,285.85809326171875,294.8896789550781,291.1622009277344,1.0,0.1694938391447067,0.8855637311935425,0.8855637311935425,1.0,1.0,-0.6742976307868958,0.3057343661785126,0.3685632944107055,0.0642675012350082,0.0,0.0,0.0489711984992027,25.67560768127441,25.0,-4.87667179107666,-3599.850830078125,46.865753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480773925781,302.6230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.0799282118678093,0.0,0.0,0.0,0.0,1.0,0.0032746857032179,0.0,0.0,0.0,0.0,0.0,0.0,0.0809301137924194,0.0996993854641914,-0.018769271671772,0.0,8.111698116408661e-05,0.0,0.0,3.818073749542236,0.0,0.0,0.0,0.2687943875789642,4.0,0.0,1.0
827280,293.3368835449219,297.1499938964844,293.1499938964844,0.0059426655061542,-429.2275390625,298.9034423828125,0.5438851118087769,0.050000000745058,0.0458564646542072,294.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611328125,0.5438851118087769,0.050000000745058,0.0482890643179416,293.3158569335937,297.1499938964844,293.1499938964844,0.0130006894469261,-544.0225219726562,303.7718505859375,0.5438851118087769,0.050000000745058,0.035666137933731,293.22039794921875,297.1499938964844,293.1499938964844,0.0942594707012176,-2297.987548828125,304.15631103515625,0.8005659580230713,0.1529382616281509,0.1460646688938141,293.4185485839844,297.1499938964844,293.1499938964844,0.0034143219236284,-1291.2508544921875,295.8330383300781,0.5438851118087769,0.050000000745058,0.2290625274181366,291.1607666015625,291.1499938964844,274.9461975097656,272.54571533203125,285.8542785644531,294.89324951171875,291.1599426269531,1.0,0.1693386882543563,0.885652482509613,0.885652482509613,1.0,1.0,-0.6732591986656189,0.3052860796451568,0.367973119020462,0.0640956759452819,0.0,0.0,0.0484807081520557,25.649438858032227,25.0,-5.625296115875244,-3595.198486328125,46.71015548706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,302.607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.234375,18000.0,0.0,0.0,0.0797653570771217,0.0,0.0,0.0,0.0,1.0,0.0032975950744003,0.0,0.0,0.0,0.0,0.0,0.0,0.0807468071579933,0.0997470244765281,-0.0190002173185348,0.0,8.095170051092282e-05,0.0,0.0,3.819645881652832,0.0,0.0,0.0,0.2687902450561523,4.0,0.0,1.0
827340,293.337158203125,297.1499938964844,293.1499938964844,0.00591212650761,-427.448974609375,298.86944580078125,0.543962299823761,0.050000000745058,0.0458558872342109,294.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.543962299823761,0.050000000745058,0.048288457095623,293.31842041015625,297.1499938964844,293.1499938964844,0.0129180261865258,-542.5508422851562,303.7359619140625,0.543962299823761,0.050000000745058,0.0356656908988952,293.2200012207031,297.1499938964844,293.1499938964844,0.0936557948589325,-2286.202392578125,304.15625,0.7992092370986938,0.1521225273609161,0.1452923566102981,293.419189453125,297.1499938964844,293.1499938964844,0.0033783498220145,-1278.0340576171875,295.7834167480469,0.543962299823761,0.050000000745058,0.2290596514940261,291.1586303710937,291.1499938964844,274.9354248046875,272.5399475097656,285.8506774902344,294.8967590332031,291.15789794921875,1.0,0.1691892296075821,0.8857411742210388,0.8857411742210388,1.0,1.0,-0.6722233891487122,0.3048385977745056,0.3673847913742065,0.0639252662658691,0.0,0.0,0.0481283329427242,25.62604331970215,25.0,-5.639693737030029,-3591.3603515625,46.55839157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414855957031,302.5965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0796147882938385,0.0,0.0,0.0,0.0,1.0,0.0033153647091239,0.0,0.0,0.0,0.0,0.0,0.0,0.08061533421278,0.0997951105237007,-0.0191797763109207,0.0,8.079889084910974e-05,0.0,0.0,3.821317195892334,0.0,0.0,0.0,0.2687887251377105,4.0,0.0,1.0
827400,293.33746337890625,297.1499938964844,293.1499938964844,0.0058815679512917,-425.6578979492188,298.83544921875,0.5440289378166199,0.050000000745058,0.0458553917706012,294.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5440289378166199,0.050000000745058,0.0482879355549812,293.32098388671875,297.1499938964844,293.1499938964844,0.0128349093720316,-541.0507202148438,303.6996765136719,0.5440289378166199,0.050000000745058,0.0356653034687042,293.2196350097656,297.1499938964844,293.1499938964844,0.093051329255104,-2274.391845703125,304.1562194824219,0.7978360056877136,0.1513086259365081,0.1445215940475464,293.4198608398437,297.1499938964844,293.1499938964844,0.0033423099666833,-1264.7581787109375,295.7337951660156,0.5440289378166199,0.050000000745058,0.229057177901268,291.1567687988281,291.1499938964844,274.9250793457031,272.5343017578125,285.84722900390625,294.9002685546875,291.1561279296875,1.0,0.1690443456172943,0.8858299255371094,0.8858299255371094,1.0,1.0,-0.6711904406547546,0.3043917715549469,0.3667986690998077,0.0637568235397338,0.0,0.0,0.0478666201233863,25.604825973510746,25.0,-5.222692966461182,-3588.014892578125,46.4097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,302.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.025390625,18000.0,0.0,0.0,0.0794770121574401,0.0,0.0,0.0,0.0,1.0,0.0033293203450739,0.0,0.0,0.0,0.0,0.0,0.0,0.0805173441767692,0.0998383909463882,-0.0193210467696189,0.0,8.065906877163798e-05,0.0,0.0,3.8228566646575928,0.0,0.0,0.0,0.2687884867191314,4.0,0.0,1.0
827460,293.3377990722656,297.1499938964844,293.1499938964844,0.0058509688824415,-423.8520812988281,298.80145263671875,0.5440849661827087,0.050000000745058,0.0458549745380878,294.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.5440849661827087,0.050000000745058,0.0482874996960163,293.3235778808594,297.1499938964844,293.1499938964844,0.0127511918544769,-539.5174560546875,303.66290283203125,0.5440849661827087,0.050000000745058,0.0356649830937385,293.2192687988281,297.1499938964844,293.1499938964844,0.0924459546804428,-2262.553466796875,304.1561889648437,0.7964476943016052,0.1504971235990524,0.1437529623508453,293.4205322265625,297.1499938964844,293.1499938964844,0.0033061886206269,-1251.41552734375,295.6841735839844,0.5440849661827087,0.050000000745058,0.229055106639862,291.1552124023437,291.1499938964844,274.9151306152344,272.52880859375,285.843994140625,294.9037780761719,291.1546936035156,1.0,0.168904110789299,0.8859214782714844,0.8859214782714844,1.0,1.0,-0.670161247253418,0.3039459586143493,0.3662152588367462,0.0635909289121627,0.0,0.0,0.0476812310516834,25.585786819458008,25.0,-4.481925964355469,-3585.072265625,46.264427185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326965332031,302.58221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0793545022606849,0.0,0.0,0.0,0.0,1.0,0.0033397427760064,0.0,0.0,0.0,0.0,0.0,0.0,0.0804480910301208,0.0998747944831848,-0.0194267034530639,0.0,8.05347299319692e-05,0.0,0.0,3.824174165725708,0.0,0.0,0.0,0.268788993358612,4.0,0.0,1.0
827520,293.338134765625,297.1499938964844,293.1499938964844,0.0058203088119626,-422.0303955078125,298.7675170898437,0.5441328883171082,0.050000000745058,0.0458546206355094,294.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5441328883171082,0.050000000745058,0.0482871234416961,293.326171875,297.1499938964844,293.1499938964844,0.0126669947057962,-537.9530029296875,303.625732421875,0.5441328883171082,0.050000000745058,0.0356647036969661,293.21893310546875,297.1499938964844,293.1499938964844,0.091839849948883,-2250.69189453125,304.1561584472656,0.7950477600097656,0.1496881693601608,0.1429866105318069,293.4212341308594,297.1499938964844,293.1499938964844,0.0032699455041438,-1237.9930419921875,295.6346130371094,0.5441328883171082,0.050000000745058,0.22905333340168,291.15399169921875,291.1499938964844,274.9056701660156,272.5234680175781,285.8409729003906,294.9072265625,291.15362548828125,1.0,0.1687676310539245,0.8860129714012146,0.8860129714012146,1.0,1.0,-0.6691356897354126,0.3035008907318115,0.3656347692012787,0.0634277239441871,0.0,0.0,0.0475373938679695,25.56845474243164,25.0,-3.583322286605835,-3582.34130859375,46.12176132202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275085449219,302.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0792463347315788,0.0,0.0,0.0,0.0,1.0,0.0033477935940027,0.0,0.0,0.0,0.0,0.0,0.0,0.0803958773612976,0.0999042764306068,-0.0195084009319543,0.0,8.042495755944401e-05,0.0,0.0,3.8252499103546143,0.0,0.0,0.0,0.268789678812027,4.0,0.0,1.0
827580,293.3384704589844,297.1499938964844,293.1499938964844,0.0057895989157259,-420.1930236816406,298.7336120605469,0.5441727042198181,0.050000000745058,0.0458543263375759,294.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5441727042198181,0.050000000745058,0.0482868142426013,293.3287353515625,297.1499938964844,293.1499938964844,0.0125822555273771,-536.3550415039062,303.5881042480469,0.5441727042198181,0.050000000745058,0.0356644764542579,293.21856689453125,297.1499938964844,293.1499938964844,0.0912331193685531,-2238.81005859375,304.1561584472656,0.7936376333236694,0.1488822549581527,0.142223060131073,293.4219665527344,297.1499938964844,293.1499938964844,0.0032336020376533,-1224.497802734375,295.58514404296875,0.5441727042198181,0.050000000745058,0.2290518581867218,291.1531677246094,291.1499938964844,274.89666748046875,272.5182800292969,285.8381652832031,294.9106750488281,291.15289306640625,1.0,0.1686349064111709,0.8861045241355896,0.8861045241355896,1.0,1.0,-0.6681144833564758,0.3030568957328796,0.3650575876235962,0.0632673650979995,0.0,0.0,0.0474161691963672,25.55280113220215,25.0,-2.602619171142578,-3579.7255859375,45.98181915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2218322753906,302.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0791539773344993,0.0,0.0,0.0,0.0,1.0,0.0033539643045514,0.0,0.0,0.0,0.0,0.0,0.0,0.0803549066185951,0.099925972521305,-0.0195710677653551,0.0,8.03312286734581e-05,0.0,0.0,3.8260416984558105,0.0,0.0,0.0,0.2687901258468628,4.0,0.0,1.0
827640,293.3388061523437,297.1499938964844,293.1499938964844,0.0057588247582316,-418.33984375,298.6997985839844,0.5442060828208923,0.050000000745058,0.0458540804684162,294.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5442060828208923,0.050000000745058,0.0482865534722805,293.3313293457031,297.1499938964844,293.1499938964844,0.0124970972537994,-534.726318359375,303.55010986328125,0.5442060828208923,0.050000000745058,0.0356642864644527,293.2182312011719,297.1499938964844,293.1499938964844,0.0906260907649993,-2226.91650390625,304.1561279296875,0.7922195792198181,0.148079439997673,0.141462355852127,293.42266845703125,297.1499938964844,293.1499938964844,0.0031971225980669,-1210.9195556640625,295.5357360839844,0.5442060828208923,0.050000000745058,0.2290506213903427,291.1526184082031,291.1499938964844,274.8882141113281,272.5133056640625,285.8356018066406,294.9140625,291.1524963378906,1.0,0.1685053259134292,0.8861960768699646,0.8861960768699646,1.0,1.0,-0.6670975685119629,0.3026139438152313,0.3644836544990539,0.0631097927689552,0.0,0.0,0.0472929291427135,25.53850746154785,25.0,-1.628015398979187,-3577.095458984375,45.8442268371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21588134765625,302.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0790758579969406,0.0,0.0,0.0,0.0,1.0,0.0033591699320822,0.0,0.0,0.0,0.0,0.0,0.0,0.0803166478872299,0.0999405980110168,-0.019623951986432,0.0,8.025194256333634e-05,0.0,0.0,3.8265650272369385,0.0,0.0,0.0,0.2687900364398956,4.0,0.0,1.0
827700,293.33917236328125,297.1499938964844,293.1499938964844,0.0057280254550278,-416.4730529785156,298.6660461425781,0.5442329049110413,0.050000000745058,0.0458538830280303,294.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5442329049110413,0.050000000745058,0.048286348581314,293.3338928222656,297.1499938964844,293.1499938964844,0.0124114779755473,-533.0652465820312,303.5116577148437,0.5442329049110413,0.050000000745058,0.0356641300022602,293.2179260253906,297.1499938964844,293.1499938964844,0.0900191217660904,-2215.0185546875,304.1561279296875,0.790794849395752,0.1472802311182022,0.1407050192356109,293.42340087890625,297.1499938964844,293.1499938964844,0.0031605639960616,-1197.2802734375,295.48638916015625,0.5442329049110413,0.050000000745058,0.2290496379137039,291.1524353027344,291.1499938964844,274.8803100585937,272.508544921875,285.83331298828125,294.9174499511719,291.1524353027344,1.0,0.1683789789676666,0.8862875699996948,0.8862875699996948,1.0,1.0,-0.6660856604576111,0.3021723926067352,0.3639132976531982,0.0629549548029899,0.0,0.0,0.047150183469057,25.52558898925781,25.0,-0.719440758228302,-3574.365234375,45.70906829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.209716796875,302.5671081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.0790129005908966,0.0,0.0,0.0,0.0,1.0,0.0033639329485595,0.0,0.0,0.0,0.0,0.0,0.0,0.0802754238247871,0.0999477580189704,-0.0196723341941833,0.0,8.018804510356858e-05,0.0,0.0,3.826796770095825,0.0,0.0,0.0,0.2687890529632568,4.0,0.0,1.0
827760,293.33953857421875,297.1499938964844,293.1499938964844,0.0056972121819853,-414.5947265625,298.63232421875,0.544254720211029,0.050000000745058,0.0458537228405475,294.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.544254720211029,0.050000000745058,0.0482861772179603,293.33648681640625,297.1499938964844,293.1499938964844,0.0123256258666515,-531.3776245117188,303.47283935546875,0.544254720211029,0.050000000745058,0.0356640070676803,293.21759033203125,297.1499938964844,293.1499938964844,0.0894126370549202,-2203.12744140625,304.1560974121094,0.7893651723861694,0.1464843899011612,0.1399507969617843,293.42413330078125,297.1499938964844,293.1499938964844,0.0031239134259521,-1183.5799560546875,295.4371032714844,0.544254720211029,0.050000000745058,0.2290488481521606,291.15252685546875,291.1499938964844,274.8729553222656,272.5039978027344,285.8312683105469,294.9207763671875,291.152587890625,1.0,0.1682552099227905,0.8863822817802429,0.8863822817802429,1.0,1.0,-0.665078341960907,0.3017322719097137,0.3633460700511932,0.0628026500344276,0.0,0.0,0.0469755157828331,25.51373291015625,25.0,0.0890371575951576,-3571.47021484375,45.575931549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035217285156,302.5632629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.0789620354771614,0.0,0.0,0.0,0.0,1.0,0.0033689059782773,0.0,0.0,0.0,0.0,0.0,0.0,0.0802263095974922,0.0999491438269615,-0.0197228360921144,0.0,8.013642946025357e-05,0.0,0.0,3.826794624328613,0.0,0.0,0.0,0.2687871754169464,4.0,0.0,1.0
827820,293.33990478515625,297.1499938964844,293.1499938964844,0.0056663993746042,-412.70611572265625,298.5986328125,0.5442717671394348,0.050000000745058,0.0458535999059677,294.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5442717671394348,0.050000000745058,0.0482860505580902,293.3390197753906,297.1499938964844,293.1499938964844,0.0122395306825637,-529.663330078125,303.4336242675781,0.5442717671394348,0.050000000745058,0.0356639102101326,293.2172546386719,297.1499938964844,293.1499938964844,0.0888071358203888,-2191.254150390625,304.1560974121094,0.7879317402839661,0.145692303776741,0.1392001211643219,293.42486572265625,297.1499938964844,293.1499938964844,0.0030871876515448,-1169.8265380859375,295.3878173828125,0.5442717671394348,0.050000000745058,0.2290482223033905,291.15283203125,291.1499938964844,274.8662414550781,272.4996643066406,285.8294982910156,294.9241027832031,291.1529846191406,1.0,0.1681340187788009,0.8864769339561462,0.8864769339561462,1.0,1.0,-0.6640760898590088,0.3012938499450683,0.3627822697162628,0.0626525729894638,0.0,0.0,0.0467558950185775,25.50290298461914,25.0,0.7709512114524841,-3568.3525390625,45.44482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,302.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1328125,18000.0,0.0,0.0,0.0789226815104484,0.0,0.0,0.0,0.0,1.0,0.0033745707478374,0.0,0.0,0.0,0.0,0.0,0.0,0.0801648646593093,0.0999452173709869,-0.0197803508490324,0.0,8.009649172890931e-05,0.0,0.0,3.8265700340271,0.0,0.0,0.0,0.2687841653823852,4.0,0.0,1.0
827880,293.3402709960937,297.1499938964844,293.1499938964844,0.0056355763226747,-410.80755615234375,298.5649719238281,0.5442848205566406,0.050000000745058,0.0458535067737102,294.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.5442848205566406,0.050000000745058,0.0482859499752521,293.3415832519531,297.1499938964844,293.1499938964844,0.012153317220509,-527.9255981445312,303.39404296875,0.5442848205566406,0.050000000745058,0.0356638394296169,293.2169494628906,297.1499938964844,293.1499938964844,0.0882029309868812,-2179.406982421875,304.1560974121094,0.7864956855773926,0.1449038684368133,0.1384528279304504,293.42559814453125,297.1499938964844,293.1499938964844,0.0030503489542752,-1156.009765625,295.33856201171875,0.5442848205566406,0.050000000745058,0.2290477603673935,291.1533203125,291.1499938964844,274.8601379394531,272.4955749511719,285.8280029296875,294.9273681640625,291.15350341796875,1.0,0.1680150330066681,0.8865715861320496,0.8865715861320496,1.0,1.0,-0.6630786657333374,0.3008570969104767,0.3622215986251831,0.0625043883919715,0.0,0.0,0.0464870408177375,25.492919921875,25.0,1.3303098678588867,-3564.995849609375,45.31550979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19158935546875,302.55328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.0788922160863876,0.0,0.0,0.0,0.0,1.0,0.00338124204427,0.0,0.0,0.0,0.0,0.0,0.0,0.080089196562767,0.0999372899532318,-0.0198480915278196,0.0,8.006556890904903e-05,0.0,0.0,3.826171398162842,0.0,0.0,0.0,0.2687801122665405,4.0,0.0,1.0
827940,293.3406066894531,297.1499938964844,293.1499938964844,0.0056048077531158,-408.90338134765625,298.5312805175781,0.5442938208580017,0.050000000745058,0.0458534434437751,294.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5442938208580017,0.050000000745058,0.0482858829200267,293.3441162109375,297.1499938964844,293.1499938964844,0.0120669854804873,-526.1644897460938,303.35400390625,0.5442938208580017,0.050000000745058,0.0356637872755527,293.21661376953125,297.1499938964844,293.1499938964844,0.0876005962491035,-2167.597900390625,304.15606689453125,0.7850582599639893,0.1441196054220199,0.1377094835042953,293.42633056640625,297.1499938964844,293.1499938964844,0.0030134860426187,-1142.1644287109375,295.2892761230469,0.5442938208580017,0.050000000745058,0.2290474325418472,291.1539306640625,291.1499938964844,274.854736328125,272.4917297363281,285.8268127441406,294.9305725097656,291.1542053222656,1.0,0.167898342013359,0.8866662383079529,0.8866662383079529,1.0,1.0,-0.6620868444442749,0.3004224598407745,0.361664354801178,0.0623579025268554,0.0,0.0,0.0461576133966445,25.483806610107425,25.0,1.7509437799453735,-3561.357666015625,45.18809127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,302.5468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.23828125,18000.0,0.0,0.0,0.0788698121905326,0.0,0.0,0.0,0.0,1.0,0.0033893266227096,0.0,0.0,0.0,0.0,0.0,0.0,0.0799955427646637,0.0999257415533065,-0.0199301987886428,0.0,8.004283881746233e-05,0.0,0.0,3.8256077766418457,0.0,0.0,0.0,0.2687748968601227,4.0,0.0,1.0
828000,293.3409729003906,297.1499938964844,293.1499938964844,0.0055740666575729,-406.992919921875,298.49761962890625,0.5442997813224792,0.050000000745058,0.0458534024655818,294.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5442997813224792,0.050000000745058,0.0482858382165432,293.3466186523437,297.1499938964844,293.1499938964844,0.0119806891307234,-524.384033203125,303.3136291503906,0.5442997813224792,0.050000000745058,0.0356637574732303,293.21630859375,297.1499938964844,293.1499938964844,0.0870002135634422,-2155.83056640625,304.15606689453125,0.7836200594902039,0.1433391124010086,0.1369696408510208,293.42706298828125,297.1499938964844,293.1499938964844,0.002976540941745,-1128.272216796875,295.23992919921875,0.5442997813224792,0.050000000745058,0.2290472239255905,291.1546630859375,291.1499938964844,274.8500061035156,272.4881591796875,285.8258972167969,294.93377685546875,291.1549377441406,1.0,0.1677834838628769,0.886760950088501,0.886760950088501,1.0,1.0,-0.6610998511314392,0.2999898195266723,0.3611100614070892,0.0622127428650856,0.0,0.0,0.0457728989422321,25.4753475189209,25.0,2.064589262008667,-3557.46484375,45.062232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18121337890625,302.5393981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2890625,18000.0,0.0,0.0,0.0788521096110344,0.0,0.0,0.0,0.0,1.0,0.0033988435752689,0.0,0.0,0.0,0.0,0.0,0.0,0.0798851028084755,0.0999120026826858,-0.0200268998742103,0.0,8.002486720215529e-05,0.0,0.0,3.824936389923096,0.0,0.0,0.0,0.2687686383724212,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.005543366074562,-405.0772399902344,298.46392822265625,0.5443026423454285,0.050000000745058,0.0458533838391304,294.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.5443026423454285,0.050000000745058,0.0482858195900917,293.34912109375,297.1499938964844,293.1499938964844,0.0118943806737661,-522.5833129882812,303.2728576660156,0.5443026423454285,0.050000000745058,0.0356637425720691,293.2159729003906,297.1499938964844,293.1499938964844,0.086402341723442,-2144.1171875,304.1560363769531,0.782182514667511,0.1425628960132599,0.1362338662147522,293.4277648925781,297.1499938964844,293.1499938964844,0.0029395266901701,-1114.3394775390625,295.1905212402344,0.5443026423454285,0.050000000745058,0.2290471345186233,291.15545654296875,291.1499938964844,274.8459167480469,272.4847106933594,285.8253173828125,294.9369201660156,291.15576171875,1.0,0.1676705777645111,0.8868581056594849,0.8868581056594849,1.0,1.0,-0.660118579864502,0.299559086561203,0.3605594933032989,0.0620701573789119,0.0,0.0,0.0453239940106868,25.467565536499023,25.0,2.269228219985962,-3553.29345703125,44.93805313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,302.5309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.337890625,18000.0,0.0,0.0,0.0788376852869987,0.0,0.0,0.0,0.0,1.0,0.0034101102501153,0.0,0.0,0.0,0.0,0.0,0.0,0.0797550156712532,0.0998964607715606,-0.0201414506882429,0.0,8.001022797543555e-05,0.0,0.0,3.8241684436798096,0.0,0.0,0.0,0.2687613070011139,4.0,0.0,1.0
828120,293.3416748046875,297.1499938964844,293.1499938964844,0.0055127390660345,-403.1590576171875,298.4302062988281,0.5443033576011658,0.050000000745058,0.0458533801138401,294.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5443033576011658,0.050000000745058,0.0482858158648014,293.3515930175781,297.1499938964844,293.1499938964844,0.0118082463741302,-520.7667236328125,303.2317199707031,0.5443033576011658,0.050000000745058,0.0356637388467788,293.21563720703125,297.1499938964844,293.1499938964844,0.0858068391680717,-2132.4560546875,304.1560363769531,0.7807459235191345,0.1417904943227768,0.1355016529560089,293.4284973144531,297.1499938964844,293.1499938964844,0.0029024842660874,-1100.3836669921875,295.1410217285156,0.5443033576011658,0.050000000745058,0.2290471345186233,291.15631103515625,291.1499938964844,274.8423767089844,272.48126220703125,285.824951171875,294.9400329589844,291.1566162109375,1.0,0.1675592362880706,0.8869553208351135,0.8869553208351135,1.0,1.0,-0.659142255783081,0.2991294264793396,0.3600128293037414,0.0619310513138771,0.0,0.0,0.0448195934295654,25.46030616760254,25.0,2.3905208110809326,-3548.888427734375,44.815277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733093261719,302.5214538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.0788238421082496,0.0,0.0,0.0,0.0,1.0,0.0034229669254273,0.0,0.0,0.0,0.0,0.0,0.0,0.0796077921986579,0.0998800545930862,-0.0202722605317831,0.0,7.999618537724018e-05,0.0,0.0,3.823343276977539,0.0,0.0,0.0,0.2687531113624573,4.0,0.0,1.0
828180,293.3420104980469,297.1499938964844,293.1499938964844,0.0054821632802486,-401.23736572265625,298.3964538574219,0.5443017482757568,0.050000000745058,0.0458533950150013,294.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5443017482757568,0.050000000745058,0.0482858344912529,293.35406494140625,297.1499938964844,293.1499938964844,0.0117222107946872,-518.932861328125,303.190185546875,0.5443017482757568,0.050000000745058,0.03566375374794,293.21533203125,297.1499938964844,293.1499938964844,0.0852142572402954,-2120.859130859375,304.156005859375,0.7793115377426147,0.1410224437713623,0.1347735673189163,293.42919921875,297.1499938964844,293.1499938964844,0.0028653710614889,-1086.3905029296875,295.0914611816406,0.5443017482757568,0.050000000745058,0.2290472090244293,291.1571350097656,291.1499938964844,274.83935546875,272.477783203125,285.8248596191406,294.9430847167969,291.1574401855469,1.0,0.1674495935440063,0.8870525360107422,0.8870525360107422,1.0,1.0,-0.6581715941429138,0.2987011969089508,0.3594703674316406,0.0617953725159168,0.0,0.0,0.0442533753812313,25.453590393066406,25.0,2.428337335586548,-3544.235595703125,44.69401550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705017089844,302.510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.0788087323307991,0.0,0.0,0.0,0.0,1.0,0.0034376527182757,0.0,0.0,0.0,0.0,0.0,0.0,0.0794413611292839,0.099863164126873,-0.0204217992722988,0.0,7.998084038263187e-05,0.0,0.0,3.8224732875823975,0.0,0.0,0.0,0.2687439918518066,4.0,0.0,1.0
828240,293.34234619140625,297.1499938964844,293.1499938964844,0.0054516736418008,-399.314697265625,298.3626403808594,0.5442984104156494,0.050000000745058,0.0458534248173236,294.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5442984104156494,0.050000000745058,0.0482858642935752,293.35650634765625,297.1499938964844,293.1499938964844,0.0116364294663071,-517.085205078125,303.1483154296875,0.5442984104156494,0.050000000745058,0.0356637723743915,293.2149963378906,297.1499938964844,293.1499938964844,0.0846243649721145,-2109.32275390625,304.156005859375,0.7778794169425964,0.1402583122253418,0.1340491324663162,293.4299011230469,297.1499938964844,293.1499938964844,0.0028282348066568,-1072.37939453125,295.0417785644531,0.5442984104156494,0.050000000745058,0.22904734313488,291.1579895019531,291.1499938964844,274.8368530273437,272.4742736816406,285.82501220703125,294.94610595703125,291.1582946777344,1.0,0.1673413068056106,0.8871497511863708,0.8871497511863708,1.0,1.0,-0.6572058796882629,0.2982742190361023,0.3589316606521606,0.0616627857089042,0.0,0.0,0.043636105954647,25.447290420532227,25.0,2.409240245819092,-3539.384033203125,44.574031829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,302.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.078790433704853,0.0,0.0,0.0,0.0,1.0,0.0034538966137915,0.0,0.0,0.0,0.0,0.0,0.0,0.0792590454220771,0.0998463928699493,-0.0205873437225818,0.0,7.996227213880047e-05,0.0,0.0,3.821586132049561,0.0,0.0,0.0,0.2687341272830963,4.0,0.0,1.0
828300,293.3426818847656,297.1499938964844,293.1499938964844,0.0054212324321269,-397.3889465332031,298.32879638671875,0.5442933440208435,0.050000000745058,0.0458534657955169,294.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5442933440208435,0.050000000745058,0.0482859052717685,293.3589172363281,297.1499938964844,293.1499938964844,0.0115507990121841,-515.2217407226562,303.1060791015625,0.5442933440208435,0.050000000745058,0.0356638059020042,293.2146911621094,297.1499938964844,293.1499938964844,0.0840377807617187,-2097.860107421875,304.1559753417969,0.7764511108398438,0.1394988000392913,0.1333290338516235,293.4306030273437,297.1499938964844,293.1499938964844,0.0027910072822123,-1058.32568359375,294.9919738769531,0.5442933440208435,0.050000000745058,0.2290475517511367,291.1587829589844,291.1499938964844,274.8348388671875,272.47076416015625,285.82537841796875,294.9490966796875,291.1590881347656,1.0,0.1672345101833343,0.8872469663619995,0.8872469663619995,1.0,1.0,-0.6562461853027344,0.2978489398956299,0.3583972156047821,0.061533398926258,0.0,0.0,0.0429626405239105,25.44142341613769,25.0,2.33821439743042,-3534.325927734375,44.45545196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1672668457031,302.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5,18000.0,0.0,0.0,0.078766718506813,0.0,0.0,0.0,0.0,1.0,0.0034718867391347,0.0,0.0,0.0,0.0,0.0,0.0,0.07905925065279,0.0998300909996032,-0.0207708422094583,0.0,7.993820327101275e-05,0.0,0.0,3.820693492889404,0.0,0.0,0.0,0.2687235176563263,4.0,0.0,1.0
828360,293.343017578125,297.1499938964844,293.1499938964844,0.0053909267298877,-395.46588134765625,298.2948913574219,0.5442869067192078,0.050000000745058,0.0458535142242908,294.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5442869067192078,0.050000000745058,0.048285961151123,293.361328125,297.1499938964844,293.1499938964844,0.0114654824137687,-513.3460083007812,303.0634765625,0.5442869067192078,0.050000000745058,0.0356638468801975,293.21435546875,297.1499938964844,293.1499938964844,0.0834543034434318,-2086.467529296875,304.15594482421875,0.7750267386436462,0.1387436091899871,0.1326129585504531,293.4313049316406,297.1499938964844,293.1499938964844,0.0027538207359611,-1044.2802734375,294.94207763671875,0.5442869067192078,0.050000000745058,0.229047805070877,291.1595764160156,291.1499938964844,274.8332824707031,272.4672241210937,285.8259582519531,294.9519958496094,291.15985107421875,1.0,0.1671289950609207,0.8873473405838013,0.8873473405838013,1.0,1.0,-0.6552918553352356,0.297425240278244,0.3578665852546692,0.0614070668816566,0.0,0.0,0.04224219545722,25.435901641845703,25.0,2.232205629348755,-3529.1005859375,44.33811569213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,302.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.529296875,18000.0,0.0,0.0,0.0787363499402999,0.0,0.0,0.0,0.0,1.0,0.0034913585986942,0.0,0.0,0.0,0.0,0.0,0.0,0.0788449198007583,0.0998145416378974,-0.0209696236997842,0.0,7.990738959051669e-05,0.0,0.0,3.819810390472412,0.0,0.0,0.0,0.2687123119831085,4.0,0.0,1.0
828420,293.34332275390625,297.1499938964844,293.1499938964844,0.0053606666624546,-393.53997802734375,298.26092529296875,0.5442793369293213,0.050000000745058,0.0458535738289356,294.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5442793369293213,0.050000000745058,0.0482860244810581,293.3636779785156,297.1499938964844,293.1499938964844,0.0113804033026099,-511.4563903808594,303.0205383300781,0.5442793369293213,0.050000000745058,0.0356638915836811,293.2140197753906,297.1499938964844,293.1499938964844,0.0828741341829299,-2075.14990234375,304.1559143066406,0.7736071944236755,0.1379929333925247,0.1319011151790619,293.4319763183594,297.1499938964844,293.1499938964844,0.0027165364008396,-1030.191650390625,294.8920593261719,0.5442793369293213,0.050000000745058,0.2290481030941009,291.1603088378906,291.1499938964844,274.8321838378906,272.46368408203125,285.8267517089844,294.95489501953125,291.1605529785156,1.0,0.1670247167348861,0.887447714805603,0.887447714805603,1.0,1.0,-0.65434330701828,0.2970032095909118,0.3573400974273681,0.061283815652132,0.0,0.0,0.0414772406220436,25.43069076538086,25.0,2.1052398681640625,-3523.72265625,44.222015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673583984375,302.4607238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.556640625,18000.0,0.0,0.0,0.0786977857351303,0.0,0.0,0.0,0.0,1.0,0.0035122467670589,0.0,0.0,0.0,0.0,0.0,0.0,0.0786169171333313,0.0997999534010887,-0.0211830344051122,0.0,7.986824493855238e-05,0.0,0.0,3.8189456462860094,0.0,0.0,0.0,0.2687005996704101,4.0,0.0,1.0
