time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828480,293.3436279296875,297.1499938964844,293.1499938964844,0.0053305216133594,-391.6156005859375,298.2269287109375,0.5442708134651184,0.050000000745058,0.0458536408841609,294.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5442708134651184,0.050000000745058,0.0482860915362834,293.36602783203125,297.1499938964844,293.1499938964844,0.0112956902012228,-509.5555725097656,302.9772644042969,0.5442708134651184,0.050000000745058,0.0356639437377452,293.2137145996094,297.1499938964844,293.1499938964844,0.082296997308731,-2063.902587890625,304.1558837890625,0.7721924781799316,0.1372465193271637,0.1311932355165481,293.4326477050781,297.1499938964844,293.1499938964844,0.0026792576536536,-1016.09912109375,294.8419189453125,0.5442708134651184,0.050000000745058,0.2290484309196472,291.1609802246094,291.1499938964844,274.8314819335937,272.46014404296875,285.8277282714844,294.9577331542969,291.1612243652344,1.0,0.1669215261936187,0.8875481486320496,0.8875481486320496,1.0,1.0,-0.6534001231193542,0.2965826392173767,0.3568174540996551,0.0611635185778141,0.0,0.0,0.0406745746731758,25.425731658935547,25.0,1.9694232940673828,-3518.218017578125,44.107032775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,302.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.578125,18000.0,0.0,0.0,0.0786506682634353,0.0,0.0,0.0,0.0,1.0,0.0035343288909643,0.0,0.0,0.0,0.0,0.0,0.0,0.0783775374293327,0.0997863411903381,-0.0214088056236505,0.0,7.982042734511197e-05,0.0,0.0,3.818103790283203,0.0,0.0,0.0,0.2686884701251983,4.0,0.0,1.0
828540,293.34393310546875,297.1499938964844,293.1499938964844,0.0053004454821348,-389.6901245117188,298.19287109375,0.5442614555358887,0.050000000745058,0.0458537153899669,294.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.5442614555358887,0.050000000745058,0.0482861697673797,293.36834716796875,297.1499938964844,293.1499938964844,0.0112112304195761,-507.64105224609375,302.9336242675781,0.5442614555358887,0.050000000745058,0.0356639996170997,293.21337890625,297.1499938964844,293.1499938964844,0.0817235112190246,-2052.73779296875,304.1558532714844,0.7707843780517578,0.1365051120519638,0.1304900497198104,293.43328857421875,297.1499938964844,293.1499938964844,0.0026419092901051,-1001.9751586914062,294.7916564941406,0.5442614555358887,0.050000000745058,0.229048803448677,291.16162109375,291.1499938964844,274.8311767578125,272.4565734863281,285.8288879394531,294.96051025390625,291.161865234375,1.0,0.1668195277452469,0.8876485228538513,0.8876485228538513,1.0,1.0,-0.6524632573127747,0.296163946390152,0.3562993109226227,0.0610464327037334,0.0,0.0,0.0398311391472816,25.42103385925293,25.0,1.8274165391922,-3512.5810546875,43.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1703491210937,302.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0785927772521972,0.0,0.0,0.0,0.0,1.0,0.0035577020607888,0.0,0.0,0.0,0.0,0.0,0.0,0.0781259089708328,0.0997738316655159,-0.021647922694683,0.0,7.976167398737743e-05,0.0,0.0,3.817288398742676,0.0,0.0,0.0,0.2686758637428283,4.0,0.0,1.0
828600,293.34423828125,297.1499938964844,293.1499938964844,0.0052704792469739,-387.7660217285156,298.1587829589844,0.5442515015602112,0.050000000745058,0.0458537936210632,294.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.5442515015602112,0.050000000745058,0.0482862517237663,293.3706359863281,297.1499938964844,293.1499938964844,0.0111271487548947,-505.7154846191406,302.88970947265625,0.5442515015602112,0.050000000745058,0.0356640592217445,293.2130432128906,297.1499938964844,293.1499938964844,0.0811531767249107,-2041.64599609375,304.15582275390625,0.7693822383880615,0.135768175125122,0.1297910213470459,293.4339294433594,297.1499938964844,293.1499938964844,0.0026045572012662,-987.8449096679688,294.7413024902344,0.5442515015602112,0.050000000745058,0.2290491908788681,291.1622314453125,291.1499938964844,274.8312683105469,272.4529724121094,285.8302307128906,294.9632263183594,291.16241455078125,1.0,0.1667185127735138,0.8877488970756531,0.8877488970756531,1.0,1.0,-0.6515319347381592,0.295746773481369,0.3557851910591125,0.0609324462711811,0.0,0.0,0.0389559157192707,25.41653060913086,25.0,1.684105634689331,-3506.83935546875,43.88060760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728210449219,302.4159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.0785248726606369,0.0,0.0,0.0,0.0,1.0,0.0035820750053972,0.0,0.0,0.0,0.0,0.0,0.0,0.0778649374842643,0.0997623279690742,-0.0218973886221647,0.0,7.96927633928135e-05,0.0,0.0,3.8164994716644287,0.0,0.0,0.0,0.2686629593372345,4.0,0.0,1.0
828660,293.3445129394531,297.1499938964844,293.1499938964844,0.0052405763417482,-385.8405456542969,298.1246643066406,0.5442409515380859,0.050000000745058,0.0458538755774498,294.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5442409515380859,0.050000000745058,0.0482863374054431,293.3729248046875,297.1499938964844,293.1499938964844,0.0110433334484696,-503.77642822265625,302.84539794921875,0.5442409515380859,0.050000000745058,0.0356641225516796,293.21270751953125,297.1499938964844,293.1499938964844,0.0805866792798042,-2030.6416015625,304.1557922363281,0.7679880857467651,0.1350365579128265,0.1290969848632812,293.4345703125,297.1499938964844,293.1499938964844,0.0025671210605651,-973.6787109375,294.6907958984375,0.5442409515380859,0.050000000745058,0.2290495932102203,291.1627502441406,291.1499938964844,274.8316955566406,272.44940185546875,285.8317565917969,294.9659118652344,291.1629638671875,1.0,0.1666186153888702,0.8878518342971802,0.8878518342971802,1.0,1.0,-0.6506074070930481,0.295331597328186,0.355275809764862,0.0608220137655735,0.0,0.0,0.0380463898181915,25.4122314453125,25.0,1.5412189960479736,-3500.986083984375,43.76913833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758728027344,302.39990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.630859375,18000.0,0.0,0.0,0.0784447416663169,0.0,0.0,0.0,0.0,1.0,0.003607531543821,0.0,0.0,0.0,0.0,0.0,0.0,0.0775939002633094,0.0997519269585609,-0.0221580285578966,0.0,7.961144001455978e-05,0.0,0.0,3.8157401084899902,0.0,0.0,0.0,0.2686497271060943,4.0,0.0,1.0
828720,293.3447570800781,297.1499938964844,293.1499938964844,0.005210802424699,-383.9178466796875,298.0904846191406,0.5442301034927368,0.050000000745058,0.0458539575338363,294.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.5442301034927368,0.050000000745058,0.0482864268124103,293.3751525878906,297.1499938964844,293.1499938964844,0.0109599251300096,-501.8268127441406,302.8008117675781,0.5442301034927368,0.050000000745058,0.0356641896069049,293.2123718261719,297.1499938964844,293.1499938964844,0.0800234153866767,-2019.7125244140625,304.15576171875,0.7666009664535522,0.1343095600605011,0.1284072399139404,293.4351806640625,297.1499938964844,293.1499938964844,0.0025297130923718,-959.51904296875,294.6402282714844,0.5442301034927368,0.050000000745058,0.2290500104427337,291.16326904296875,291.1499938964844,274.8324890136719,272.44580078125,285.8334350585937,294.9685363769531,291.1634216308594,1.0,0.1665196269750595,0.887954831123352,0.887954831123352,1.0,1.0,-0.6496885418891907,0.2949179708957672,0.3547705709934234,0.0607148595154285,0.0,0.0,0.0371113196015358,25.4080810546875,25.0,1.4002068042755127,-3495.04638671875,43.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17938232421875,302.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.0783540979027748,0.0,0.0,0.0,0.0,1.0,0.003633786458522,0.0,0.0,0.0,0.0,0.0,0.0,0.0773156285285949,0.099742516875267,-0.0224268808960914,0.0,7.951945008244365e-05,0.0,0.0,3.815009117126465,0.0,0.0,0.0,0.2686362564563751,4.0,0.0,1.0
828780,293.34503173828125,297.1499938964844,293.1499938964844,0.0051811174489557,-381.99554443359375,298.0562744140625,0.5442189574241638,0.050000000745058,0.0458540432155132,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5442189574241638,0.050000000745058,0.0482865162193775,293.3773803710937,297.1499938964844,293.1499938964844,0.0108768595382571,-499.86529541015625,302.7558898925781,0.5442189574241638,0.050000000745058,0.0356642566621303,293.2120056152344,297.1499938964844,293.1499938964844,0.0794639661908149,-2008.8709716796875,304.1557312011719,0.7652226090431213,0.1335879266262054,0.1277225464582443,293.435791015625,297.1499938964844,293.1499938964844,0.0024922576267272,-945.3379516601562,294.58953857421875,0.5442189574241638,0.050000000745058,0.2290504425764084,291.1636962890625,291.1499938964844,274.83355712890625,272.44219970703125,285.83526611328125,294.9711303710937,291.1638488769531,1.0,0.1664216667413711,0.8880577683448792,0.8880577683448792,1.0,1.0,-0.6487764716148376,0.294506162405014,0.3542703092098236,0.0606114268302917,0.0,0.0,0.0361494496464729,25.40407943725586,25.0,1.263556718826294,-3489.014892578125,43.54939270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1833190917969,302.3662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0782512947916984,0.0,0.0,0.0,0.0,1.0,0.0036608830559998,0.0,0.0,0.0,0.0,0.0,0.0,0.0770298019051551,0.0997341349720954,-0.0227043330669403,0.0,7.941511285025626e-05,0.0,0.0,3.814308404922485,0.0,0.0,0.0,0.2686225771903991,4.0,0.0,1.0
828840,293.34527587890625,297.1499938964844,293.1499938964844,0.005151527468115,-380.0739440917969,298.0220642089844,0.5442076921463013,0.050000000745058,0.0458541326224803,294.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5442076921463013,0.050000000745058,0.0482866093516349,293.3795471191406,297.1499938964844,293.1499938964844,0.0107941944152116,-497.8930358886719,302.710693359375,0.5442076921463013,0.050000000745058,0.0356643237173557,293.211669921875,297.1499938964844,293.1499938964844,0.0789078176021575,-1998.1068115234373,304.1557006835937,0.7638522386550903,0.1328711062669754,0.1270423233509063,293.4363708496094,297.1499938964844,293.1499938964844,0.002454773755744,-931.142822265625,294.53875732421875,0.5442076921463013,0.050000000745058,0.229050874710083,291.16412353515625,291.1499938964844,274.8349609375,272.4385986328125,285.83721923828125,294.9736633300781,291.16424560546875,1.0,0.1663245558738708,0.888160765171051,0.888160765171051,1.0,1.0,-0.6478703618049622,0.2940958738327026,0.3537744879722595,0.0605116263031959,0.0,0.0,0.0351672582328319,25.400190353393555,25.0,1.1317782402038574,-3482.90966796875,43.44108963012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1875305175781,302.34869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.0781380906701088,0.0,0.0,0.0,0.0,1.0,0.0036886087618768,0.0,0.0,0.0,0.0,0.0,0.0,0.0767385214567184,0.0997266620397567,-0.0229881461709737,0.0,7.930022547952831e-05,0.0,0.0,3.813636064529419,0.0,0.0,0.0,0.2686087191104889,4.0,0.0,1.0
828900,293.3454895019531,297.1499938964844,293.1499938964844,0.0051220231689512,-378.1526489257813,297.98779296875,0.544196367263794,0.050000000745058,0.0458542183041572,294.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.544196367263794,0.050000000745058,0.0482866987586021,293.3817138671875,297.1499938964844,293.1499938964844,0.010711864568293,-495.9085083007813,302.6651306152344,0.544196367263794,0.050000000745058,0.0356643907725811,293.2113037109375,297.1499938964844,293.1499938964844,0.0783556774258613,-1987.4345703125,304.1556701660156,0.7624918222427368,0.1321599930524826,0.126367449760437,293.4369506835937,297.1499938964844,293.1499938964844,0.0024172400590032,-916.926025390625,294.4878845214844,0.544196367263794,0.050000000745058,0.2290513217449188,291.1644592285156,291.1499938964844,274.83660888671875,272.4349975585937,285.83935546875,294.97613525390625,291.1645812988281,1.0,0.1662284284830093,0.8882637023925781,0.8882637023925781,1.0,1.0,-0.6469714045524597,0.293687492609024,0.353283941745758,0.0604158490896225,0.0,0.0,0.0341638959944248,25.39641571044922,25.0,1.0042810440063477,-3476.723876953125,43.333927154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,302.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0780130177736282,0.0,0.0,0.0,0.0,1.0,0.0037169964052736,0.0,0.0,0.0,0.0,0.0,0.0,0.0764415562152862,0.0997201427817344,-0.0232785828411579,0.0,7.917329639894888e-05,0.0,0.0,3.812992811203003,0.0,0.0,0.0,0.2685947120189667,4.0,0.0,1.0
828960,293.345703125,297.1499938964844,293.1499938964844,0.0050926241092383,-376.23291015625,297.9535217285156,0.5441850423812866,0.050000000745058,0.0458543077111244,294.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5441850423812866,0.050000000745058,0.0482867918908596,293.38385009765625,297.1499938964844,293.1499938964844,0.0106299305334687,-493.9131164550781,302.6192932128906,0.5441850423812866,0.050000000745058,0.0356644615530967,293.2109375,297.1499938964844,293.1499938964844,0.0778072848916053,-1976.8487548828125,304.1556396484375,0.7611410617828369,0.1314543187618255,0.1256976276636123,293.4375305175781,297.1499938964844,293.1499938964844,0.0023796854075044,-902.69873046875,294.4369201660156,0.5441850423812866,0.050000000745058,0.2290517538785934,291.164794921875,291.1499938964844,274.8385009765625,272.4313659667969,285.8415832519531,294.9785461425781,291.1648864746094,1.0,0.1661331802606582,0.8883694410324097,0.8883694410324097,1.0,1.0,-0.6460791826248169,0.2932808995246887,0.3527983129024505,0.0603241473436355,0.0,0.0,0.0331442393362522,25.392728805541992,25.0,0.8780032992362976,-3470.470458984375,43.227821350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,302.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.0778775438666343,0.0,0.0,0.0,0.0,1.0,0.003745897905901,0.0,0.0,0.0,0.0,0.0,0.0,0.0761404484510421,0.0997144877910614,-0.0235740412026643,0.0,7.903580262791365e-05,0.0,0.0,3.8123779296875,0.0,0.0,0.0,0.2685806453227997,4.0,0.0,1.0
829020,293.3459167480469,297.1499938964844,293.1499938964844,0.0050633335486054,-374.3150329589844,297.9192199707031,0.5441738367080688,0.050000000745058,0.0458543933928012,294.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5441738367080688,0.050000000745058,0.048286885023117,293.3859558105469,297.1499938964844,293.1499938964844,0.0105484006926417,-491.9070739746094,302.5731811523437,0.5441738367080688,0.050000000745058,0.0356645286083221,293.2106018066406,297.1499938964844,293.1499938964844,0.077262669801712,-1966.3504638671875,304.1556091308594,0.7598002552986145,0.1307540535926818,0.1250329166650772,293.4380798339844,297.1499938964844,293.1499938964844,0.0023421209771186,-888.465576171875,294.3858642578125,0.5441738367080688,0.050000000745058,0.229052186012268,291.1650695800781,291.1499938964844,274.8406677246094,272.4277648925781,285.84393310546875,294.9809265136719,291.1651306152344,1.0,0.1660388112068176,0.8884751200675964,0.8884751200675964,1.0,1.0,-0.6451937556266785,0.2928760051727295,0.352317750453949,0.0602364987134933,0.0,0.0,0.0321113839745521,25.389116287231445,25.0,0.7539229393005371,-3464.156982421875,43.12275695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20123291015625,302.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.677734375,18000.0,0.0,0.0,0.0777323991060257,0.0,0.0,0.0,0.0,1.0,0.0037752240896224,0.0,0.0,0.0,0.0,0.0,0.0,0.0758361592888832,0.0997096821665763,-0.0238735247403383,0.0,7.888850086601451e-05,0.0,0.0,3.811791896820069,0.0,0.0,0.0,0.2685664892196655,4.0,0.0,1.0
829080,293.3460998535156,297.1499938964844,293.1499938964844,0.0050341393798589,-372.3982238769531,297.8848876953125,0.5441628694534302,0.050000000745058,0.0458544753491878,294.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.5441628694534302,0.050000000745058,0.0482869744300842,293.38800048828125,297.1499938964844,293.1499938964844,0.0104673923924565,-489.8931884765625,302.5267944335937,0.5441628694534302,0.050000000745058,0.0356645919382572,293.210205078125,297.1499938964844,293.1499938964844,0.0767215341329574,-1955.93408203125,304.15557861328125,0.7584690451622009,0.1300589889287948,0.1243730261921882,293.4385986328125,297.1499938964844,293.1499938964844,0.0023045253474265,-874.2185668945312,294.334716796875,0.5441628694534302,0.050000000745058,0.2290526032447815,291.165283203125,291.1499938964844,274.8429870605469,272.42413330078125,285.8464050292969,294.9832458496094,291.1653747558594,1.0,0.1659452319145202,0.8885807991027832,0.8885807991027832,1.0,1.0,-0.644314706325531,0.292472630739212,0.3518421053886413,0.0601529218256473,0.0,0.0,0.0310686808079481,25.385560989379883,25.0,0.6343892812728882,-3457.793701171875,43.01866912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,302.2738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.077578954398632,0.0,0.0,0.0,0.0,1.0,0.0038048694841563,0.0,0.0,0.0,0.0,0.0,0.0,0.0755297988653183,0.099705658853054,-0.0241758655756711,0.0,7.873277354519814e-05,0.0,0.0,3.811233520507813,0.0,0.0,0.0,0.2685523331165313,4.0,0.0,1.0
829140,293.3462829589844,297.1499938964844,293.1499938964844,0.0050050527788698,-370.4833984375,297.8505859375,0.5441521406173706,0.050000000745058,0.0458545610308647,294.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5441521406173706,0.050000000745058,0.048287060111761,293.3898010253906,297.1499938964844,293.1499938964844,0.0103883817791938,-487.9089050292969,302.4807434082031,0.5441521406173706,0.050000000745058,0.0356646589934825,293.2098388671875,297.1499938964844,293.1499938964844,0.0761848092079162,-1945.6177978515625,304.1555480957031,0.7571499347686768,0.1293703764677047,0.1237190812826156,293.4391174316406,297.1499938964844,293.1499938964844,0.002266926690936,-859.9688110351562,294.28350830078125,0.5441521406173706,0.050000000745058,0.2290530204772949,291.1654663085937,291.1499938964844,274.84552001953125,272.4205322265625,285.8489685058594,294.9855041503906,291.16552734375,1.0,0.1658525764942169,0.8886865377426147,0.8886865377426147,1.0,1.0,-0.6434436440467834,0.2920714318752289,0.3513722121715545,0.0600737035274505,0.0,0.0,0.0300168432295322,25.382057189941406,25.0,0.5176749229431152,-3451.3779296875,42.915714263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103576660156,302.2540588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0774164944887161,0.0,0.0,0.0,0.0,1.0,0.0038348268717527,0.0,0.0,0.0,0.0,0.0,0.0,0.0752215608954429,0.0997024551033973,-0.0244808942079544,0.0,7.856790034566075e-05,0.0,0.0,3.810704231262207,0.0,0.0,0.0,0.2685382068157196,4.0,0.0,1.0
829200,293.3464050292969,297.1499938964844,293.1499938964844,0.0049761068075895,-368.5727233886719,297.8162841796875,0.544141948223114,0.050000000745058,0.0458546392619609,294.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.544141948223114,0.050000000745058,0.0482871420681476,293.3912658691406,297.1499938964844,293.1499938964844,0.0103110764175653,-485.9479370117188,302.435302734375,0.544141948223114,0.050000000745058,0.0356647185981273,293.20947265625,297.1499938964844,293.1499938964844,0.0756521746516227,-1935.3953857421875,304.1554870605469,0.7558423280715942,0.1286882013082504,0.1230707019567489,293.4395751953125,297.1499938964844,293.1499938964844,0.0022293913643807,-845.7415161132812,294.2323303222656,0.544141948223114,0.050000000745058,0.2290534228086471,291.1656188964844,291.1499938964844,274.8482360839844,272.4169311523437,285.85162353515625,294.9877014160156,291.1656494140625,1.0,0.1657606959342956,0.8887922167778015,0.8887922167778015,1.0,1.0,-0.6425799131393433,0.2916722297668457,0.3509076833724975,0.0599984526634216,0.0,0.0,0.0289601851254701,25.378559112548828,25.0,0.4004109501838684,-3444.927978515625,42.81378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147216796875,302.2339172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.677734375,18000.0,0.0,0.0,0.0772474482655525,0.0,0.0,0.0,0.0,1.0,0.0038649654015898,0.0,0.0,0.0,0.0,0.0,0.0,0.074912779033184,0.0996999591588974,-0.0247871782630682,0.0,7.839634054107592e-05,0.0,0.0,3.81020188331604,0.0,0.0,0.0,0.2685241103172302,4.0,0.0,1.0
829260,293.3465270996094,297.1499938964844,293.1499938964844,0.0049473526887595,-366.6697998046875,297.78204345703125,0.5441325306892395,0.050000000745058,0.0458547100424766,294.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5441325306892395,0.050000000745058,0.0482872202992439,293.3925170898437,297.1499938964844,293.1499938964844,0.0102350553497672,-484.0006408691406,302.39019775390625,0.5441325306892395,0.050000000745058,0.0356647744774818,293.20904541015625,297.1499938964844,293.1499938964844,0.0751252174377441,-1925.2977294921875,304.15545654296875,0.7545508146286011,0.1280148327350616,0.1224298626184463,293.4399719238281,297.1499938964844,293.1499938964844,0.002191960113123,-831.5526733398438,294.18121337890625,0.5441325306892395,0.050000000745058,0.2290537804365158,291.16571044921875,291.1499938964844,274.85107421875,272.413330078125,285.8543395996094,294.9898376464844,291.1657409667969,1.0,0.1656697541475296,0.8889001607894897,0.8889001607894897,1.0,1.0,-0.6417261362075806,0.2912762761116028,0.3504498600959778,0.0599276646971702,0.0,0.0,0.0279006250202655,25.37500762939453,25.0,0.2790830433368683,-3438.449951171875,42.71309661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2188415527344,302.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0770716294646263,0.0,0.0,0.0,0.0,1.0,0.0038952524773776,0.0,0.0,0.0,0.0,0.0,0.0,0.0746039375662803,0.0996982306241989,-0.0250942967832088,0.0,7.821790495654568e-05,0.0,0.0,3.80972957611084,0.0,0.0,0.0,0.268510103225708,4.0,0.0,1.0
829320,293.3465576171875,297.1499938964844,293.1499938964844,0.0049188025295734,-364.7755432128906,297.7479248046875,0.5441245436668396,0.050000000745058,0.0458547733724117,294.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5441245436668396,0.050000000745058,0.048287283629179,293.3935546875,297.1499938964844,293.1499938964844,0.0101603604853153,-482.06878662109375,302.3453674316406,0.5441245436668396,0.050000000745058,0.0356648229062557,293.2086181640625,297.1499938964844,293.1499938964844,0.0746047496795654,-1915.3404541015625,304.1554260253906,0.7532778978347778,0.127352237701416,0.121797576546669,293.4403076171875,297.1499938964844,293.1499938964844,0.0021546024363487,-817.390869140625,294.1301574707031,0.5441245436668396,0.050000000745058,0.2290540933609008,291.165771484375,291.1499938964844,274.85406494140625,272.40972900390625,285.8570861816406,294.9917907714844,291.1658020019531,1.0,0.1655796617269516,0.889008104801178,0.889008104801178,1.0,1.0,-0.64088374376297,0.2908842265605926,0.3499994874000549,0.0598611570894718,0.0,0.0,0.0268420539796352,25.371301651000977,25.0,0.1418811082839965,-3431.97216796875,42.61368560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2227478027344,302.1925964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.0768910124897956,0.0,0.0,0.0,0.0,1.0,0.0039255847223103,0.0,0.0,0.0,0.0,0.0,0.0,0.0742961391806602,0.0996972396969795,-0.0254011042416095,0.0,7.803460175637156e-05,0.0,0.0,3.809286832809448,0.0,0.0,0.0,0.2684962153434753,4.0,0.0,1.0
829380,293.3465576171875,297.1499938964844,293.1499938964844,0.0048905191943049,-362.89453125,297.7139587402344,0.544119119644165,0.050000000745058,0.0458548180758953,294.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.544119119644165,0.050000000745058,0.0482873320579528,293.3943786621094,297.1499938964844,293.1499938964844,0.0100871585309505,-480.1578063964844,302.30096435546875,0.544119119644165,0.050000000745058,0.0356648564338684,293.2081298828125,297.1499938964844,293.1499938964844,0.0740944296121597,-1905.593994140625,304.1553649902344,0.7520336508750916,0.1267053037881851,0.1211782023310661,293.4405517578125,297.1499938964844,293.1499938964844,0.0021173804998397,-803.2804565429688,294.0792236328125,0.544119119644165,0.050000000745058,0.2290543019771576,291.165771484375,291.1499938964844,274.85711669921875,272.4061279296875,285.8597106933594,294.993408203125,291.165771484375,1.0,0.1654905974864959,0.8891160488128662,0.8891160488128662,1.0,1.0,-0.6400582790374756,0.290498673915863,0.3495596051216125,0.0597994923591613,0.0,0.0,0.0257894657552242,25.36725616455078,25.0,-0.0363153629004955,-3425.525146484375,42.515995025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2262878417969,302.17144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.0767060667276382,0.0,0.0,0.0,0.0,1.0,0.0039558783173561,0.0,0.0,0.0,0.0,0.0,0.0,0.0739905089139938,0.0996971726417541,-0.0257066655904054,0.0,7.784690387779847e-05,0.0,0.0,3.808882713317871,0.0,0.0,0.0,0.2684825360774994,4.0,0.0,1.0
829440,293.346435546875,297.1499938964844,293.1499938964844,0.0048625078052282,-361.0275268554688,297.68017578125,0.5441166162490845,0.050000000745058,0.0458548367023468,294.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16571044921875,0.5441166162490845,0.050000000745058,0.0482873506844043,293.39508056640625,297.1499938964844,293.1499938964844,0.0100150667130947,-478.2588806152344,302.2568054199219,0.5441166162490845,0.050000000745058,0.0356648750603199,293.2076110839844,297.1499938964844,293.1499938964844,0.0735960155725479,-1896.091796875,304.1552734375,0.7508224844932556,0.1260745823383331,0.1205736845731735,293.44073486328125,297.1499938964844,293.1499938964844,0.0020803001243621,-789.2244873046875,294.0284118652344,0.5441166162490845,0.050000000745058,0.2290544062852859,291.16571044921875,291.1499938964844,274.8602905273437,272.40252685546875,285.8622436523437,294.9947509765625,291.1656494140625,1.0,0.165402665734291,0.8892239332199097,0.8892239332199097,1.0,1.0,-0.6392524242401123,0.2901209592819214,0.3491314649581909,0.0597426891326904,0.0,0.0,0.0247503835707902,25.36278343200684,25.0,-0.2594327330589294,-3419.138427734375,42.42020797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295227050781,302.15008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.64453125,18000.0,0.0,0.0,0.0765181332826614,0.0,0.0,0.0,0.0,1.0,0.0039859884418547,0.0,0.0,0.0,0.0,0.0,0.0,0.0736888945102691,0.0996983423829078,-0.0260094497352838,0.0,7.765617192490026e-05,0.0,0.0,3.808531045913696,0.0,0.0,0.0,0.2684691250324249,4.0,0.0,1.0
829500,293.34625244140625,297.1499938964844,293.1499938964844,0.0048348088748753,-359.177734375,297.6465759277344,0.5441172122955322,0.050000000745058,0.0458548367023468,294.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1655578613281,0.5441172122955322,0.050000000745058,0.0482873506844043,293.3956298828125,297.1499938964844,293.1499938964844,0.009943931363523,-476.368896484375,302.2127990722656,0.5441172122955322,0.050000000745058,0.0356648713350296,293.2070007324219,297.1499938964844,293.1499938964844,0.0731113776564598,-1886.869140625,304.1552124023437,0.7496484518051147,0.1254611611366272,0.1199860796332359,293.4407958984375,297.1499938964844,293.1499938964844,0.0020434081088751,-775.2412719726562,293.97772216796875,0.5441172122955322,0.050000000745058,0.2290543913841247,291.16552734375,291.1499938964844,274.8634948730469,272.3989562988281,285.8647155761719,294.9958190917969,291.1654357910156,1.0,0.1653160899877548,0.8893318772315979,0.8893318772315979,1.0,1.0,-0.6384689211845398,0.2897524237632751,0.3487164974212646,0.0596907511353492,0.0,0.0,0.0237351134419441,25.357887268066406,25.0,-0.5066789388656616,-3412.84912109375,42.326622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322692871094,302.1286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.0763280689716339,0.0,0.0,0.0,0.0,1.0,0.004015696235001,0.0,0.0,0.0,0.0,0.0,0.0,0.0733940675854682,0.0997012555599212,-0.0263071935623884,0.0,7.746328628854826e-05,0.0,0.0,3.808255195617676,0.0,0.0,0.0,0.268456220626831,4.0,0.0,1.0
829560,293.34600830078125,297.1499938964844,293.1499938964844,0.0048073567450046,-357.34063720703125,297.6131286621094,0.5441199541091919,0.050000000745058,0.0458548180758953,294.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5441199541091919,0.050000000745058,0.0482873320579528,293.3961486816406,297.1499938964844,293.1499938964844,0.0098735457286238,-474.48236083984375,302.1688232421875,0.5441199541091919,0.050000000745058,0.0356648564338684,293.2063903808594,297.1499938964844,293.1499938964844,0.072638139128685,-1877.878662109375,304.1551208496094,0.7485047578811646,0.124861940741539,0.1194125041365623,293.4408264160156,297.1499938964844,293.1499938964844,0.0020066255237907,-761.300537109375,293.9271240234375,0.5441199541091919,0.050000000745058,0.2290543019771576,291.1652526855469,291.1499938964844,274.86676025390625,272.3954162597656,285.8671569824219,294.9967956542969,291.1651306152344,1.0,0.1652308404445648,0.8894424438476562,0.8894424438476562,1.0,1.0,-0.6377038955688477,0.2893916964530945,0.3483121991157532,0.0596426911652088,0.0,0.0,0.0227478053420782,25.35271644592285,25.0,-0.7404740452766418,-3406.676025390625,42.23497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345886230469,302.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6015625,18000.0,0.0,0.0,0.0761374831199646,0.0,0.0,0.0,0.0,1.0,0.0040448387153446,0.0,0.0,0.0,0.0,0.0,0.0,0.0731076225638389,0.0997058674693107,-0.0265982449054718,0.0,7.726986223133281e-05,0.0,0.0,3.8080554008483887,0.0,0.0,0.0,0.2684438526630401,4.0,0.0,1.0
829620,293.3456726074219,297.1499938964844,293.1499938964844,0.0047801486216485,-355.5160217285156,297.5798645019531,0.5441242456436157,0.050000000745058,0.0458547882735729,294.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5441242456436157,0.050000000745058,0.0482872985303401,293.3966369628906,297.1499938964844,293.1499938964844,0.0098038790747523,-472.59857177734375,302.1248474121094,0.5441242456436157,0.050000000745058,0.0356648340821266,293.20574951171875,297.1499938964844,293.1499938964844,0.0721752494573593,-1869.0994873046875,304.155029296875,0.7473883032798767,0.1242756769061088,0.1188517659902572,293.4407653808594,297.1499938964844,293.1499938964844,0.0019699661061167,-747.406982421875,293.8766174316406,0.5441242456436157,0.050000000745058,0.2290541529655456,291.1648864746094,291.1499938964844,274.8700256347656,272.391845703125,285.8695983886719,294.9976806640625,291.16473388671875,1.0,0.165146917104721,0.8895530700683594,0.8895530700683594,1.0,1.0,-0.6369559168815613,0.2890382409095764,0.3479176759719848,0.0595977343618869,0.0,0.0,0.0217914767563343,25.34736633300781,25.0,-0.9407997131347656,-3400.63330078125,42.14516830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,302.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.57421875,18000.0,0.0,0.0,0.0759475976228714,0.0,0.0,0.0,0.0,1.0,0.0040732836350798,0.0,0.0,0.0,0.0,0.0,0.0,0.0728306546807289,0.099711924791336,-0.0268812701106071,0.0,7.707715121796355e-05,0.0,0.0,3.8079237937927246,0.0,0.0,0.0,0.2684320509433746,4.0,0.0,1.0
829680,293.3453369140625,297.1499938964844,293.1499938964844,0.0047531430609524,-353.70086669921875,297.5467224121094,0.5441295504570007,0.050000000745058,0.0458547510206699,294.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5441295504570007,0.050000000745058,0.0482872575521469,293.3970947265625,297.1499938964844,293.1499938964844,0.0097348615527153,-470.7154846191406,302.0808410644531,0.5441295504570007,0.050000000745058,0.0356648042798042,293.205078125,297.1499938964844,293.1499938964844,0.0717208907008171,-1860.4957275390625,304.1549377441406,0.7462943196296692,0.1237003803253173,0.1183017939329147,293.440673828125,297.1499938964844,293.1499938964844,0.001933384919539,-733.5430908203125,293.82623291015625,0.5441295504570007,0.050000000745058,0.2290539741516113,291.1644897460937,291.1499938964844,274.8733215332031,272.3883056640625,285.8720092773437,294.9985046386719,291.1643371582031,1.0,0.1650642156600952,0.8896636366844177,0.8896636366844177,1.0,1.0,-0.6362221837043762,0.2886910438537597,0.3475311398506164,0.0595549754798412,0.0,0.0,0.0208647679537534,25.3419189453125,25.0,-1.1035256385803225,-3394.716552734375,42.0569953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2378234863281,302.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.546875,18000.0,0.0,0.0,0.0757593885064125,0.0,0.0,0.0,0.0,1.0,0.0041010132990777,0.0,0.0,0.0,0.0,0.0,0.0,0.0725628957152366,0.0997190028429031,-0.0271561071276664,0.0,7.688615005463362e-05,0.0,0.0,3.8078441619873047,0.0,0.0,0.0,0.2684207558631897,4.0,0.0,1.0
829740,293.3449401855469,297.1499938964844,293.1499938964844,0.0047263596206903,-351.8965759277344,297.51373291015625,0.5441356897354126,0.050000000745058,0.0458547063171863,294.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5441356897354126,0.050000000745058,0.0482872128486633,293.39752197265625,297.1499938964844,293.1499938964844,0.0096664782613515,-468.8329162597656,302.0368347167969,0.5441356897354126,0.050000000745058,0.0356647707521915,293.20440673828125,297.1499938964844,293.1499938964844,0.0712757781147956,-1852.0804443359373,304.15484619140625,0.7452243566513062,0.1231369227170944,0.1177634671330452,293.4405517578125,297.1499938964844,293.1499938964844,0.001896912464872,-719.7202758789062,293.7759094238281,0.5441356897354126,0.050000000745058,0.2290537506341934,291.1640625,291.1499938964844,274.8765563964844,272.3847961425781,285.8743591308594,294.999267578125,291.16387939453125,1.0,0.1649829447269439,0.8897742629051208,0.8897742629051208,1.0,1.0,-0.635503888130188,0.2883508205413818,0.3471530675888061,0.0595141425728797,0.0,0.0,0.0199730489403009,25.336410522460938,25.0,-1.222920298576355,-3388.946533203125,41.97061920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386779785156,302.045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.51953125,18000.0,0.0,0.0,0.0755741745233535,0.0,0.0,0.0,0.0,1.0,0.0041278591379523,0.0,0.0,0.0,0.0,0.0,0.0,0.0723058506846427,0.0997269675135612,-0.0274211186915636,0.0,7.669817568967119e-05,0.0,0.0,3.8078134059906006,0.0,0.0,0.0,0.2684100568294525,4.0,0.0,1.0
829800,293.3445129394531,297.1499938964844,293.1499938964844,0.0046997689642012,-350.1010437011719,297.4808959960937,0.5441423058509827,0.050000000745058,0.0458546578884124,295.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5441423058509827,0.050000000745058,0.0482871644198894,293.39794921875,297.1499938964844,293.1499938964844,0.0095987012609839,-466.9499816894531,301.9927673339844,0.5441423058509827,0.050000000745058,0.0356647334992885,293.2037048339844,297.1499938964844,293.1499938964844,0.0708381161093711,-1843.818359375,304.15478515625,0.7441736459732056,0.1225833222270011,0.1172346994280815,293.4403686523437,297.1499938964844,293.1499938964844,0.0018605223158374,-705.9281005859375,293.72564697265625,0.5441423058509827,0.050000000745058,0.2290535122156143,291.1636047363281,291.1499938964844,274.8797607421875,272.3812866210937,285.876708984375,295.0,291.1634216308594,1.0,0.164902925491333,0.8898848295211792,0.8898848295211792,1.0,1.0,-0.6347983479499817,0.2880165576934814,0.3467817902565002,0.0594744309782981,0.0,0.0,0.019112667068839,25.33089256286621,25.0,-1.3075186014175415,-3383.310302734375,41.885780334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2390441894531,302.02593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.494140625,18000.0,0.0,0.0,0.0753926783800125,0.0,0.0,0.0,0.0,1.0,0.0041538821533322,0.0,0.0,0.0,0.0,0.0,0.0,0.0720584914088249,0.0997354388236999,-0.027676947414875,0.0,7.651398482266814e-05,0.0,0.0,3.807814836502075,0.0,0.0,0.0,0.2683998346328735,4.0,0.0,1.0
829860,293.34405517578125,297.1499938964844,293.1499938964844,0.0046733729541301,-348.3144836425781,297.4481811523437,0.5441492795944214,0.050000000745058,0.0458546057343483,295.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5441492795944214,0.050000000745058,0.0482871085405349,293.3983459472656,297.1499938964844,293.1499938964844,0.0095314914360642,-465.06585693359375,301.9486694335937,0.5441492795944214,0.050000000745058,0.0356646962463855,293.2030029296875,297.1499938964844,293.1499938964844,0.0704089328646659,-1835.728759765625,304.1546936035156,0.743144690990448,0.1220408454537391,0.1167167723178863,293.440185546875,297.1499938964844,293.1499938964844,0.0018242119112983,-692.16552734375,293.6755065917969,0.5441492795944214,0.050000000745058,0.229053258895874,291.1631164550781,291.1499938964844,274.8829040527344,272.3778076171875,285.8789978027344,295.0007019042969,291.1629333496094,1.0,0.1648243814706802,0.8899965882301331,0.8899965882301331,1.0,1.0,-0.634107232093811,0.2876891493797302,0.3464180827140808,0.0594358555972576,0.0,0.0,0.0182894170284271,25.32539749145508,25.0,-1.355573296546936,-3377.830810546875,41.80269241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,302.0067443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.470703125,18000.0,0.0,0.0,0.0752165243029594,0.0,0.0,0.0,0.0,1.0,0.0041789063252508,0.0,0.0,0.0,0.0,0.0,0.0,0.0718223974108696,0.0997443199157714,-0.0279219187796115,0.0,7.633521454408765e-05,0.0,0.0,3.807847261428833,0.0,0.0,0.0,0.2683901786804199,4.0,0.0,1.0
829920,293.3435974121094,297.1499938964844,293.1499938964844,0.0046471245586872,-346.5336303710937,297.41558837890625,0.5441563725471497,0.050000000745058,0.0458545573055744,295.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5441563725471497,0.050000000745058,0.0482870563864707,293.39874267578125,297.1499938964844,293.1499938964844,0.0094648171216249,-463.1795349121094,301.904541015625,0.5441563725471497,0.050000000745058,0.0356646552681922,293.2023010253906,297.1499938964844,293.1499938964844,0.0699862316250801,-1827.7728271484373,304.15460205078125,0.742132306098938,0.1215071827173233,0.1162073016166687,293.4399719238281,297.1499938964844,293.1499938964844,0.0017879366641864,-678.4154663085938,293.6254272460937,0.5441563725471497,0.050000000745058,0.2290530055761337,291.1626281738281,291.1499938964844,274.8859558105469,272.3743591308594,285.8811950683594,295.0013732910156,291.1624450683594,1.0,0.1647470444440841,0.8901083469390869,0.8901083469390869,1.0,1.0,-0.6334273815155029,0.2873671948909759,0.3460601568222046,0.0593977868556976,0.0,0.0,0.0174963697791099,25.319942474365234,25.0,-1.3795839548110962,-3372.48388671875,41.72101974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382507324219,301.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0750456824898719,0.0,0.0,0.0,0.0,1.0,0.004203098360449,0.0,0.0,0.0,0.0,0.0,0.0,0.0715955793857574,0.0997533276677131,-0.0281577464193105,0.0,7.616182847414166e-05,0.0,0.0,3.807897329330444,0.0,0.0,0.0,0.2683809697628021,4.0,0.0,1.0
829980,293.3431091308594,297.1499938964844,293.1499938964844,0.0046210521832108,-344.7604675292969,297.38311767578125,0.5441635251045227,0.050000000745058,0.0458545051515102,295.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5441635251045227,0.050000000745058,0.0482870005071163,293.39910888671875,297.1499938964844,293.1499938964844,0.0093987071886658,-461.2921142578125,301.8603515625,0.5441635251045227,0.050000000745058,0.035664614289999,293.2015991210937,297.1499938964844,293.1499938964844,0.0695706233382225,-1819.9619140625,304.1545104980469,0.7411379218101501,0.1209830865263938,0.1157070696353912,293.43975830078125,297.1499938964844,293.1499938964844,0.0017517406959086,-664.694580078125,293.575439453125,0.5441635251045227,0.050000000745058,0.2290527373552322,291.1621398925781,291.1499938964844,274.8888854980469,272.3709411621094,285.8833312988281,295.00201416015625,291.1619567871094,1.0,0.1646710485219955,0.890220046043396,0.890220046043396,1.0,1.0,-0.6327598094940186,0.2870512008666992,0.3457086086273193,0.0593603663146495,0.0,0.0,0.0167365912348032,25.31454467773437,25.0,-1.3815560340881348,-3367.282958984375,41.64088821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371520996094,301.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.42578125,18000.0,0.0,0.0,0.0748814195394516,0.0,0.0,0.0,0.0,1.0,0.0042263609357178,0.0,0.0,0.0,0.0,0.0,0.0,0.0713788494467735,0.099762387573719,-0.0283835381269454,0.0,7.599512173328549e-05,0.0,0.0,3.807962656021118,0.0,0.0,0.0,0.2683722078800201,4.0,0.0,1.0
830040,293.34259033203125,297.1499938964844,293.1499938964844,0.0045951413922011,-342.9940490722656,297.3507995605469,0.5441707372665405,0.050000000745058,0.045854452997446,295.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5441707372665405,0.050000000745058,0.0482869446277618,293.39947509765625,297.1499938964844,293.1499938964844,0.0093331756070256,-459.4041137695313,301.816162109375,0.5441707372665405,0.050000000745058,0.0356645733118057,293.2008972167969,297.1499938964844,293.1499938964844,0.069161370396614,-1812.28173828125,304.1544494628906,0.7401597499847412,0.1204678043723106,0.1152151972055435,293.43951416015625,297.1499938964844,293.1499938964844,0.0017156068934127,-650.996337890625,293.5255432128906,0.5441707372665405,0.050000000745058,0.2290524840354919,291.16168212890625,291.1499938964844,274.8916931152344,272.3675231933594,285.8854064941406,295.00262451171875,291.1614685058594,1.0,0.164596289396286,0.8903318047523499,0.8903318047523499,1.0,1.0,-0.6321033835411072,0.2867405116558075,0.345362901687622,0.0593236796557903,0.0,0.0,0.0160069987177848,25.3092098236084,25.0,-1.3685117959976196,-3362.21923828125,41.56217193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356262207031,301.9520263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.404296875,18000.0,0.0,0.0,0.0747240036725997,0.0,0.0,0.0,0.0,1.0,0.004248768556863,0.0,0.0,0.0,0.0,0.0,0.0,0.0711712762713432,0.0997713729739189,-0.0286000967025756,0.0,7.583536353195086e-05,0.0,0.0,3.808037281036377,0.0,0.0,0.0,0.2683638632297516,4.0,0.0,1.0
830100,293.3420715332031,297.1499938964844,293.1499938964844,0.004569387063384,-341.234130859375,297.3185729980469,0.5441780090332031,0.050000000745058,0.0458544008433818,295.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5441780090332031,0.050000000745058,0.0482868924736976,293.3998107910156,297.1499938964844,293.1499938964844,0.0092681981623172,-457.5150451660156,301.7719421386719,0.5441780090332031,0.050000000745058,0.0356645323336124,293.2001953125,297.1499938964844,293.1499938964844,0.0687589943408966,-1804.7412109375,304.15435791015625,0.7391989231109619,0.1199618875980377,0.1147323101758956,293.4392395019531,297.1499938964844,293.1499938964844,0.0016795308329164,-637.3190307617188,293.4757080078125,0.5441780090332031,0.050000000745058,0.2290522158145904,291.16119384765625,291.1499938964844,274.8943786621094,272.3641357421875,285.8873596191406,295.0032043457031,291.1610107421875,1.0,0.1645228713750839,0.8904435634613037,0.8904435634613037,1.0,1.0,-0.6314589977264404,0.2864353060722351,0.3450236618518829,0.0592882931232452,0.0,0.0,0.0153094800189137,25.30394172668457,25.0,-1.341310739517212,-3357.30224609375,41.484962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2336730957031,301.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.0745743960142135,0.0,0.0,0.0,0.0,1.0,0.004270258359611,0.0,0.0,0.0,0.0,0.0,0.0,0.0709733366966247,0.0997802317142486,-0.028806896880269,0.0,7.56835361244157e-05,0.0,0.0,3.808120012283325,0.0,0.0,0.0,0.2683559358119964,4.0,0.0,1.0
830160,293.341552734375,297.1499938964844,293.1499938964844,0.0045438003726303,-339.4815368652344,297.2864990234375,0.5441854000091553,0.050000000745058,0.0458543449640274,295.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5441854000091553,0.050000000745058,0.0482868365943431,293.4001159667969,297.1499938964844,293.1499938964844,0.0092037823051214,-455.6253356933594,301.72772216796875,0.5441854000091553,0.050000000745058,0.0356644913554191,293.1994934082031,297.1499938964844,293.1499938964844,0.0683630183339119,-1797.331298828125,304.154296875,0.738254189491272,0.1194649115204811,0.1142578348517417,293.43896484375,297.1499938964844,293.1499938964844,0.0016435285797342,-623.6687622070312,293.4259948730469,0.5441854000091553,0.050000000745058,0.2290519475936889,291.1607360839844,291.1499938964844,274.8968505859375,272.3608093261719,285.88922119140625,295.00372314453125,291.1605529785156,1.0,0.1644506901502609,0.8905569911003113,0.8905569911003113,1.0,1.0,-0.6308257579803467,0.2861350476741791,0.3446907103061676,0.0592547208070755,0.0,0.0,0.0146412616595625,25.29874038696289,25.0,-1.307642102241516,-3352.523193359375,41.4091682434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2313537597656,301.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.353515625,18000.0,0.0,0.0,0.0744326934218406,0.0,0.0,0.0,0.0,1.0,0.0042909155599772,0.0,0.0,0.0,0.0,0.0,0.0,0.0707840919494628,0.099788911640644,-0.0290048196911811,0.0,7.553971954621375e-05,0.0,0.0,3.808204650878906,0.0,0.0,0.0,0.2683485448360443,4.0,0.0,1.0
