time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830220,293.34100341796875,297.1499938964844,293.1499938964844,0.004518340807408,-337.73468017578125,297.2545471191406,0.5441928505897522,0.050000000745058,0.0458542928099632,295.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.5441928505897522,0.050000000745058,0.0482867769896984,293.4004211425781,297.1499938964844,293.1499938964844,0.0091398740187287,-453.7351379394531,301.6834716796875,0.5441928505897522,0.050000000745058,0.0356644503772258,293.19879150390625,297.1499938964844,293.1499938964844,0.0679743960499763,-1790.07080078125,304.1542358398437,0.7373263835906982,0.118977203965187,0.1137921884655952,293.43865966796875,297.1499938964844,293.1499938964844,0.0016075209714472,-610.0176391601562,293.3763122558594,0.5441928505897522,0.050000000745058,0.2290516793727874,291.16021728515625,291.1499938964844,274.8991394042969,272.35748291015625,285.8910217285156,295.0042419433594,291.15997314453125,1.0,0.1643798053264618,0.8906704187393188,0.8906704187393188,1.0,1.0,-0.6302043199539185,0.2858400046825409,0.3443643152713775,0.0592229068279266,0.0,0.0,0.0140121607109904,25.293601989746094,25.0,-1.7963403463363647,-3345.336669921875,41.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,301.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0742988586425781,0.0,0.0,0.0,0.0,1.0,0.0043195197358727,0.0,0.0,0.0,0.0,0.0,0.0,0.0704585239291191,0.0997361242771148,-0.0292776003479957,0.0,7.540389196947217e-05,0.0,0.0,3.8058321475982666,0.0,0.0,0.0,0.2683294415473938,4.0,0.0,1.0
830280,293.3404541015625,297.1499938964844,293.1499938964844,0.0044931001029908,-336.0077819824219,297.2223815917969,0.5442004799842834,0.050000000745058,0.0458542369306087,295.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.5442004799842834,0.050000000745058,0.0482867211103439,293.4007263183594,297.1499938964844,293.1499938964844,0.0090768532827496,-451.8666076660156,301.6390991210937,0.5442004799842834,0.050000000745058,0.0356644056737422,293.1980895996094,297.1499938964844,293.1499938964844,0.0675963461399078,-1783.0286865234375,304.1541442871094,0.7364134192466736,0.1184978783130645,0.1133343875408172,293.4383544921875,297.1499938964844,293.1499938964844,0.0015715066110715,-596.3787841796875,293.32623291015625,0.5442004799842834,0.050000000745058,0.229051411151886,291.1591491699219,291.1499938964844,274.9012451171875,272.35418701171875,285.8926696777344,295.00469970703125,291.1584777832031,1.0,0.1643100678920745,0.8907838463783264,0.8907838463783264,1.0,1.0,-0.6295933127403259,0.2855495810508728,0.3440437018871307,0.0591925308108329,0.0,0.0,0.0135041680186986,25.288515090942383,25.0,-3.979249000549317,-3334.673583984375,41.26181411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2263488769531,301.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0741677731275558,0.0,0.0,0.0,0.0,1.0,0.0043631307780742,0.0,0.0,0.0,0.0,0.0,0.0,0.0699328780174255,0.0996226221323013,-0.0296897459775209,0.0,7.527086563641205e-05,0.0,0.0,3.800857782363892,0.0,0.0,0.0,0.2682973146438598,4.0,0.0,1.0
830340,293.3398742675781,297.1499938964844,293.1499938964844,0.0044684219174087,-334.33416748046875,297.18963623046875,0.5442082285881042,0.050000000745058,0.0458541810512542,295.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5442082285881042,0.050000000745058,0.0482866615056991,293.4010009765625,297.1499938964844,293.1499938964844,0.0090153766795992,-450.0528564453125,301.59442138671875,0.5442082285881042,0.050000000745058,0.0356643609702587,293.1973876953125,297.1499938964844,293.1499938964844,0.067234456539154,-1776.3199462890625,304.154052734375,0.7355167865753174,0.1180277168750763,0.1128852069377899,293.43804931640625,297.1499938964844,293.1499938964844,0.001535826944746,-582.8973999023438,293.2751159667969,0.5442082285881042,0.050000000745058,0.2290511280298233,291.15673828125,291.1499938964844,274.903076171875,272.3509521484375,285.8941955566406,295.005126953125,291.1554260253906,1.0,0.1642415523529052,0.890897274017334,0.890897274017334,1.0,1.0,-0.6289937496185303,0.2852643430233001,0.3437294363975525,0.0591636300086975,0.0,0.0,0.0132928770035505,25.28347396850586,25.0,-6.956665992736816,-3325.330078125,41.19019317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247314453125,301.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.10546875,18000.0,0.0,0.0,0.0740333199501037,0.0,0.0,0.0,0.0,1.0,0.0044079758226871,0.0,0.0,0.0,0.0,0.0,0.0,0.0694747492671012,0.0995835661888122,-0.0301088150590658,0.0,7.513440505135804e-05,0.0,0.0,3.798692226409912,0.0,0.0,0.0,0.2682729661464691,4.0,0.0,1.0
830400,293.3392639160156,297.1499938964844,293.1499938964844,0.004444177262485,-332.69500732421875,297.15655517578125,0.5442162752151489,0.050000000745058,0.0458541214466095,295.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.5442162752151489,0.050000000745058,0.048286598175764,293.4012756347656,297.1499938964844,293.1499938964844,0.0089549096301198,-448.2649230957031,301.5495300292969,0.5442162752151489,0.050000000745058,0.0356643162667751,293.1966552734375,297.1499938964844,293.1499938964844,0.0668836757540702,-1769.8363037109375,304.1539611816406,0.734636664390564,0.1175669282674789,0.1124447137117385,293.43768310546875,297.1499938964844,293.1499938964844,0.0015004544984549,-569.5439453125,293.22332763671875,0.5442162752151489,0.050000000745058,0.2290508300065994,291.1533508300781,291.1499938964844,274.9046630859375,272.3477478027344,285.8955993652344,295.0054931640625,291.152099609375,1.0,0.1641742438077926,0.8910107016563416,0.8910107016563416,1.0,1.0,-0.6284058094024658,0.2849843502044678,0.343421459197998,0.0591360963881015,0.0,0.0,0.013404568657279,25.278461456298828,25.0,-7.576798915863037,-3323.034423828125,41.11996841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236633300781,301.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.857421875,18000.0,0.0,0.0,0.0738955289125442,0.0,0.0,0.0,0.0,1.0,0.0044298898428678,0.0,0.0,0.0,0.0,0.0,0.0,0.0694087892770767,0.0997205823659896,-0.0303117930889129,0.0,7.499456842197105e-05,0.0,0.0,3.803668260574341,0.0,0.0,0.0,0.268280029296875,4.0,0.0,1.0
830460,293.3386535644531,297.1499938964844,293.1499938964844,0.0044197193346917,-331.0207214355469,297.1241149902344,0.5442246198654175,0.050000000745058,0.0458540618419647,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5442246198654175,0.050000000745058,0.048286534845829,293.40155029296875,297.1499938964844,293.1499938964844,0.0088938819244503,-446.4215393066406,301.5047912597656,0.5442246198654175,0.050000000745058,0.0356642678380012,293.1959533691406,297.1499938964844,293.1499938964844,0.0665315017104148,-1763.314453125,304.15386962890625,0.7337738871574402,0.1171157881617546,0.112013354897499,293.4373474121094,297.1499938964844,293.1499938964844,0.001464866567403,-556.07763671875,293.1723937988281,0.5442246198654175,0.050000000745058,0.2290505319833755,291.1509704589844,291.1499938964844,274.9059753417969,272.3446044921875,285.8968505859375,295.0057983398437,291.1505432128906,1.0,0.1641081720590591,0.8911252617835999,0.8911252617835999,1.0,1.0,-0.6278299689292908,0.2847099304199219,0.3431200683116913,0.0591099336743354,0.0,0.0,0.0135908862575888,25.27346611022949,25.0,-4.5867414474487305,-3325.806640625,41.05118179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221069335937,301.7951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.994140625,18000.0,0.0,0.0,0.0737651735544204,0.0,0.0,0.0,0.0,1.0,0.0044272425584495,0.0,0.0,0.0,0.0,0.0,0.0,0.0696322098374366,0.0999199375510215,-0.0302877314388752,0.0,7.486227696062997e-05,0.0,0.0,3.811517000198364,0.0,0.0,0.0,0.268306016921997,4.0,0.0,1.0
830520,293.3380126953125,297.1499938964844,293.1499938964844,0.0043949740938842,-329.2953796386719,297.093017578125,0.5442332029342651,0.050000000745058,0.0458539985120296,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5442332029342651,0.050000000745058,0.0482864677906036,293.4017944335937,297.1499938964844,293.1499938964844,0.008832024410367,-444.4992980957031,301.4604797363281,0.5442332029342651,0.050000000745058,0.0356642194092273,293.1952514648437,297.1499938964844,293.1499938964844,0.0661718621850013,-1756.6295166015625,304.15380859375,0.7329275608062744,0.1166737824678421,0.1115907356142997,293.4369812011719,297.1499938964844,293.1499938964844,0.0014291845727711,-542.528564453125,293.1234436035156,0.5442332029342651,0.050000000745058,0.2290502190589904,291.1507873535156,291.1499938964844,274.9070129394531,272.3414611816406,285.8979187011719,295.0060729980469,291.1511535644531,1.0,0.1640432924032211,0.8912398219108582,0.8912398219108582,1.0,1.0,-0.6272658109664917,0.2844409048557281,0.3428249061107635,0.0590849071741104,0.0,0.0,0.0135667221620678,25.26849365234375,25.0,-0.769023597240448,-3326.494384765625,40.98377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,301.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0736533626914024,0.0,0.0,0.0,0.0,1.0,0.0044228327460587,0.0,0.0,0.0,0.0,0.0,0.0,0.0697472169995307,0.0999950468540191,-0.0302478242665529,0.0,7.474879384972155e-05,0.0,0.0,3.814659118652344,0.0,0.0,0.0,0.2683191001415252,4.0,0.0,1.0
830580,293.33740234375,297.1499938964844,293.1499938964844,0.0043703499250113,-327.5639038085937,297.06268310546875,0.5442420244216919,0.050000000745058,0.0458539351820945,295.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5442420244216919,0.050000000745058,0.0482864007353782,293.40203857421875,297.1499938964844,293.1499938964844,0.008770428597927,-442.5537109375,301.4164123535156,0.5442420244216919,0.050000000745058,0.0356641709804534,293.19451904296875,297.1499938964844,293.1499938964844,0.0658131316304206,-1749.95751953125,304.1537780761719,0.7320972681045532,0.1162406653165817,0.1111767664551734,293.4366149902344,297.1499938964844,293.1499938964844,0.0013937504263594,-529.0556640625,293.0755920410156,0.5442420244216919,0.050000000745058,0.2290498912334442,291.15185546875,291.1499938964844,274.9076843261719,272.3384094238281,285.8988342285156,295.0063171386719,291.1522521972656,1.0,0.1639796197414398,0.8913543820381165,0.8913543820381165,1.0,1.0,-0.6267131567001343,0.2841772735118866,0.34253591299057,0.0590608716011047,0.0,0.0,0.0133359748870134,25.2635555267334,25.0,0.7104814052581787,-3322.056640625,40.91775894165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149963378906,301.8100891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.359375,18000.0,0.0,0.0,0.0735607966780662,0.0,0.0,0.0,0.0,1.0,0.0044333897531032,0.0,0.0,0.0,0.0,0.0,0.0,0.0695775896310806,0.0999237746000289,-0.0303461886942386,0.0,7.465486123692244e-05,0.0,0.0,3.811874866485596,0.0,0.0,0.0,0.2683078646659851,4.0,0.0,1.0
830640,293.3367614746094,297.1499938964844,293.1499938964844,0.0043457532301545,-325.84136962890625,297.0321960449219,0.5442509055137634,0.050000000745058,0.0458538681268692,295.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5442509055137634,0.050000000745058,0.0482863299548625,293.4022827148437,297.1499938964844,293.1499938964844,0.0087094632908701,-440.6257019042969,301.3721923828125,0.5442509055137634,0.050000000745058,0.0356641188263893,293.1938171386719,297.1499938964844,293.1499938964844,0.0654662251472473,-1743.5274658203125,304.1537170410156,0.7312818169593811,0.115816131234169,0.110770933330059,293.43621826171875,297.1499938964844,293.1499938964844,0.0013579855440184,-515.4746704101562,293.02734375,0.5442509055137634,0.050000000745058,0.2290495634078979,291.15234375,291.1499938964844,274.9080505371094,272.3353881835937,285.8995666503906,295.00653076171875,291.1522216796875,1.0,0.1639171242713928,0.8914690017700195,0.8914690017700195,1.0,1.0,-0.626171350479126,0.2839187681674957,0.3422525823116302,0.0590375959873199,0.0,0.0,0.0131292324513196,25.25867080688477,25.0,-0.3612094521522522,-3315.147216796875,40.853057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21063232421875,301.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.85546875,18000.0,0.0,0.0,0.0734786316752433,0.0,0.0,0.0,0.0,1.0,0.0044563757255673,0.0,0.0,0.0,0.0,0.0,0.0,0.0692657083272934,0.0998236909508705,-0.0305579844862222,0.0,7.457147148670629e-05,0.0,0.0,3.807688236236572,0.0,0.0,0.0,0.2682870626449585,4.0,0.0,1.0
830700,293.3360900878906,297.1499938964844,293.1499938964844,0.0043217148631811,-324.16949462890625,297.00115966796875,0.5442599058151245,0.050000000745058,0.0458538010716438,295.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5442599058151245,0.050000000745058,0.0482862628996372,293.4024963378906,297.1499938964844,293.1499938964844,0.0086498698219656,-438.7453002929688,301.3276672363281,0.5442599058151245,0.050000000745058,0.0356640703976154,293.193115234375,297.1499938964844,293.1499938964844,0.0651338398456573,-1737.3931884765625,304.1536560058594,0.730481743812561,0.1154005378484726,0.1103735119104385,293.4358215332031,297.1499938964844,293.1499938964844,0.0013226200826466,-502.0685424804688,292.9781188964844,0.5442599058151245,0.050000000745058,0.2290492355823516,291.15155029296875,291.1499938964844,274.9080505371094,272.3323974609375,285.90008544921875,295.0066833496094,291.15106201171875,1.0,0.1638558357954025,0.8915835618972778,0.8915835618972778,1.0,1.0,-0.6256407499313354,0.2836656272411346,0.3419751226902008,0.0590150021016597,0.0,0.0,0.0130993304774165,25.25383186340332,25.0,-1.880281925201416,-3310.543701171875,40.78970718383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20672607421875,301.7590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.466796875,18000.0,0.0,0.0,0.0734005495905876,0.0,0.0,0.0,0.0,1.0,0.0044760997407138,0.0,0.0,0.0,0.0,0.0,0.0,0.0690779760479927,0.0998163446784019,-0.0307383630424737,0.0,7.449222903233021e-05,0.0,0.0,3.8070805072784415,0.0,0.0,0.0,0.2682773172855377,4.0,0.0,1.0
830760,293.33544921875,297.1499938964844,293.1499938964844,0.0042978939600288,-322.5106506347656,296.9700622558594,0.5442690849304199,0.050000000745058,0.0458537340164184,295.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5442690849304199,0.050000000745058,0.0482861921191215,293.4027099609375,297.1499938964844,293.1499938964844,0.008590786717832,-436.8669128417969,301.2830810546875,0.5442690849304199,0.050000000745058,0.0356640182435512,293.1923828125,297.1499938964844,293.1499938964844,0.0648089349269867,-1731.406005859375,304.153564453125,0.7296974062919617,0.1149942278861999,0.1099846810102462,293.4354248046875,297.1499938964844,293.1499938964844,0.0012873657979071,-488.7052917480469,292.9286804199219,0.5442690849304199,0.050000000745058,0.2290489077568054,291.1504211425781,291.1499938964844,274.9076538085937,272.3294677734375,285.9004211425781,295.0068054199219,291.1501159667969,1.0,0.1637957245111465,0.8916992545127869,0.8916992545127869,1.0,1.0,-0.6251215934753418,0.28341805934906,0.3417035043239593,0.0589930303394794,0.0,0.0,0.0131894862279295,25.249021530151367,25.0,-1.4714977741241455,-3310.37353515625,40.72770690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030639648437,301.7552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.720703125,18000.0,0.0,0.0,0.0733277648687362,0.0,0.0,0.0,0.0,1.0,0.0044800983741879,0.0,0.0,0.0,0.0,0.0,0.0,0.0691371485590934,0.0999118983745575,-0.0307747554033994,0.0,7.441835623467341e-05,0.0,0.0,3.8107118606567374,0.0,0.0,0.0,0.2682867348194122,4.0,0.0,1.0
830820,293.3347473144531,297.1499938964844,293.1499938964844,0.0042740367352962,-320.8329772949219,296.93963623046875,0.5442785024642944,0.050000000745058,0.045853666961193,295.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5442785024642944,0.050000000745058,0.0482861176133155,293.4029235839844,297.1499938964844,293.1499938964844,0.0085315201431512,-434.94915771484375,301.2386474609375,0.5442785024642944,0.050000000745058,0.0356639623641967,293.1916809082031,297.1499938964844,293.1499938964844,0.0644840821623802,-1725.4111328125,304.15350341796875,0.7289289832115173,0.1145970672369003,0.1096045300364494,293.4350280761719,297.1499938964844,293.1499938964844,0.0012521299067884,-475.32861328125,292.8801574707031,0.5442785024642944,0.050000000745058,0.2290485650300979,291.1502380371094,291.1499938964844,274.9068298339844,272.3266296386719,285.9005126953125,295.0068359375,291.1504211425781,1.0,0.1637367755174636,0.8918149471282959,0.8918149471282959,1.0,1.0,-0.6246139407157898,0.2831761240959167,0.3414378464221954,0.0589715279638767,0.0,0.0,0.0131997400894761,25.24422836303711,25.0,0.3191420137882232,-3310.6416015625,40.66705703735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,301.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.0732669234275817,0.0,0.0,0.0,0.0,1.0,0.0044779805466532,0.0,0.0,0.0,0.0,0.0,0.0,0.0692227184772491,0.0999784991145134,-0.0307557824999094,0.0,7.435661245835945e-05,0.0,0.0,3.813390254974365,0.0,0.0,0.0,0.2682959735393524,4.0,0.0,1.0
830880,293.3340759277344,297.1499938964844,293.1499938964844,0.0042500612325966,-319.1346435546875,296.90985107421875,0.544288158416748,0.050000000745058,0.0458535961806774,295.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.544288158416748,0.050000000745058,0.0482860431075096,293.40313720703125,297.1499938964844,293.1499938964844,0.0084721278399229,-432.9989013671875,301.19439697265625,0.544288158416748,0.050000000745058,0.0356639064848423,293.19097900390625,297.1499938964844,293.1499938964844,0.0641608983278274,-1719.4437255859375,304.1534729003906,0.7281755805015564,0.1142086088657379,0.1092326343059539,293.4346008300781,297.1499938964844,293.1499938964844,0.0012167186941951,-461.8721008300781,292.83251953125,0.544288158416748,0.050000000745058,0.2290482074022293,291.15093994140625,291.1499938964844,274.9056091308594,272.32379150390625,285.900390625,295.0068664550781,291.1513061523437,1.0,0.1636789590120315,0.8919306397438049,0.8919306397438049,1.0,1.0,-0.624117374420166,0.282939612865448,0.3411777317523956,0.058950275182724,0.0,0.0,0.0130664436146616,25.23945426940918,25.0,1.269251585006714,-3307.789794921875,40.607688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943664550781,301.7622375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.201171875,18000.0,0.0,0.0,0.0732195377349853,0.0,0.0,0.0,0.0,1.0,0.0044842865318059,0.0,0.0,0.0,0.0,0.0,0.0,0.0691327974200248,0.0999465808272361,-0.0308137815445661,0.0,7.430852565448731e-05,0.0,0.0,3.812150239944458,0.0,0.0,0.0,0.2682903110980987,4.0,0.0,1.0
830940,293.3333740234375,297.1499938964844,293.1499938964844,0.0042264517396688,-317.4638366699219,296.880126953125,0.544297993183136,0.050000000745058,0.0458535254001617,295.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.544297993183136,0.050000000745058,0.0482859686017036,293.4033508300781,297.1499938964844,293.1499938964844,0.0084136286750435,-431.0685424804688,301.1500549316406,0.544297993183136,0.050000000745058,0.0356638506054878,293.1902770996094,297.1499938964844,293.1499938964844,0.0638471692800521,-1713.6644287109375,304.1534118652344,0.7274379134178162,0.1138292178511619,0.1088694036006927,293.4341735839844,297.1499938964844,293.1499938964844,0.001181618659757,-448.54107666015625,292.7847900390625,0.544297993183136,0.050000000745058,0.2290478497743606,291.1515197753906,291.1499938964844,274.9039611816406,272.321044921875,285.9000244140625,295.0068054199219,291.1514892578125,1.0,0.1636223196983337,0.892046332359314,0.892046332359314,1.0,1.0,-0.6236322522163391,0.2827088236808777,0.3409234285354614,0.0589292161166667,0.0,0.0,0.0129063166677951,25.234703063964844,25.0,0.302297443151474,-3302.27490234375,40.54966354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1897888183594,301.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.6796875,18000.0,0.0,0.0,0.0731813535094261,0.0,0.0,0.0,0.0,1.0,0.0045021483674645,0.0,0.0,0.0,0.0,0.0,0.0,0.0688883960247039,0.0998647436499595,-0.0309763438999652,0.0,7.426977390423417e-05,0.0,0.0,3.8087563514709473,0.0,0.0,0.0,0.2682735323905945,4.0,0.0,1.0
831000,293.3326721191406,297.1499938964844,293.1499938964844,0.0042031239718198,-315.8217163085937,296.8500366210937,0.5443080067634583,0.050000000745058,0.0458534508943557,295.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5443080067634583,0.050000000745058,0.0482858903706073,293.403564453125,297.1499938964844,293.1499938964844,0.0083560002967715,-429.16741943359375,301.10546875,0.5443080067634583,0.050000000745058,0.0356637947261333,293.1895446777344,297.1499938964844,293.1499938964844,0.0635464116930961,-1708.145751953125,304.1533203125,0.726715087890625,0.1134586632251739,0.1085144355893135,293.4337463378906,297.1499938964844,293.1499938964844,0.0011465384159237,-435.2340698242188,292.7363586425781,0.5443080067634583,0.050000000745058,0.2290474772453308,291.1510925292969,291.1499938964844,274.9017944335937,272.318359375,285.8993835449219,295.0067138671875,291.1507263183594,1.0,0.1635667979717254,0.8921620845794678,0.8921620845794678,1.0,1.0,-0.6231581568717957,0.2824836373329162,0.3406745493412018,0.0589081309735775,0.0,0.0,0.0128716509789228,25.22997665405273,25.0,-1.231852889060974,-3298.237548828125,40.492923736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185791015625,301.7211608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.0731459036469459,0.0,0.0,0.0,0.0,1.0,0.0045188181102275,0.0,0.0,0.0,0.0,0.0,0.0,0.0687202140688896,0.0998471900820732,-0.0311269834637641,0.0,7.423379429383203e-05,0.0,0.0,3.807807922363281,0.0,0.0,0.0,0.2682645320892334,4.0,0.0,1.0
831060,293.3319396972656,297.1499938964844,293.1499938964844,0.0041800271719694,-314.1972351074219,296.8197937011719,0.5443181991577148,0.050000000745058,0.0458533763885498,295.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5443181991577148,0.050000000745058,0.0482858121395111,293.4037780761719,297.1499938964844,293.1499938964844,0.0082989074289798,-427.27447509765625,301.06072998046875,0.5443181991577148,0.050000000745058,0.0356637351214885,293.1888427734375,297.1499938964844,293.1499938964844,0.0632552430033683,-1702.8145751953125,304.1532592773437,0.7260087132453918,0.11309764534235,0.1081684231758117,293.43328857421875,297.1499938964844,293.1499938964844,0.0011115376837551,-421.96234130859375,292.68756103515625,0.5443181991577148,0.050000000745058,0.2290471047163009,291.150146484375,291.1499938964844,274.899169921875,272.31573486328125,285.8984680175781,295.006591796875,291.1498413085937,1.0,0.1635124832391739,0.8922786712646484,0.8922786712646484,1.0,1.0,-0.622696042060852,0.2822645008563995,0.3404315412044525,0.0588870458304882,0.0,0.0,0.0129604404792189,25.225261688232425,25.0,-1.3361470699310305,-3298.234619140625,40.43755340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1822509765625,301.71661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.0731133893132209,0.0,0.0,0.0,0.0,1.0,0.0045219319872558,0.0,0.0,0.0,0.0,0.0,0.0,0.0687740370631218,0.0999289751052856,-0.0311549343168735,0.0,7.420079782605171e-05,0.0,0.0,3.81091046333313,0.0,0.0,0.0,0.2682726979255676,4.0,0.0,1.0
831120,293.3312072753906,297.1499938964844,293.1499938964844,0.0041570262983441,-312.5677185058594,296.7900390625,0.5443286895751953,0.050000000745058,0.0458532981574535,295.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5443286895751953,0.050000000745058,0.0482857301831245,293.40399169921875,297.1499938964844,293.1499938964844,0.0082418983802199,-425.3568420410156,301.0160827636719,0.5443286895751953,0.050000000745058,0.0356636755168437,293.1881408691406,297.1499938964844,293.1499938964844,0.0629660710692405,-1697.5150146484375,304.1531982421875,0.7253174185752869,0.1127455458045005,0.1078307852149009,293.4328308105469,297.1499938964844,293.1499938964844,0.0010766821214929,-408.7330627441406,292.6393737792969,0.5443286895751953,0.050000000745058,0.2290467172861099,291.1497802734375,291.1499938964844,274.8960266113281,272.31317138671875,285.89727783203125,295.0063781738281,291.14990234375,1.0,0.1634592711925506,0.8923952579498291,0.8923952579498291,1.0,1.0,-0.6222450137138367,0.2820510864257812,0.3401939272880554,0.0588656701147556,0.0,0.0,0.013012696057558,25.22055435180664,25.0,0.0347204804420471,-3299.490234375,40.38345336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786193847656,301.7261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0730887725949287,0.0,0.0,0.0,0.0,1.0,0.0045168651267886,0.0,0.0,0.0,0.0,0.0,0.0,0.0688980966806411,0.100007526576519,-0.0311094298958778,0.0,7.41758121876046e-05,0.0,0.0,3.814069986343384,0.0,0.0,0.0,0.2682844698429107,4.0,0.0,1.0
831180,293.3304443359375,297.1499938964844,293.1499938964844,0.004133990034461,-310.9230651855469,296.760986328125,0.5443394184112549,0.050000000745058,0.0458532199263572,295.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5443394184112549,0.050000000745058,0.0482856482267379,293.4042053222656,297.1499938964844,293.1499938964844,0.0081848166882991,-423.4079284667969,300.9716491699219,0.5443394184112549,0.050000000745058,0.035663615912199,293.1874084472656,297.1499938964844,293.1499938964844,0.062679037451744,-1692.24853515625,304.15313720703125,0.7246429920196533,0.1124029830098152,0.1075022667646408,293.432373046875,297.1499938964844,293.1499938964844,0.0010417860466986,-395.47564697265625,292.5921325683594,0.5443394184112549,0.050000000745058,0.2290463298559188,291.1503601074219,291.1499938964844,274.8923645019531,272.3106689453125,285.89581298828125,295.0061340332031,291.1506652832031,1.0,0.1634072512388229,0.8925119042396545,0.8925119042396545,1.0,1.0,-0.6218061447143555,0.2818439602851867,0.3399622142314911,0.0588440224528312,0.0,0.0,0.0129312016069889,25.215850830078125,25.0,1.0214900970458984,-3298.146484375,40.33073043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746520996094,301.7301330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0730756595730781,0.0,0.0,0.0,0.0,1.0,0.0045177186839282,0.0,0.0,0.0,0.0,0.0,0.0,0.0688748583197593,0.0999924391508102,-0.031117582693696,0.0,7.416250446112826e-05,0.0,0.0,3.81355357170105,0.0,0.0,0.0,0.2682830393314361,4.0,0.0,1.0
831240,293.3296813964844,297.1499938964844,293.1499938964844,0.0041110576130449,-309.2857666015625,296.7320861816406,0.544350266456604,0.050000000745058,0.0458531379699707,295.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.544350266456604,0.050000000745058,0.0482855625450611,293.4044189453125,297.1499938964844,293.1499938964844,0.008128173649311,-421.4623107910156,300.9271545410156,0.544350266456604,0.050000000745058,0.0356635525822639,293.18670654296875,297.1499938964844,293.1499938964844,0.0624000765383243,-1687.1396484375,304.153076171875,0.7239831686019897,0.1120690330862999,0.1071819067001342,293.431884765625,297.1499938964844,293.1499938964844,0.0010068282717838,-382.19873046875,292.5449523925781,0.544350266456604,0.050000000745058,0.2290459275245666,291.15093994140625,291.1499938964844,274.8881530761719,272.3082275390625,285.89404296875,295.0058288574219,291.1509704589844,1.0,0.1633563190698623,0.8926284909248352,0.8926284909248352,1.0,1.0,-0.6213781237602234,0.2816425561904907,0.339735597372055,0.0588217563927173,0.0,0.0,0.0128115955740213,25.21116065979004,25.0,0.3498953282833099,-3294.249267578125,40.27925109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1707458496094,301.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48828125,18000.0,0.0,0.0,0.0730694830417633,0.0,0.0,0.0,0.0,1.0,0.0045290077105164,0.0,0.0,0.0,0.0,0.0,0.0,0.0687028244137764,0.0999223813414573,-0.0312195569276809,0.0,7.415623986162245e-05,0.0,0.0,3.810713291168213,0.0,0.0,0.0,0.2682705819606781,4.0,0.0,1.0
831300,293.32891845703125,297.1499938964844,293.1499938964844,0.004088569432497,-307.6884155273437,296.7028503417969,0.5443613529205322,0.050000000745058,0.0458530560135841,295.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.5443613529205322,0.050000000745058,0.0482854768633842,293.40460205078125,297.1499938964844,293.1499938964844,0.0080725718289613,-419.55218505859375,300.8824462890625,0.5443613529205322,0.050000000745058,0.0356634892523288,293.1860046386719,297.1499938964844,293.1499938964844,0.0621342696249485,-1682.2908935546875,304.1529846191406,0.7233394384384155,0.1117443740367889,0.1068703308701515,293.431396484375,297.1499938964844,293.1499938964844,0.0009721685200929,-369.0483703613281,292.49713134765625,0.5443613529205322,0.050000000745058,0.2290455102920532,291.1506042480469,291.1499938964844,274.8833312988281,272.3058776855469,285.8919372558594,295.0054931640625,291.1502990722656,1.0,0.1633065640926361,0.8927450776100159,0.8927450776100159,1.0,1.0,-0.6209618449211121,0.2814473509788513,0.3395144939422607,0.058798860758543,0.0,0.0,0.0127976508811116,25.206483840942383,25.0,-1.1408541202545166,-3291.28857421875,40.22909927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1673889160156,301.7010803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.326171875,18000.0,0.0,0.0,0.0730651095509529,0.0,0.0,0.0,0.0,1.0,0.0045407800935208,0.0,0.0,0.0,0.0,0.0,0.0,0.0685759261250495,0.0999010801315307,-0.0313251577317714,0.0,7.415179425152019e-05,0.0,0.0,3.809689521789551,0.0,0.0,0.0,0.2682631909847259,4.0,0.0,1.0
831360,293.3280944824219,297.1499938964844,293.1499938964844,0.0040663350373506,-306.11102294921875,296.6734619140625,0.5443726181983948,0.050000000745058,0.0458529740571975,295.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5443726181983948,0.050000000745058,0.0482853911817073,293.4048156738281,297.1499938964844,293.1499938964844,0.0080175204202532,-417.6524353027344,300.8375549316406,0.5443726181983948,0.050000000745058,0.0356634259223938,293.1852722167969,297.1499938964844,293.1499938964844,0.061878215521574,-1677.6309814453125,304.1529235839844,0.7227118611335754,0.1114291548728942,0.1065675541758537,293.430908203125,297.1499938964844,293.1499938964844,0.0009376112138852,-355.94158935546875,292.44891357421875,0.5443726181983948,0.050000000745058,0.229045107960701,291.1497497558594,291.1499938964844,274.8779602050781,272.3035888671875,285.8895263671875,295.00506591796875,291.1494445800781,1.0,0.1632579714059829,0.8928625583648682,0.8928625583648682,1.0,1.0,-0.6205572485923767,0.2812584042549133,0.3392988443374634,0.0587752126157283,0.0,0.0,0.0129054076969623,25.20181465148925,25.0,-1.334198236465454,-3292.260009765625,40.180267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,301.7002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.681640625,18000.0,0.0,0.0,0.0730618238449096,0.0,0.0,0.0,0.0,1.0,0.0045393551699817,0.0,0.0,0.0,0.0,0.0,0.0,0.0686650201678276,0.0999771952629089,-0.031312171369791,0.0,7.414846186293289e-05,0.0,0.0,3.8126256465911865,0.0,0.0,0.0,0.2682726979255676,4.0,0.0,1.0
831420,293.3273010253906,297.1499938964844,293.1499938964844,0.0040441765449941,-304.5286865234375,296.64459228515625,0.5443841814994812,0.050000000745058,0.0458528883755207,295.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5443841814994812,0.050000000745058,0.0482853017747402,293.4049987792969,297.1499938964844,293.1499938964844,0.0079625127837061,-415.72857666015625,300.7927551269531,0.5443841814994812,0.050000000745058,0.0356633588671684,293.1845703125,297.1499938964844,293.1499938964844,0.061625100672245,-1673.0191650390625,304.1528625488281,0.7221004366874695,0.1111231297254562,0.1062734946608543,293.4303894042969,297.1499938964844,293.1499938964844,0.0009031474473886,-342.8605651855469,292.4012756347656,0.5443841814994812,0.050000000745058,0.2290446758270263,291.1493835449219,291.1499938964844,274.8719482421875,272.3013610839844,285.8867492675781,295.0046081542969,291.14947509765625,1.0,0.1632104963064193,0.8929799795150757,0.8929799795150757,1.0,1.0,-0.6201642751693726,0.2810757160186767,0.3390885591506958,0.0587506331503391,0.0,0.0,0.012986222282052,25.1971435546875,25.0,-0.0602221004664897,-3294.646484375,40.13273620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,301.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0730648264288902,0.0,0.0,0.0,0.0,1.0,0.0045292829163372,0.0,0.0,0.0,0.0,0.0,0.0,0.0688326656818389,0.1000544726848602,-0.0312218088656663,0.0,7.415151048917323e-05,0.0,0.0,3.815793514251709,0.0,0.0,0.0,0.2682863175868988,4.0,0.0,1.0
831480,293.32647705078125,297.1499938964844,293.1499938964844,0.0040219598449766,-302.9310913085937,296.6163330078125,0.5443958640098572,0.050000000745058,0.0458528026938438,295.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5443958640098572,0.050000000745058,0.0482852086424827,293.4052124023437,297.1499938964844,293.1499938964844,0.0079074101522564,-413.7747802734375,300.7481384277344,0.5443958640098572,0.050000000745058,0.035663291811943,293.183837890625,297.1499938964844,293.1499938964844,0.0613742247223854,-1668.44189453125,304.1528015136719,0.7215043902397156,0.1108259707689285,0.1059878394007682,293.42987060546875,297.1499938964844,293.1499938964844,0.0008685868233442,-329.7332458496094,292.3544921875,0.5443958640098572,0.050000000745058,0.2290442436933517,291.1498718261719,291.1499938964844,274.86529541015625,272.2992248535156,285.8836364746094,295.00408935546875,291.150146484375,1.0,0.1631641238927841,0.893097460269928,0.893097460269928,1.0,1.0,-0.6197824478149414,0.2808991968631744,0.3388832807540893,0.0587249137461185,0.0,0.0,0.0129503458738327,25.19247436523437,25.0,0.9088041186332704,-3294.798095703125,40.086456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584167480469,301.7228698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0730769261717796,0.0,0.0,0.0,0.0,1.0,0.0045241084881126,0.0,0.0,0.0,0.0,0.0,0.0,0.0688729807734489,0.1000485345721244,-0.0311755537986755,0.0,7.416379230562598e-05,0.0,0.0,3.815699815750122,0.0,0.0,0.0,0.2682884037494659,4.0,0.0,1.0
831540,293.3256530761719,297.1499938964844,293.1499938964844,0.0040000020526349,-301.3515014648437,296.5882873535156,0.5444077849388123,0.050000000745058,0.0458527170121669,295.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5444077849388123,0.050000000745058,0.0482851192355155,293.4053955078125,297.1499938964844,293.1499938964844,0.0078529091551899,-411.8299255371094,300.7035217285156,0.5444077849388123,0.050000000745058,0.0356632247567176,293.1831359863281,297.1499938964844,293.1499938964844,0.0611316449940204,-1664.02294921875,304.1527099609375,0.7209247946739197,0.1105380281805992,0.1057109981775283,293.4293518066406,297.1499938964844,293.1499938964844,0.0008342285291291,-316.68505859375,292.307861328125,0.5444077849388123,0.050000000745058,0.2290438115596771,291.150390625,291.1499938964844,274.85797119140625,272.2971496582031,285.8801574707031,295.0035095214844,291.1504211425781,1.0,0.1631188988685608,0.8932148814201355,0.8932148814201355,1.0,1.0,-0.6194124221801758,0.2807291150093078,0.3386833071708679,0.0586980059742927,0.0,0.0,0.012868296355009,25.18781280517578,25.0,0.2548454999923706,-3292.357666015625,40.04148864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,301.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.0730955675244331,0.0,0.0,0.0,0.0,1.0,0.004529149737209,0.0,0.0,0.0,0.0,0.0,0.0,0.0687619894742965,0.0999830812215805,-0.0312210917472839,0.0,7.418270979542285e-05,0.0,0.0,3.813113212585449,0.0,0.0,0.0,0.2682789862155914,4.0,0.0,1.0
831600,293.3247985839844,297.1499938964844,293.1499938964844,0.0039783101528882,-299.79864501953125,296.5599365234375,0.5444197654724121,0.050000000745058,0.0458526276051998,295.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5444197654724121,0.050000000745058,0.0482850261032581,293.40557861328125,297.1499938964844,293.1499938964844,0.0077991262078285,-409.9097595214844,300.6586608886719,0.5444197654724121,0.050000000745058,0.035663153976202,293.1824035644531,297.1499938964844,293.1499938964844,0.0609015524387359,-1659.8486328125,304.15264892578125,0.7203607559204102,0.1102590262889862,0.10544253885746,293.4288330078125,297.1499938964844,293.1499938964844,0.000799894798547,-303.6566467285156,292.2606201171875,0.5444197654724121,0.050000000745058,0.2290433645248413,291.1501159667969,291.1499938964844,274.8500061035156,272.2951354980469,285.8763122558594,295.0028991699219,291.1497802734375,1.0,0.163074791431427,0.8933323621749878,0.8933323621749878,1.0,1.0,-0.6190535426139832,0.2805652618408203,0.3384882509708404,0.0586696788668632,0.0,0.0,0.0128859151154756,25.18316078186035,25.0,-1.1588634252548218,-3290.85791015625,39.997779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524963378906,301.7053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.0731151774525642,0.0,0.0,0.0,0.0,1.0,0.0045343125239014,0.0,0.0,0.0,0.0,0.0,0.0,0.0686967447400093,0.0999640375375747,-0.0312672927975654,0.0,7.420260953949764e-05,0.0,0.0,3.812259435653688,0.0,0.0,0.0,0.2682746052742004,4.0,0.0,1.0
831660,293.3239440917969,297.1499938964844,293.1499938964844,0.0039569372311234,-298.27130126953125,296.53143310546875,0.5444321036338806,0.050000000745058,0.0458525344729423,295.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5444321036338806,0.050000000745058,0.0482849292457103,293.40576171875,297.1499938964844,293.1499938964844,0.0077459812164306,-408.0047607421875,300.6136169433594,0.5444321036338806,0.050000000745058,0.0356630831956863,293.18170166015625,297.1499938964844,293.1499938964844,0.0606816634535789,-1655.8695068359375,304.1525573730469,0.7198137044906616,0.1099895238876342,0.1051829829812049,293.42828369140625,297.1499938964844,293.1499938964844,0.0007657648529857,-290.7098083496094,292.21295166015625,0.5444321036338806,0.050000000745058,0.2290429174900055,291.14923095703125,291.1499938964844,274.84149169921875,272.29302978515625,285.87213134765625,295.002197265625,291.14892578125,1.0,0.1630318462848663,0.893450140953064,0.893450140953064,1.0,1.0,-0.618706464767456,0.2804072797298431,0.3382992148399353,0.0586417056620121,0.0,0.0,0.0130259515717625,25.178512573242188,25.0,-1.4159152507781982,-3293.025634765625,39.955379486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,301.7091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0731352940201759,0.0,0.0,0.0,0.0,1.0,0.0045272321440279,0.0,0.0,0.0,0.0,0.0,0.0,0.0688338130712509,0.1000371277332305,-0.0312033221125602,0.0,7.422302587656304e-05,0.0,0.0,3.815145492553711,0.0,0.0,0.0,0.2682860195636749,4.0,0.0,1.0
831720,293.32305908203125,297.1499938964844,293.1499938964844,0.0039356714114546,-296.7425537109375,296.50341796875,0.5444449186325073,0.050000000745058,0.0458524413406848,295.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5444449186325073,0.050000000745058,0.0482848286628723,293.40594482421875,297.1499938964844,293.1499938964844,0.0076929749920964,-406.0810546875,300.5687255859375,0.5444449186325073,0.050000000745058,0.0356630086898803,293.18096923828125,297.1499938964844,293.1499938964844,0.0604653507471084,-1651.94970703125,304.1524963378906,0.7192836999893188,0.1097295135259628,0.1049322187900543,293.4277038574219,297.1499938964844,293.1499938964844,0.0007317587151192,-277.8026733398437,292.16583251953125,0.5444449186325073,0.050000000745058,0.2290424406528473,291.1488037109375,291.1499938964844,274.8326721191406,272.2906188964844,285.8677978515625,295.00146484375,291.1488647460937,1.0,0.162990003824234,0.8935679793357849,0.8935679793357849,1.0,1.0,-0.6183711290359497,0.2802542746067047,0.3381168842315674,0.0586158484220504,0.0,0.0,0.0131507851183414,25.17385482788086,25.0,-0.2142198383808136,-3296.6591796875,39.91426467895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1478576660156,301.72723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0731608271598815,0.0,0.0,0.0,0.0,1.0,0.0045114918611943,0.0,0.0,0.0,0.0,0.0,0.0,0.0690539255738258,0.1001152470707893,-0.0310613196343183,0.0,7.424893556162715e-05,0.0,0.0,3.818408727645874,0.0,0.0,0.0,0.2683020830154419,4.0,0.0,1.0
831780,293.3221740722656,297.1499938964844,293.1499938964844,0.0039143795147538,-295.2007141113281,296.47607421875,0.5444583892822266,0.050000000745058,0.0458523407578468,295.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.5444583892822266,0.050000000745058,0.0482847243547439,293.4060974121094,297.1499938964844,293.1499938964844,0.007639929652214,-404.1292114257813,300.5240783691406,0.5444583892822266,0.050000000745058,0.0356629341840744,293.18023681640625,297.1499938964844,293.1499938964844,0.0602521188557148,-1648.077392578125,304.1524353027344,0.7187729477882385,0.1094797402620315,0.1046911254525184,293.4271545410156,297.1499938964844,293.1499938964844,0.0006977138109505,-264.8724060058594,292.11962890625,0.5444583892822266,0.050000000745058,0.2290419489145279,291.1492614746094,291.1499938964844,274.823486328125,272.28790283203125,285.86328125,295.00067138671875,291.1495361328125,1.0,0.1629493683576584,0.8936858177185059,0.8936858177185059,1.0,1.0,-0.6180486083030701,0.2801067531108856,0.3379418551921844,0.0585922412574291,0.0,0.0,0.0131564252078533,25.169174194335938,25.0,0.8211328983306885,-3298.17919921875,39.874542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451110839844,301.7416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.705078125,18000.0,0.0,0.0,0.0731955915689468,0.0,0.0,0.0,0.0,1.0,0.0044999001547694,0.0,0.0,0.0,0.0,0.0,0.0,0.0691548883914947,0.1001114696264267,-0.0309565793722867,0.0,7.428422395605594e-05,0.0,0.0,3.8184754848480233,0.0,0.0,0.0,0.2683069705963135,4.0,0.0,1.0
831840,293.3212585449219,297.1499938964844,293.1499938964844,0.0038931989111006,-293.6658020019531,296.448974609375,0.544472336769104,0.050000000745058,0.0458522401750087,294.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.544472336769104,0.050000000745058,0.0482846163213253,293.4062194824219,297.1499938964844,293.1499938964844,0.0075872945599257,-402.1795654296875,300.4794921875,0.544472336769104,0.050000000745058,0.0356628522276878,293.1795349121094,297.1499938964844,293.1499938964844,0.0600467808544635,-1644.353271484375,304.15234375,0.7182795405387878,0.1092392727732658,0.1044587790966034,293.42657470703125,297.1499938964844,293.1499938964844,0.000663652899675,-251.93739318847656,292.0736694335937,0.544472336769104,0.050000000745058,0.2290414273738861,291.1498107910156,291.1499938964844,274.8139953613281,272.2848815917969,285.85858154296875,294.9998474121094,291.14990234375,1.0,0.1629098355770111,0.8938036561012268,0.8938036561012268,1.0,1.0,-0.6177377104759216,0.2799642384052276,0.3377735018730163,0.0585706569254398,0.0,0.0,0.0131132267415523,25.16447639465332,25.0,0.4648981094360351,-3297.41064453125,39.83607864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423034667969,301.7424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.15625,18000.0,0.0,0.0,0.0732362419366836,0.0,0.0,0.0,0.0,1.0,0.0044971723109483,0.0,0.0,0.0,0.0,0.0,0.0,0.0691232308745384,0.1000551208853721,-0.0309318900108337,0.0,7.432547863572836e-05,0.0,0.0,3.816340446472168,0.0,0.0,0.0,0.268301784992218,4.0,0.0,1.0
831900,293.3203430175781,297.1499938964844,293.1499938964844,0.0038724169135093,-292.1660461425781,296.42169189453125,0.5444868803024292,0.050000000745058,0.0458521321415901,294.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5444868803024292,0.050000000745058,0.048284500837326,293.40631103515625,297.1499938964844,293.1499938964844,0.0075355870649218,-400.26165771484375,300.43475341796875,0.5444868803024292,0.050000000745058,0.0356627702713012,293.1788024902344,297.1499938964844,293.1499938964844,0.0598542541265487,-1640.8753662109375,304.1522827148437,0.7178056240081787,0.1090090274810791,0.1042360663414001,293.42596435546875,297.1499938964844,293.1499938964844,0.0006298740627244,-239.1166229248047,292.0271911621094,0.5444868803024292,0.050000000745058,0.2290408909320831,291.1496887207031,291.1499938964844,274.8041687011719,272.28155517578125,285.8537292480469,294.9989318847656,291.1494445800781,1.0,0.1628714799880981,0.8939214944839478,0.8939214944839478,1.0,1.0,-0.6174396276473999,0.2798272371292114,0.3376124203205108,0.0585512332618236,0.0,0.0,0.0131439650431275,25.15975379943848,25.0,-0.7253613471984863,-3296.966064453125,39.79899597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,301.7374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.109375,18000.0,0.0,0.0,0.0732784494757652,0.0,0.0,0.0,0.0,1.0,0.004496312700212,0.0,0.0,0.0,0.0,0.0,0.0,0.069104328751564,0.1000281497836113,-0.0309238247573375,0.0,7.436830492224544e-05,0.0,0.0,3.81525993347168,0.0,0.0,0.0,0.2682988047599792,4.0,0.0,1.0
