time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831960,293.31939697265625,297.1499938964844,293.1499938964844,0.003851895686239,-290.6879272460937,296.394287109375,0.5445020794868469,0.050000000745058,0.0458520203828811,294.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5445020794868469,0.050000000745058,0.0482843853533268,293.4063720703125,297.1499938964844,293.1499938964844,0.0074844728223979,-398.358642578125,300.38995361328125,0.5445020794868469,0.050000000745058,0.0356626808643341,293.1780700683594,297.1499938964844,293.1499938964844,0.0596723370254039,-1637.598388671875,304.1521911621094,0.7173507809638977,0.1087888032197952,0.1040226742625236,293.42535400390625,297.1499938964844,293.1499938964844,0.0005962117575109,-226.343505859375,291.9803771972656,0.5445020794868469,0.050000000745058,0.2290403246879577,291.1490173339844,291.1499938964844,274.79400634765625,272.2779541015625,285.84869384765625,294.9979858398437,291.14874267578125,1.0,0.1628342866897583,0.8940398097038269,0.8940398097038269,1.0,1.0,-0.6171539425849915,0.279695600271225,0.3374583423137665,0.0585338734090328,0.0,0.0,0.0132777066901326,25.155006408691406,25.0,-1.172582507133484,-3299.11376953125,39.76324081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13787841796875,301.74200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0733207911252975,0.0,0.0,0.0,0.0,1.0,0.0044873999431729,0.0,0.0,0.0,0.0,0.0,0.0,0.0692280977964401,0.1000705659389495,-0.0308424662798643,0.0,7.441127672791481e-05,0.0,0.0,3.816976547241211,0.0,0.0,0.0,0.2683072388172149,4.0,0.0,1.0
832020,293.3184509277344,297.1499938964844,293.1499938964844,0.0038315176498144,-289.2142333984375,296.36724853515625,0.5445179343223572,0.050000000745058,0.0458519011735916,294.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5445179343223572,0.050000000745058,0.0482842586934566,293.40643310546875,297.1499938964844,293.1499938964844,0.0074336095713078,-396.4459838867188,300.3452453613281,0.5445179343223572,0.050000000745058,0.0356625914573669,293.17730712890625,297.1499938964844,293.1499938964844,0.0594966076314449,-1634.430419921875,304.1521301269531,0.7169165015220642,0.1085790693759918,0.1038191616535186,293.4247436523437,297.1499938964844,293.1499938964844,0.0005626787315122,-213.61363220214844,291.9339294433594,0.5445179343223572,0.050000000745058,0.2290397435426712,291.1485595703125,291.1499938964844,274.78350830078125,272.2740173339844,285.843505859375,294.9969482421875,291.1485290527344,1.0,0.1627982854843139,0.894158124923706,0.894158124923706,1.0,1.0,-0.6168813705444336,0.2795696854591369,0.3373116552829742,0.0585186332464218,0.0,0.0,0.0134215112775564,25.150218963623047,25.0,-0.4594007134437561,-3302.704833984375,39.72887802124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13592529296875,301.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.0733666345477104,0.0,0.0,0.0,0.0,1.0,0.0044712810777127,0.0,0.0,0.0,0.0,0.0,0.0,0.0694325193762779,0.1001278385519981,-0.0306953191757202,0.0,7.445780647685751e-05,0.0,0.0,3.819416046142578,0.0,0.0,0.0,0.2683207392692566,4.0,0.0,1.0
832080,293.3174743652344,297.1499938964844,293.1499938964844,0.0038111757021397,-287.7352905273437,296.3407592773437,0.54453444480896,0.050000000745058,0.0458517782390117,294.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.54453444480896,0.050000000745058,0.0482841320335865,293.40643310546875,297.1499938964844,293.1499938964844,0.0073828590102493,-394.51568603515625,300.30078125,0.54453444480896,0.050000000745058,0.0356624945998191,293.17657470703125,297.1499938964844,293.1499938964844,0.0593253336846828,-1631.3370361328125,304.15203857421875,0.7165015935897827,0.1083791851997375,0.1036249250173568,293.4241027832031,297.1499938964844,293.1499938964844,0.0005338534829206,-200.7807006835937,291.8881530761719,0.54453444480896,0.050000000745058,0.2290391325950622,291.1487121582031,291.1499938964844,274.7726745605469,272.2698059082031,285.838134765625,294.9958801269531,291.1488647460937,1.0,0.1627634018659591,0.8942764401435852,0.8942764401435852,1.0,1.0,-0.6166210770606995,0.2794491052627563,0.3371719717979431,0.0585053451359272,0.0,0.0,0.013495871797204,25.14539909362793,25.0,0.3267642259597778,-3305.31298828125,39.69582748413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337890625,301.7738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.607421875,18000.0,0.0,0.0,0.0734184682369232,0.0,0.0,0.0,0.0,1.0,0.0044563841074705,0.0,0.0,0.0,0.0,0.0,0.0,0.0695806369185447,0.1001395508646965,-0.0305589102208614,0.0,7.451041165040806e-05,0.0,0.0,3.820098400115967,0.0,0.0,0.0,0.2683287262916565,4.0,0.0,1.0
832140,293.31646728515625,297.1499938964844,293.1499938964844,0.0037910572718828,-286.27001953125,296.3146057128906,0.5445515513420105,0.050000000745058,0.0458516515791416,294.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5445515513420105,0.050000000745058,0.0482839979231357,293.40643310546875,297.1499938964844,293.1499938964844,0.0073326174169778,-392.5903930664063,300.2564697265625,0.5445515513420105,0.050000000745058,0.0356623977422714,293.1758117675781,297.1499938964844,293.1499938964844,0.0591624081134796,-1628.395751953125,304.1519775390625,0.7161086201667786,0.1081901043653488,0.1034409701824188,293.4234313964844,297.1499938964844,293.1499938964844,0.0005151267396286,-188.03176879882807,291.8427124023437,0.5445515513420105,0.050000000745058,0.2290384918451309,291.1490478515625,291.1499938964844,274.7615051269531,272.2652893066406,285.83258056640625,294.9947814941406,291.14910888671875,1.0,0.1627297699451446,0.8943947553634644,0.8943947553634644,1.0,1.0,-0.6163744926452637,0.279334545135498,0.3370399475097656,0.0584941729903221,0.0,0.0,0.0135239204391837,25.14054679870605,25.0,0.2533806562423706,-3306.399658203125,39.66422653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13153076171875,301.7812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.0734757333993911,0.0,0.0,0.0,0.0,1.0,0.0044468156993389,0.0,0.0,0.0,0.0,0.0,0.0,0.0696397349238395,0.1001106724143028,-0.0304709412157535,0.0,7.456852472387254e-05,0.0,0.0,3.819112062454224,0.0,0.0,0.0,0.2683295607566833,4.0,0.0,1.0
832200,293.3154602050781,297.1499938964844,293.1499938964844,0.0037711537443101,-284.8228759765625,296.2884521484375,0.5445693135261536,0.050000000745058,0.0458515211939811,294.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.5445693135261536,0.050000000745058,0.0482838600873947,293.4064025878906,297.1499938964844,293.1499938964844,0.007282936014235,-390.67913818359375,300.2121276855469,0.5445693135261536,0.050000000745058,0.035662293434143,293.1750793457031,297.1499938964844,293.1499938964844,0.0590098015964031,-1625.6485595703125,304.1518859863281,0.7157353162765503,0.1080108806490898,0.1032662615180015,293.4227600097656,297.1499938964844,293.1499938964844,0.0005364462267607,-202.2195281982422,291.7970275878906,0.5445693135261536,0.050000000745058,0.2290378361940384,291.1490478515625,291.1499938964844,274.75,272.2604675292969,285.82684326171875,294.9935913085937,291.14892578125,1.0,0.162697285413742,0.8945130705833435,0.8945130705833435,1.0,1.0,-0.6161401271820068,0.2792253494262695,0.3369148075580597,0.0584848523139953,0.0,0.0,0.0135872568935155,25.13566970825196,25.0,-0.3502220511436462,-3307.5029296875,39.633934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,301.7849426269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0735350102186203,0.0,0.0,0.0,0.0,1.0,0.0044386945664882,0.0,0.0,0.0,0.0,0.0,0.0,0.0696957483887672,0.1000916734337806,-0.0303959306329488,0.0,7.462868234142661e-05,0.0,0.0,3.818456888198853,0.0,0.0,0.0,0.2683306634426117,4.0,0.0,1.0
832260,293.314453125,297.1499938964844,293.1499938964844,0.0037515088915824,-283.3966064453125,296.2622985839844,0.5445876717567444,0.050000000745058,0.0458513833582401,294.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5445876717567444,0.050000000745058,0.048283714801073,293.40631103515625,297.1499938964844,293.1499938964844,0.0072338148020207,-388.7816162109375,300.1677551269531,0.5445876717567444,0.050000000745058,0.0356621891260147,293.17431640625,297.1499938964844,293.1499938964844,0.0588684156537056,-1623.1103515625,304.1517944335937,0.7153849601745605,0.1078428402543068,0.1031021028757095,293.42205810546875,297.1499938964844,293.1499938964844,0.000485042692162,-161.1473846435547,291.75128173828125,0.5445876717567444,0.050000000745058,0.2290371656417846,291.1486511230469,291.1499938964844,274.7381591796875,272.2553405761719,285.8209228515625,294.9923400878906,291.1484680175781,1.0,0.1626660972833633,0.8946313858032227,0.8946313858032227,1.0,1.0,-0.615919828414917,0.2791223227977752,0.3367975056171417,0.0584775991737842,0.0,0.0,0.0137167312204837,25.130760192871094,25.0,-0.7926426529884338,-3309.734130859375,39.60513305664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,301.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.0735954418778419,0.0,0.0,0.0,0.0,1.0,0.0044276108965277,0.0,0.0,0.0,0.0,0.0,0.0,0.0698118656873703,0.1001051813364029,-0.0302933119237422,0.0,7.469001138815656e-05,0.0,0.0,3.81909441947937,0.0,0.0,0.0,0.2683366537094116,4.0,0.0,1.0
832320,293.3133850097656,297.1499938964844,293.1499938964844,0.0037320747505873,-281.98358154296875,296.2363586425781,0.5446066856384277,0.050000000745058,0.045851245522499,294.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5446066856384277,0.050000000745058,0.0482835695147514,293.4062194824219,297.1499938964844,293.1499938964844,0.0071851299144327,-386.8875732421875,300.1234741210937,0.5446066856384277,0.050000000745058,0.0356620773673057,293.1735534667969,297.1499938964844,293.1499938964844,0.0587347745895385,-1620.712646484375,304.1517333984375,0.7150549292564392,0.1076847240328788,0.1029472425580024,293.4213562011719,297.1499938964844,293.1499938964844,0.0004726230981759,-149.0448455810547,291.70562744140625,0.5446066856384277,0.050000000745058,0.2290364503860473,291.14825439453125,291.1499938964844,274.7260131835937,272.2499389648437,285.8148498535156,294.9910583496094,291.14813232421875,1.0,0.1626360267400741,0.8947497010231018,0.8947497010231018,1.0,1.0,-0.6157118678092957,0.2790247797966003,0.3366870880126953,0.0584721118211746,0.0,0.0,0.0138743370771408,25.125822067260746,25.0,-0.7610049843788147,-3312.767333984375,39.57763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,301.8036193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.0736577957868576,0.0,0.0,0.0,0.0,1.0,0.0044131898321211,0.0,0.0,0.0,0.0,0.0,0.0,0.0699712485074997,0.1001307666301727,-0.0301595199853181,0.0,7.475329766748473e-05,0.0,0.0,3.8202641010284415,0.0,0.0,0.0,0.2683456540107727,4.0,0.0,1.0
832380,293.31231689453125,297.1499938964844,293.1499938964844,0.0037128217518329,-280.5800476074219,296.2108154296875,0.5446263551712036,0.050000000745058,0.0458510965108871,294.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5446263551712036,0.050000000745058,0.0482834130525589,293.40606689453125,297.1499938964844,293.1499938964844,0.0071368040516972,-384.991943359375,300.079345703125,0.5446263551712036,0.050000000745058,0.0356619656085968,293.1727905273437,297.1499938964844,293.1499938964844,0.0586091987788677,-1618.45849609375,304.1516418457031,0.7147489190101624,0.1075380071997642,0.1028031781315803,293.4206237792969,297.1499938964844,293.1499938964844,0.0004602055705618,-136.89744567871094,291.66033935546875,0.5446263551712036,0.050000000745058,0.22903573513031,291.1480407714844,291.1499938964844,274.7135009765625,272.24420166015625,285.80859375,294.9896850585937,291.1479797363281,1.0,0.1626072824001312,0.8948680758476257,0.8948680758476257,1.0,1.0,-0.6155182719230652,0.278933584690094,0.3365846872329712,0.0584686435759067,0.0,0.0,0.0140281142666935,25.120847702026367,25.0,-0.5103209614753723,-3315.864013671875,39.55165863037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,301.81756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.599609375,18000.0,0.0,0.0,0.0737236589193344,0.0,0.0,0.0,0.0,1.0,0.0043975342996418,0.0,0.0,0.0,0.0,0.0,0.0,0.0701322257518768,0.100146047770977,-0.0300138238817453,0.0,7.482014189008623e-05,0.0,0.0,3.821066617965698,0.0,0.0,0.0,0.2683541774749756,4.0,0.0,1.0
832440,293.3112487792969,297.1499938964844,293.1499938964844,0.0036937028635293,-279.1840209960937,296.1855163574219,0.5446466207504272,0.050000000745058,0.0458509474992752,294.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5446466207504272,0.050000000745058,0.0482832565903663,293.4059143066406,297.1499938964844,293.1499938964844,0.0070888116024434,-383.0958557128906,300.0353698730469,0.5446466207504272,0.050000000745058,0.0356618501245975,293.1720275878906,297.1499938964844,293.1499938964844,0.05849115177989,-1616.340087890625,304.15155029296875,0.7144634127616882,0.1074010878801345,0.1026683449745178,293.4198608398437,297.1499938964844,293.1499938964844,0.0004478968330658,-125.03267669677734,291.6153259277344,0.5446466207504272,0.050000000745058,0.2290349751710891,291.14794921875,291.1499938964844,274.7006530761719,272.2381896972656,285.8021545410156,294.9882507324219,291.1478881835937,1.0,0.162579670548439,0.8949863910675049,0.8949863910675049,1.0,1.0,-0.6153368949890137,0.2788478434085846,0.3364890515804291,0.0584668181836605,0.0,0.0,0.0141757484525442,25.11584854125977,25.0,-0.4405181109905243,-3318.60595703125,39.526973724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,301.8299255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.0737927109003067,0.0,0.0,0.0,0.0,1.0,0.0043827779591083,0.0,0.0,0.0,0.0,0.0,0.0,0.0702708214521408,0.1001468002796173,-0.0298759769648313,0.0,7.489022391382605e-05,0.0,0.0,3.821291923522949,0.0,0.0,0.0,0.2683606147766113,4.0,0.0,1.0
832500,293.31011962890625,297.1499938964844,293.1499938964844,0.0036748605780303,-277.80780029296875,296.16046142578125,0.5446675419807434,0.050000000745058,0.0458507910370826,294.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5446675419807434,0.050000000745058,0.0482830926775932,293.4057312011719,297.1499938964844,293.1499938964844,0.0070413891226053,-381.2114562988281,299.9914855957031,0.5446675419807434,0.050000000745058,0.0356617271900177,293.1712341308594,297.1499938964844,293.1499938964844,0.0583831891417503,-1614.40576171875,304.1514587402344,0.7142027020454407,0.1072757095098495,0.1025444641709327,293.4190979003906,297.1499938964844,293.1499938964844,0.0004352101823315,-113.13450622558594,291.5704345703125,0.5446675419807434,0.050000000745058,0.2290342003107071,291.14776611328125,291.1499938964844,274.6875,272.2318420410156,285.7955322265625,294.9867858886719,291.1476745605469,1.0,0.1625533998012542,0.895104706287384,0.895104706287384,1.0,1.0,-0.6151700615882874,0.2787686288356781,0.3364014625549316,0.0584669336676597,0.0,0.0,0.0143413739278912,25.110820770263672,25.0,-0.62950599193573,-3321.21240234375,39.50382995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213073730469,301.8404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0738646984100341,0.0,0.0,0.0,0.0,1.0,0.0043687326833605,0.0,0.0,0.0,0.0,0.0,0.0,0.0703986957669258,0.1001429483294487,-0.029744254425168,0.0,7.496328180423006e-05,0.0,0.0,3.821317434310913,0.0,0.0,0.0,0.2683661580085754,4.0,0.0,1.0
832560,293.3089904785156,297.1499938964844,293.1499938964844,0.0036562255118042,-276.4469299316406,296.13555908203125,0.5446890592575073,0.050000000745058,0.0458506345748901,294.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5446890592575073,0.050000000745058,0.0482829250395298,293.4054870605469,297.1499938964844,293.1499938964844,0.0069944756105542,-379.3374938964844,299.9476928710937,0.5446890592575073,0.050000000745058,0.0356616042554378,293.17047119140625,297.1499938964844,293.1499938964844,0.0582849234342575,-1612.64892578125,304.1513977050781,0.7139649391174316,0.107161171734333,0.1024306565523147,293.4183349609375,297.1499938964844,293.1499938964844,0.0004215606022626,-100.8065948486328,291.5256042480469,0.5446890592575073,0.050000000745058,0.2290334105491638,291.1474609375,291.1499938964844,274.67401123046875,272.2252197265625,285.7887268066406,294.9852294921875,291.1473083496094,1.0,0.1625283807516098,0.895223081111908,0.895223081111908,1.0,1.0,-0.6150166988372803,0.2786954343318939,0.3363212347030639,0.0584687553346157,0.0,0.0,0.0145446090027689,25.10576438903809,25.0,-0.9172223210334778,-3323.91845703125,39.48210144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1198425292969,301.8507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.72265625,18000.0,0.0,0.0,0.0739386081695556,0.0,0.0,0.0,0.0,1.0,0.0043547111563384,0.0,0.0,0.0,0.0,0.0,0.0,0.0705290958285331,0.1001413911581039,-0.0296122934669256,0.0,7.503828965127468e-05,0.0,0.0,3.821428060531616,0.0,0.0,0.0,0.2683718502521515,4.0,0.0,1.0
832620,293.307861328125,297.1499938964844,293.1499938964844,0.0036378141958266,-275.1024169921875,296.1108093261719,0.5447112917900085,0.050000000745058,0.0458504669368267,294.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5447112917900085,0.050000000745058,0.0482827499508857,293.4051208496094,297.1499938964844,293.1499938964844,0.0069483062252402,-377.4833068847656,299.9041748046875,0.5447112917900085,0.050000000745058,0.0356614738702774,293.169677734375,297.1499938964844,293.1499938964844,0.0581958927214145,-1611.060791015625,304.1513061523437,0.7137497067451477,0.1070576682686805,0.1023266166448593,293.4175109863281,297.1499938964844,293.1499938964844,0.000407315645134,-88.52081298828125,291.4808044433594,0.5447112917900085,0.050000000745058,0.2290325760841369,291.1470031738281,291.1499938964844,274.66015625,272.21826171875,285.7816772460937,294.9835510253906,291.14678955078125,1.0,0.1625044792890548,0.8953415155410767,0.8953415155410767,1.0,1.0,-0.6148762106895447,0.2786280810832977,0.3362481296062469,0.0584721639752388,0.0,0.0,0.0147885642945766,25.10065078735352,25.0,-1.2595158815383911,-3326.62060546875,39.461708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1184997558594,301.8607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0740139484405517,0.0,0.0,0.0,0.0,1.0,0.0043409820646047,0.0,0.0,0.0,0.0,0.0,0.0,0.0706558600068092,0.1001385375857353,-0.0294826757162809,0.0,7.511474541388452e-05,0.0,0.0,3.821486234664917,0.0,0.0,0.0,0.2683771848678589,4.0,0.0,1.0
832680,293.3066711425781,297.1499938964844,293.1499938964844,0.0036196738947182,-273.778076171875,296.0862731933594,0.5447348356246948,0.050000000745058,0.0458502918481826,294.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5447348356246948,0.050000000745058,0.0482825674116611,293.4046325683594,297.1499938964844,293.1499938964844,0.0069029917940497,-375.6544189453125,299.861083984375,0.5447348356246948,0.050000000745058,0.0356613397598266,293.1688537597656,297.1499938964844,293.1499938964844,0.058118388056755,-1609.6832275390625,304.1512145996094,0.7135633230209351,0.1069681569933891,0.102234736084938,293.4166564941406,297.1499938964844,293.1499938964844,0.0003923926560673,-76.31082916259766,291.4361267089844,0.5447348356246948,0.050000000745058,0.2290317118167877,291.1464233398437,291.1499938964844,274.64599609375,272.2110290527344,285.7743835449219,294.9816589355469,291.1461181640625,1.0,0.1624818593263626,0.8954599499702454,0.8954599499702454,1.0,1.0,-0.6147518754005432,0.2785679996013641,0.3361838757991791,0.0584775656461715,0.0,0.0,0.0150870755314826,25.095394134521484,25.0,-1.74645733833313,-3329.1201171875,39.44289779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,301.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0740904510021209,0.0,0.0,0.0,0.0,1.0,0.0043283724226057,0.0,0.0,0.0,0.0,0.0,0.0,0.0707667171955108,0.1001299917697906,-0.0293632708489894,0.0,7.519238715758547e-05,0.0,0.0,3.821310043334961,0.0,0.0,0.0,0.2683813273906708,4.0,0.0,1.0
832740,293.305419921875,297.1499938964844,293.1499938964844,0.0036018784157931,-272.4806213378906,296.0619506835937,0.5447602868080139,0.050000000745058,0.0458501055836677,294.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5447602868080139,0.050000000745058,0.0482823699712753,293.4040222167969,297.1499938964844,293.1499938964844,0.0068584769032895,-373.850830078125,299.8182983398437,0.5447602868080139,0.050000000745058,0.035661194473505,293.1679992675781,297.1499938964844,293.1499938964844,0.0580557771027088,-1608.5782470703125,304.1510925292969,0.713413655757904,0.1068951338529586,0.1021580398082733,293.415771484375,297.1499938964844,293.1499938964844,0.0003766934387385,-64.20178985595703,291.3914794921875,0.5447602868080139,0.050000000745058,0.2290307730436325,291.14556884765625,291.1499938964844,274.6315002441406,272.2034912109375,285.76678466796875,294.9795227050781,291.1451416015625,1.0,0.1624606996774673,0.8955783843994141,0.8955783843994141,1.0,1.0,-0.614647626876831,0.2785169780254364,0.336130678653717,0.0584855303168296,0.0,0.0,0.015472600236535,25.08990859985352,25.0,-2.4629507064819336,-3331.452880859375,39.426002502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1162414550781,301.8765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0741674304008483,0.0,0.0,0.0,0.0,1.0,0.0043171322904527,0.0,0.0,0.0,0.0,0.0,0.0,0.0708629786968231,0.1001194864511489,-0.0292565077543258,0.0,7.527051639044657e-05,0.0,0.0,3.821032285690308,0.0,0.0,0.0,0.2683847546577453,4.0,0.0,1.0
832800,293.3041381835937,297.1499938964844,293.1499938964844,0.0035843716468662,-271.2059936523437,296.0377502441406,0.5447872877120972,0.050000000745058,0.0458499044179916,294.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5447872877120972,0.050000000745058,0.0482821576297283,293.4033203125,297.1499938964844,293.1499938964844,0.0068145589902997,-372.064697265625,299.7757263183594,0.5447872877120972,0.050000000745058,0.0356610380113124,293.1671447753906,297.1499938964844,293.1499938964844,0.0580068863928318,-1607.7244873046875,304.1510009765625,0.7132973670959473,0.1068365648388862,0.1020951345562934,293.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468322753906,0.5447872877120972,0.050000000745058,0.2290297597646713,291.1444091796875,291.1499938964844,274.6166687011719,272.19561767578125,285.75897216796875,294.97723388671875,291.1438903808594,1.0,0.1624409258365631,0.895696759223938,0.895696759223938,1.0,1.0,-0.6145616769790649,0.2784741818904876,0.3360874950885772,0.0584957189857959,0.0,0.0,0.0159626379609107,25.084226608276367,25.0,-3.1486706733703613,-3334.27783203125,39.41085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,301.8843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.0742442235350608,0.0,0.0,0.0,0.0,1.0,0.0043048099614679,0.0,0.0,0.0,0.0,0.0,0.0,0.0709832087159156,0.1001223623752594,-0.0291391536593437,0.0,7.534844917245209e-05,0.0,0.0,3.821286678314209,0.0,0.0,0.0,0.2683902084827423,4.0,0.0,1.0
832860,293.3026123046875,297.1499938964844,293.1499938964844,0.003567730076611,-269.9956359863281,296.0142517089844,0.5448176264762878,0.050000000745058,0.0458496809005737,294.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5448176264762878,0.050000000745058,0.0482819192111492,293.40234375,297.1499938964844,293.1499938964844,0.0067721772938966,-370.333740234375,299.7339172363281,0.5448176264762878,0.050000000745058,0.0356608629226684,293.16619873046875,297.1499938964844,293.1499938964844,0.0579755902290344,-1607.19091796875,304.15087890625,0.713228702545166,0.1068075746297836,0.1020513176918029,293.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5448176264762878,0.050000000745058,0.2290286421775818,291.14306640625,291.1499938964844,274.6015014648437,272.1874694824219,285.7509460449219,294.97479248046875,291.1424865722656,1.0,0.1624226123094558,0.8958147168159485,0.8958147168159485,1.0,1.0,-0.614500880241394,0.2784427106380462,0.3360581696033478,0.0585090592503547,0.0,0.0,0.0165590792894363,25.07806205749512,25.0,-3.6326982975006095,-3337.689697265625,39.397911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,301.89459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6484375,18000.0,0.0,0.0,0.0743211358785629,0.0,0.0,0.0,0.0,1.0,0.004290594253689,0.0,0.0,0.0,0.0,0.0,0.0,0.0711326226592063,0.1001360639929771,-0.0290034357458353,0.0,7.542650564573705e-05,0.0,0.0,3.8219923973083496,0.0,0.0,0.0,0.2683978676795959,4.0,0.0,1.0
832920,293.30096435546875,297.1499938964844,293.1499938964844,0.0035513630136847,-268.8049011230469,295.9913024902344,0.5448539853096008,0.050000000745058,0.0458494089543819,294.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.5448539853096008,0.050000000745058,0.0482816360890865,293.4012451171875,297.1499938964844,293.1499938964844,0.0067302449606359,-368.6121520996094,299.692626953125,0.5448539853096008,0.050000000745058,0.0356606505811214,293.1651611328125,297.1499938964844,293.1499938964844,0.0579700917005538,-1607.1236572265625,304.1507263183594,0.7132346034049988,0.1068036630749702,0.1020368337631225,293.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5448539853096008,0.050000000745058,0.2290272861719131,291.1416320800781,291.1499938964844,274.58599853515625,272.17901611328125,285.74267578125,294.9721984863281,291.1410522460937,1.0,0.1624061614274978,0.895932674407959,0.895932674407959,1.0,1.0,-0.6144787669181824,0.2784284651279449,0.336050271987915,0.0585276819765567,0.0,0.0,0.0172589141875505,25.070974349975582,25.0,-3.894096851348877,-3341.7099609375,39.38813400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,301.90753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55078125,18000.0,0.0,0.0,0.0743991136550903,0.0,0.0,0.0,0.0,1.0,0.0042739533819258,0.0,0.0,0.0,0.0,0.0,0.0,0.0713124126195907,0.1001565232872963,-0.0288441106677055,0.0,7.550563896074891e-05,0.0,0.0,3.823001623153688,0.0,0.0,0.0,0.2684075832366943,4.0,0.0,1.0
832980,293.29937744140625,297.1499938964844,293.1499938964844,0.0035350653342902,-267.6181640625,295.968505859375,0.5448912978172302,0.050000000745058,0.0458491332828998,294.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5448912978172302,0.050000000745058,0.0482813455164432,293.4002380371094,297.1499938964844,293.1499938964844,0.0066884602420032,-366.88665771484375,299.6513061523437,0.5448912978172302,0.050000000745058,0.0356604345142841,293.1641540527344,297.1499938964844,293.1499938964844,0.0579774789512157,-1607.2872314453125,304.15057373046875,0.7132754921913147,0.1068080812692642,0.1020370349287986,293.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5448912978172302,0.050000000745058,0.2290259152650833,291.1402282714844,291.1499938964844,274.5701599121094,272.1702575683594,285.7342224121094,294.96954345703125,291.1396484375,1.0,0.1623914688825607,0.8960506319999695,0.8960506319999695,1.0,1.0,-0.6144761443138123,0.2784231007099151,0.3360530436038971,0.0585485883057117,0.0,0.0,0.0180542040616273,25.063838958740234,25.0,-3.948421001434326,-3346.25146484375,39.3803939819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11328125,301.92303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0744793713092804,0.0,0.0,0.0,0.0,1.0,0.0042547630146145,0.0,0.0,0.0,0.0,0.0,0.0,0.0715204402804374,0.1001801639795303,-0.0286597292870283,0.0,7.55870933062397e-05,0.0,0.0,3.824174642562866,0.0,0.0,0.0,0.2684189677238464,4.0,0.0,1.0
833040,293.2978820800781,297.1499938964844,293.1499938964844,0.0035187951289117,-266.4316711425781,295.9457702636719,0.5449265241622925,0.050000000745058,0.0458488725125789,294.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5449265241622925,0.050000000745058,0.0482810698449611,293.3992919921875,297.1499938964844,293.1499938964844,0.0066468198783695,-365.1564025878906,299.60992431640625,0.5449265241622925,0.050000000745058,0.035660233348608,293.1632080078125,297.1499938964844,293.1499938964844,0.0579891428351402,-1607.52490234375,304.15045166015625,0.7133260369300842,0.1068152487277984,0.1020423397421836,293.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5449265241622925,0.050000000745058,0.2290246039628982,291.13885498046875,291.1499938964844,274.5539855957031,272.1611633300781,285.72564697265625,294.9669494628906,291.1383361816406,1.0,0.1623783558607101,0.8961685299873352,0.8961685299873352,1.0,1.0,-0.6144804954528809,0.2784211337566376,0.3360593616962433,0.0585697293281555,0.0,0.0,0.0189346745610237,25.05715560913086,25.0,-3.802513599395752,-3351.244873046875,39.373870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,301.94091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0745630636811256,0.0,0.0,0.0,0.0,1.0,0.0042330524884164,0.0,0.0,0.0,0.0,0.0,0.0,0.0717544928193092,0.1002048030495643,-0.0284503083676099,0.0,7.567203283542767e-05,0.0,0.0,3.8254234790802,0.0,0.0,0.0,0.2684316635131836,4.0,0.0,1.0
833100,293.29644775390625,297.1499938964844,293.1499938964844,0.0035025428514927,-265.24420166015625,295.92315673828125,0.5449588894844055,0.050000000745058,0.0458486303687095,294.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5449588894844055,0.050000000745058,0.0482808165252208,293.3984680175781,297.1499938964844,293.1499938964844,0.0066052745096385,-363.4185791015625,299.5685119628906,0.5449588894844055,0.050000000745058,0.035660047084093,293.1623229980469,297.1499938964844,293.1499938964844,0.0580018237233161,-1607.77734375,304.1503295898437,0.7133775353431702,0.1068237051367759,0.1020494550466537,293.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5449588894844055,0.050000000745058,0.2290234118700027,291.1376037597656,291.1499938964844,274.5375061035156,272.1517944335937,285.7169189453125,294.96435546875,291.1371459960937,1.0,0.1623666584491729,0.8962864875793457,0.8962864875793457,1.0,1.0,-0.6144874691963196,0.2784207165241241,0.3360667526721954,0.0585903450846672,0.0,0.0,0.0198864806443452,25.051050186157227,25.0,-3.486555337905884,-3356.620361328125,39.36823272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111755371094,301.9608459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.074651300907135,0.0,0.0,0.0,0.0,1.0,0.004208983387798,0.0,0.0,0.0,0.0,0.0,0.0,0.0720114856958389,0.1002286002039909,-0.0282171126455068,0.0,7.576157804578543e-05,0.0,0.0,3.826673746109009,0.0,0.0,0.0,0.2684453725814819,4.0,0.0,1.0
833160,293.29510498046875,297.1499938964844,293.1499938964844,0.0034863245673477,-264.0565795898437,295.9006652832031,0.5449884533882141,0.050000000745058,0.0458484105765819,294.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5449884533882141,0.050000000745058,0.0482805855572223,293.397705078125,297.1499938964844,293.1499938964844,0.0065638087689876,-361.6720581054688,299.52703857421875,0.5449884533882141,0.050000000745058,0.0356598757207393,293.1614685058594,297.1499938964844,293.1499938964844,0.0580148175358772,-1608.0316162109375,304.1502685546875,0.7134290337562561,0.1068336516618728,0.1020578742027282,293.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5449884533882141,0.050000000745058,0.2290223091840744,291.13653564453125,291.1499938964844,274.5206604003906,272.1421203613281,285.7080383300781,294.9617919921875,291.1361389160156,1.0,0.1623562723398208,0.8964033722877502,0.8964033722877502,1.0,1.0,-0.6144964098930359,0.2784215807914734,0.3360748291015625,0.0586102195084095,0.0,0.0,0.020894356071949,25.04549217224121,25.0,-3.0544188022613525,-3362.30322265625,39.363380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,301.982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.0747450739145279,0.0,0.0,0.0,0.0,1.0,0.0041828481480479,0.0,0.0,0.0,0.0,0.0,0.0,0.0722874328494072,0.1002501621842384,-0.0279627256095409,0.0,7.585674757137895e-05,0.0,0.0,3.8278653621673584,0.0,0.0,0.0,0.2684597671031952,4.0,0.0,1.0
833220,293.2938232421875,297.1499938964844,293.1499938964844,0.0034701528493314,-262.86968994140625,295.8783569335937,0.5450156927108765,0.050000000745058,0.0458482094109058,294.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5450156927108765,0.050000000745058,0.0482803732156753,293.39703369140625,297.1499938964844,293.1499938964844,0.0065224431455135,-359.91766357421875,299.4855651855469,0.5450156927108765,0.050000000745058,0.0356597192585468,293.1606750488281,297.1499938964844,293.1499938964844,0.0580283403396606,-1608.291748046875,304.1501770019531,0.7134819030761719,0.1068456247448921,0.1020679920911789,293.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5450156927108765,0.050000000745058,0.2290212959051132,291.1356201171875,291.1499938964844,274.5035095214844,272.1321105957031,285.69903564453125,294.95928955078125,291.13531494140625,1.0,0.162347063422203,0.8965202569961548,0.8965202569961548,1.0,1.0,-0.614507794380188,0.2784239649772644,0.3360838294029236,0.0586293898522853,0.0,0.0,0.0219443850219249,25.0404052734375,25.0,-2.563196420669556,-3368.223876953125,39.35927581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,302.0052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.294921875,18000.0,0.0,0.0,0.0748451277613639,0.0,0.0,0.0,0.0,1.0,0.0041549950838088,0.0,0.0,0.0,0.0,0.0,0.0,0.0725784078240394,0.1002687215805053,-0.0276903174817562,0.0,7.595829083584249e-05,0.0,0.0,3.828963041305542,0.0,0.0,0.0,0.2684745788574219,4.0,0.0,1.0
833280,293.2926025390625,297.1499938964844,293.1499938964844,0.0034540388733148,-261.6844787597656,295.85626220703125,0.545041024684906,0.050000000745058,0.0458480231463909,294.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.545041024684906,0.050000000745058,0.0482801757752895,293.3963928222656,297.1499938964844,293.1499938964844,0.0064812027849256,-358.1566772460937,299.444091796875,0.545041024684906,0.050000000745058,0.0356595739722251,293.159912109375,297.1499938964844,293.1499938964844,0.0580428875982761,-1608.5670166015625,304.1501159667969,0.713537871837616,0.1068602874875068,0.102080337703228,293.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.545041024684906,0.050000000745058,0.2290203720331192,291.1348876953125,291.1499938964844,274.4859924316406,272.121826171875,285.6898498535156,294.956787109375,291.1346435546875,1.0,0.1623389273881912,0.8966371417045593,0.8966371417045593,1.0,1.0,-0.6145223379135132,0.2784282267093658,0.3360940814018249,0.0586478859186172,0.0,0.0,0.0230230595916509,25.03569793701172,25.0,-2.06760573387146,-3374.31591796875,39.35590362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,302.0287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0749519094824791,0.0,0.0,0.0,0.0,1.0,0.0041258335113525,0.0,0.0,0.0,0.0,0.0,0.0,0.0728803351521492,0.1002840772271156,-0.0274037420749664,0.0,7.606665894854814e-05,0.0,0.0,3.829952955245972,0.0,0.0,0.0,0.2684895992279053,4.0,0.0,1.0
833340,293.2914123535156,297.1499938964844,293.1499938964844,0.0034379949793219,-260.5019836425781,295.8343811035156,0.5450646877288818,0.050000000745058,0.0458478480577468,294.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5450646877288818,0.050000000745058,0.0482799895107746,293.3958435058594,297.1499938964844,293.1499938964844,0.006440102122724,-356.389892578125,299.40264892578125,0.5450646877288818,0.050000000745058,0.0356594361364841,293.1591796875,297.1499938964844,293.1499938964844,0.0580589286983013,-1608.8663330078125,304.15008544921875,0.713598370552063,0.1068781092762947,0.1020954400300979,293.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5450646877288818,0.050000000745058,0.2290194928646087,291.13433837890625,291.1499938964844,274.4681701660156,272.1112365722656,285.6805419921875,294.9543151855469,291.1341552734375,1.0,0.1623318493366241,0.8967540264129639,0.8967540264129639,1.0,1.0,-0.6145406365394592,0.278434693813324,0.3361059427261352,0.0586657375097274,0.0,0.0,0.0241239853203296,25.031328201293945,25.0,-1.5967403650283811,-3380.548828125,39.35329055786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,302.05291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.075065903365612,0.0,0.0,0.0,0.0,1.0,0.0040955645963549,0.0,0.0,0.0,0.0,0.0,0.0,0.0731913223862648,0.1002961993217468,-0.027104876935482,0.0,7.618234667461365e-05,0.0,0.0,3.830830812454224,0.0,0.0,0.0,0.2685047090053558,4.0,0.0,1.0
833400,293.2902526855469,297.1499938964844,293.1499938964844,0.0034220297820866,-259.3231811523437,295.81268310546875,0.5450871586799622,0.050000000745058,0.0458476804196834,294.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5450871586799622,0.050000000745058,0.0482798144221305,293.39532470703125,297.1499938964844,293.1499938964844,0.0063991653732955,-354.618896484375,299.3612365722656,0.5450871586799622,0.050000000745058,0.0356593057513237,293.1584777832031,297.1499938964844,293.1499938964844,0.0580770932137966,-1609.2017822265625,304.1500244140625,0.7136651277542114,0.1068996787071228,0.1021138280630111,293.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5450871586799622,0.050000000745058,0.2290186583995819,291.1339111328125,291.1499938964844,274.45001220703125,272.1003112792969,285.6710510253906,294.95184326171875,291.1337890625,1.0,0.1623257100582122,0.8968709111213684,0.8968709111213684,1.0,1.0,-0.6145634055137634,0.2784436643123626,0.3361197412014007,0.058682981878519,0.0,0.0,0.0252374112606048,25.027212142944336,25.0,-1.1835352182388306,-3386.8759765625,39.35142135620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009826660156,302.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0751870721578598,0.0,0.0,0.0,0.0,1.0,0.0040645599365234,0.0,0.0,0.0,0.0,0.0,0.0,0.0735081955790519,0.1003055498003959,-0.0267973542213439,0.0,7.630531763425097e-05,0.0,0.0,3.831610202789306,0.0,0.0,0.0,0.2685198187828064,4.0,0.0,1.0
833460,293.2890930175781,297.1499938964844,293.1499938964844,0.0034061681944876,-258.150146484375,295.7912292480469,0.5451085567474365,0.050000000745058,0.0458475202322006,294.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5451085567474365,0.050000000745058,0.0482796467840671,293.3948059082031,297.1499938964844,293.1499938964844,0.0063584293238818,-352.845703125,299.31988525390625,0.5451085567474365,0.050000000745058,0.0356591828167438,293.1578063964844,297.1499938964844,293.1499938964844,0.0580978356301784,-1609.58154296875,304.1499938964844,0.7137392163276672,0.1069253385066986,0.1021359115839004,293.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5451085567474365,0.050000000745058,0.2290178686380386,291.13360595703125,291.1499938964844,274.4314880371094,272.089111328125,285.6614074707031,294.94940185546875,291.1335144042969,1.0,0.1623205095529556,0.8969873785972595,0.8969873785972595,1.0,1.0,-0.6145911812782288,0.2784554064273834,0.3361357748508453,0.0586996115744113,0.0,0.0,0.0263600591570138,25.02331924438477,25.0,-0.8406982421875,-3393.283447265625,39.35032272338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09820556640625,302.10174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.0753155872225761,0.0,0.0,0.0,0.0,1.0,0.004032957367599,0.0,0.0,0.0,0.0,0.0,0.0,0.0738298669457435,0.1003124043345451,-0.0264825336635112,0.0,7.643574645044282e-05,0.0,0.0,3.832299709320069,0.0,0.0,0.0,0.2685348987579345,4.0,0.0,1.0
833520,293.2879943847656,297.1499938964844,293.1499938964844,0.0033904020674526,-256.9826354980469,295.7699279785156,0.5451292395591736,0.050000000745058,0.0458473674952983,294.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5451292395591736,0.050000000745058,0.0482794865965843,293.39434814453125,297.1499938964844,293.1499938964844,0.0063178888522088,-351.0706481933594,299.2785949707031,0.5451292395591736,0.050000000745058,0.0356590636074543,293.1571350097656,297.1499938964844,293.1499938964844,0.0581217184662818,-1610.016845703125,304.1499328613281,0.7138220071792603,0.1069555729627609,0.1021621152758598,293.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5451292395591736,0.050000000745058,0.2290171086788177,291.1333923339844,291.1499938964844,274.41265869140625,272.0775756835937,285.6515808105469,294.9469299316406,291.1333312988281,1.0,0.1623161733150482,0.8971038460731506,0.8971038460731506,1.0,1.0,-0.614624559879303,0.2784702479839325,0.3361543118953705,0.0587156452238559,0.0,0.0,0.0274877715855836,25.01959228515625,25.0,-0.5767970085144043,-3399.754638671875,39.3499870300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953063964844,302.12615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0754511356353759,0.0,0.0,0.0,0.0,1.0,0.004000976216048,0.0,0.0,0.0,0.0,0.0,0.0,0.074154794216156,0.1003174409270286,-0.0261626467108726,0.0,7.657330570509657e-05,0.0,0.0,3.832923412322998,0.0,0.0,0.0,0.2685499489307403,4.0,0.0,1.0
833580,293.2868957519531,297.1499938964844,293.1499938964844,0.0033747677225619,-255.8235778808593,295.74884033203125,0.5451493263244629,0.050000000745058,0.0458472222089767,294.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5451493263244629,0.050000000745058,0.0482793301343917,293.3938903808594,297.1499938964844,293.1499938964844,0.0062776100821793,-349.29705810546875,299.2373352050781,0.5451493263244629,0.050000000745058,0.035658948123455,293.156494140625,297.1499938964844,293.1499938964844,0.0581491403281688,-1610.514892578125,304.14990234375,0.7139142751693726,0.106990672647953,0.1021927744150161,293.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5451493263244629,0.050000000745058,0.229016363620758,291.1332397460937,291.1499938964844,274.3934936523437,272.06573486328125,285.6415710449219,294.9444580078125,291.1332092285156,1.0,0.1623127162456512,0.897220253944397,0.897220253944397,1.0,1.0,-0.61466383934021,0.2784883379936218,0.3361755311489105,0.0587310791015625,0.0,0.0,0.0286198109388351,25.016008377075195,25.0,-0.3922424912452698,-3406.28857421875,39.35044097900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0923156738281,302.1504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0755935981869697,0.0,0.0,0.0,0.0,1.0,0.0039686853997409,0.0,0.0,0.0,0.0,0.0,0.0,0.07448261231184,0.1003210470080375,-0.0258384365588426,0.0,7.671789353480563e-05,0.0,0.0,3.833495378494263,0.0,0.0,0.0,0.2685649991035461,4.0,0.0,1.0
833640,293.2857971191406,297.1499938964844,293.1499938964844,0.0033592588733881,-254.6728363037109,295.7279357910156,0.5451689958572388,0.050000000745058,0.0458470731973648,294.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5451689958572388,0.050000000745058,0.0482791773974895,293.3934326171875,297.1499938964844,293.1499938964844,0.006237587891519,-347.5253295898437,299.1961669921875,0.5451689958572388,0.050000000745058,0.035658836364746,293.1558837890625,297.1499938964844,293.1499938964844,0.0581806153059005,-1611.0855712890625,304.1498718261719,0.7140171527862549,0.1070310771465301,0.1022282615303993,293.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5451689958572388,0.050000000745058,0.2290156334638595,291.13311767578125,291.1499938964844,274.3739929199219,272.0535888671875,285.63140869140625,294.94195556640625,291.1330871582031,1.0,0.1623100936412811,0.8973367214202881,0.8973367214202881,1.0,1.0,-0.6147096753120422,0.2785099446773529,0.3361997008323669,0.0587459132075309,0.0,0.0,0.0297561809420585,25.01252174377441,25.0,-0.2795136272907257,-3412.890625,39.35169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892639160156,302.1747131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0757424309849739,0.0,0.0,0.0,0.0,1.0,0.0039361678063869,0.0,0.0,0.0,0.0,0.0,0.0,0.0748130604624748,0.1003238782286644,-0.0255108196288347,0.0,7.686894241487607e-05,0.0,0.0,3.834040880203247,0.0,0.0,0.0,0.2685800790786743,4.0,0.0,1.0
833700,293.2846984863281,297.1499938964844,293.1499938964844,0.0033438841346651,-253.5311889648437,295.7072448730469,0.5451884269714355,0.050000000745058,0.0458469316363334,294.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5451884269714355,0.050000000745058,0.0482790246605873,293.3930053710937,297.1499938964844,293.1499938964844,0.0061978320591151,-345.75616455078125,299.15509033203125,0.5451884269714355,0.050000000745058,0.0356587246060371,293.1552734375,297.1499938964844,293.1499938964844,0.0582164749503135,-1611.7349853515625,304.1498107910156,0.7141314148902893,0.1070770546793937,0.1022688895463943,293.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5451884269714355,0.050000000745058,0.2290149182081222,291.1330261230469,291.1499938964844,274.3541564941406,272.0411376953125,285.6210327148437,294.939453125,291.13299560546875,1.0,0.1623082906007766,0.8974531888961792,0.8974531888961792,1.0,1.0,-0.6147623658180237,0.2785353064537048,0.3362270295619964,0.0587601363658905,0.0,0.0,0.0308977179229259,25.009122848510746,25.0,-0.2343907803297042,-3419.568359375,39.35376739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862121582031,302.1988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0758975520730018,0.0,0.0,0.0,0.0,1.0,0.0039034248329699,0.0,0.0,0.0,0.0,0.0,0.0,0.0751463249325752,0.1003262102603912,-0.0251798890531063,0.0,7.702636503381655e-05,0.0,0.0,3.834570407867432,0.0,0.0,0.0,0.2685952186584472,4.0,0.0,1.0
