time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833760,293.2836303710937,297.1499938964844,293.1499938964844,0.0033286586403846,-252.4000244140625,295.68670654296875,0.545207679271698,0.050000000745058,0.0458467900753021,294.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.545207679271698,0.050000000745058,0.0482788756489753,293.3925476074219,297.1499938964844,293.1499938964844,0.0061583807691931,-343.9917297363281,299.11407470703125,0.545207679271698,0.050000000745058,0.0356586128473281,293.1546630859375,297.1499938964844,293.1499938964844,0.058257095515728,-1612.470458984375,304.1497802734375,0.7142578363418579,0.1071289703249931,0.1023149341344833,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.545207679271698,0.050000000745058,0.2290142029523849,291.1329345703125,291.1499938964844,274.3340148925781,272.02838134765625,285.6104736328125,294.9369201660156,291.13287353515625,1.0,0.1623073071241378,0.8975691199302673,0.8975691199302673,1.0,1.0,-0.614822268486023,0.2785646021366119,0.3362576365470886,0.0587737187743186,0.0,0.0,0.0320464856922626,25.00577735900879,25.0,-0.241899624466896,-3426.337890625,39.35667419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0832214355469,302.22296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.267578125,18000.0,0.0,0.0,0.0760582834482193,0.0,0.0,0.0,0.0,1.0,0.0038704499602317,0.0,0.0,0.0,0.0,0.0,0.0,0.0754828676581382,0.1003285497426986,-0.0248456764966249,0.0,7.718948472756892e-05,0.0,0.0,3.83510422706604,0.0,0.0,0.0,0.2686105072498321,4.0,0.0,1.0
833820,293.28253173828125,297.1499938964844,293.1499938964844,0.0033135886769741,-251.27993774414065,295.6663513183594,0.5452269315719604,0.050000000745058,0.0458466447889804,294.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5452269315719604,0.050000000745058,0.0482787266373634,293.39208984375,297.1499938964844,293.1499938964844,0.0061192419379949,-342.2327880859375,299.0732116699219,0.5452269315719604,0.050000000745058,0.0356585010886192,293.1540832519531,297.1499938964844,293.1499938964844,0.058302879333496,-1613.2994384765625,304.1497497558594,0.7143973708152771,0.1071871444582939,0.1023667752742767,293.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5452269315719604,0.050000000745058,0.2290134876966476,291.1328125,291.1499938964844,274.3135070800781,272.01531982421875,285.5997314453125,294.934326171875,291.1327514648437,1.0,0.1623071283102035,0.8976851105690002,0.8976851105690002,1.0,1.0,-0.6148898601531982,0.2785980403423309,0.3362918496131897,0.058786679059267,0.0,0.0,0.0332049876451492,25.002460479736328,25.0,-0.2897858321666717,-3433.21630859375,39.36043548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802917480469,302.24713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0762241780757904,0.0,0.0,0.0,0.0,1.0,0.0038371947593986,0.0,0.0,0.0,0.0,0.0,0.0,0.0758234113454818,0.1003311946988105,-0.0245077833533287,0.0,7.735785038676113e-05,0.0,0.0,3.835655212402344,0.0,0.0,0.0,0.2686260342597961,4.0,0.0,1.0
833880,293.2814636230469,297.1499938964844,293.1499938964844,0.0032986893784254,-250.1721649169922,295.64617919921875,0.5452463030815125,0.050000000745058,0.0458465032279491,294.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5452463030815125,0.050000000745058,0.0482785739004612,293.3916015625,297.1499938964844,293.1499938964844,0.0060804509557783,-340.4812316894531,299.0324401855469,0.5452463030815125,0.050000000745058,0.0356583893299102,293.1534729003906,297.1499938964844,293.1499938964844,0.058354053646326,-1614.2261962890625,304.1496887207031,0.7145505547523499,0.1072518453001976,0.1024246290326118,293.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5452463030815125,0.050000000745058,0.2290127724409103,291.1326599121094,291.1499938964844,274.29266357421875,272.0019226074219,285.5887756347656,294.93170166015625,291.1325988769531,1.0,0.1623077392578125,0.8978011012077332,0.8978011012077332,1.0,1.0,-0.614965558052063,0.2786358296871185,0.336329698562622,0.0587989836931228,0.0,0.0,0.0343762710690498,24.9991512298584,25.0,-0.362627774477005,-3440.22412109375,39.36506271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07745361328125,302.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0763945952057838,0.0,0.0,0.0,0.0,1.0,0.0038035814650356,0.0,0.0,0.0,0.0,0.0,0.0,0.0761688873171806,0.1003343984484672,-0.0241655111312866,0.0,7.753079989925027e-05,0.0,0.0,3.8362338542938232,0.0,0.0,0.0,0.2686417996883392,4.0,0.0,1.0
833940,293.2803649902344,297.1499938964844,293.1499938964844,0.003283945377916,-249.0756378173828,295.6261901855469,0.5452658534049988,0.050000000745058,0.0458463579416275,294.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5452658534049988,0.050000000745058,0.0482784211635589,293.3910827636719,297.1499938964844,293.1499938964844,0.0060419663786888,-338.73541259765625,298.9917907714844,0.5452658534049988,0.050000000745058,0.0356582775712013,293.15289306640625,297.1499938964844,293.1499938964844,0.0584108680486679,-1615.255126953125,304.149658203125,0.7147179245948792,0.1073232889175415,0.1024887487292289,293.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.5452658534049988,0.050000000745058,0.229012057185173,291.1324768066406,291.1499938964844,274.2715148925781,271.9882507324219,285.57763671875,294.92901611328125,291.1324157714844,1.0,0.1623091697692871,0.8979170918464661,0.8979170918464661,1.0,1.0,-0.6150495409965515,0.2786781191825866,0.3363714218139648,0.058810643851757,0.0,0.0,0.0355618633329868,24.99584579467773,25.0,-0.4555307626724243,-3447.37158203125,39.370582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07476806640625,302.2958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0765694603323936,0.0,0.0,0.0,0.0,1.0,0.0037695630453526,0.0,0.0,0.0,0.0,0.0,0.0,0.0765197798609733,0.1003382578492164,-0.0238184779882431,0.0,7.770826778141782e-05,0.0,0.0,3.8368453979492174,0.0,0.0,0.0,0.2686578929424286,4.0,0.0,1.0
834000,293.2792663574219,297.1499938964844,293.1499938964844,0.0032693934626877,-247.9931182861328,295.6064147949219,0.545285701751709,0.050000000745058,0.0458462126553058,294.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.545285701751709,0.050000000745058,0.0482782684266567,293.3905334472656,297.1499938964844,293.1499938964844,0.0060038669034838,-336.99920654296875,298.9513244628906,0.545285701751709,0.050000000745058,0.0356581658124923,293.1523132324219,297.1499938964844,293.1499938964844,0.058473628014326,-1616.39208984375,304.14959716796875,0.7149004340171814,0.107401892542839,0.1025594770908355,293.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.545285701751709,0.050000000745058,0.2290113270282745,291.1322631835937,291.1499938964844,274.25,271.9742431640625,285.5662841796875,294.92626953125,291.1321716308594,1.0,0.1623114049434662,0.8980330228805542,0.8980330228805542,1.0,1.0,-0.615142285823822,0.278725117444992,0.3364171981811523,0.0588216446340084,0.0,0.0,0.0367653630673885,24.99251747131348,25.0,-0.5524845123291016,-3454.682373046875,39.37702178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,302.3206481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.212890625,18000.0,0.0,0.0,0.0767481178045272,0.0,0.0,0.0,0.0,1.0,0.0037350202910602,0.0,0.0,0.0,0.0,0.0,0.0,0.0768773108720779,0.1003428772091865,-0.0234655663371086,0.0,7.788958464516327e-05,0.0,0.0,3.837495088577272,0.0,0.0,0.0,0.268674373626709,4.0,0.0,1.0
834060,293.27813720703125,297.1499938964844,293.1499938964844,0.0032550101168453,-246.92288208007807,295.5868225097656,0.5453057885169983,0.050000000745058,0.0458460636436939,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5453057885169983,0.050000000745058,0.0482781119644641,293.3899841308594,297.1499938964844,293.1499938964844,0.0059660938568413,-335.2701110839844,298.9109802246094,0.5453057885169983,0.050000000745058,0.0356580503284931,293.1517028808594,297.1499938964844,293.1499938964844,0.0585424825549125,-1617.639892578125,304.1495361328125,0.7150983214378357,0.1074877604842186,0.1026369929313659,293.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5453057885169983,0.050000000745058,0.2290105819702148,291.13201904296875,291.1499938964844,274.2281799316406,271.9599304199219,285.5547180175781,294.9234924316406,291.1319274902344,1.0,0.1623144596815109,0.8981484174728394,0.8981484174728394,1.0,1.0,-0.6152440905570984,0.2787769436836242,0.3364671468734741,0.0588319636881351,0.0,0.0,0.0379877239465713,24.989166259765625,25.0,-0.6508227586746216,-3462.16357421875,39.38440704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697631835937,302.345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.0769305676221847,0.0,0.0,0.0,0.0,1.0,0.0036999136209487,0.0,0.0,0.0,0.0,0.0,0.0,0.077241837978363,0.1003483161330223,-0.0231064781546592,0.0,7.807475049048662e-05,0.0,0.0,3.838186264038086,0.0,0.0,0.0,0.2686912715435028,4.0,0.0,1.0
834120,293.2770080566406,297.1499938964844,293.1499938964844,0.0032408274710178,-245.86729431152344,295.5674743652344,0.5453263521194458,0.050000000745058,0.0458459109067916,294.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5453263521194458,0.050000000745058,0.0482779517769813,293.3893737792969,297.1499938964844,293.1499938964844,0.0059287175536155,-333.5515441894531,298.870849609375,0.5453263521194458,0.050000000745058,0.0356579311192035,293.151123046875,297.1499938964844,293.1499938964844,0.0586176067590713,-1619.0015869140625,304.1495056152344,0.7153121829032898,0.1075812205672264,0.1027215421199798,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5453263521194458,0.050000000745058,0.2290098220109939,291.1317443847656,291.1499938964844,274.2059936523437,271.9453125,285.5429382324219,294.9206237792969,291.13165283203125,1.0,0.1623183488845825,0.8982637524604797,0.8982637524604797,1.0,1.0,-0.6153552532196045,0.27883380651474,0.3365214467048645,0.0588415898382663,0.0,0.0,0.0392313785851001,24.98577690124512,25.0,-0.7407258749008179,-3469.831298828125,39.39274978637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0674743652344,302.3711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.171875,18000.0,0.0,0.0,0.0771162807941436,0.0,0.0,0.0,0.0,1.0,0.0036641329061239,0.0,0.0,0.0,0.0,0.0,0.0,0.0776142999529838,0.1003545001149177,-0.0227402038872241,0.0,7.826322689652443e-05,0.0,0.0,3.838917016983032,0.0,0.0,0.0,0.26870858669281,4.0,0.0,1.0
834180,293.2758483886719,297.1499938964844,293.1499938964844,0.0032268243376165,-244.8248291015625,295.54833984375,0.545347273349762,0.050000000745058,0.0458457581698894,294.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.545347273349762,0.050000000745058,0.0482777878642082,293.38873291015625,297.1499938964844,293.1499938964844,0.0058916830457746,-331.8411865234375,298.8309020996094,0.545347273349762,0.050000000745058,0.035657811909914,293.1505432128906,297.1499938964844,293.1499938964844,0.0586991980671882,-1620.480712890625,304.1494445800781,0.7155423760414124,0.1076824218034744,0.1028133481740951,293.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.545347273349762,0.050000000745058,0.2290090471506118,291.1314697265625,291.1499938964844,274.1835021972656,271.9303894042969,285.53094482421875,294.9176940917969,291.13134765625,1.0,0.1623230874538421,0.8983791470527649,0.8983791470527649,1.0,1.0,-0.6154760718345642,0.2788958251476288,0.336580216884613,0.0588505528867244,0.0,0.0,0.0404973551630973,24.982345581054688,25.0,-0.8200867176055908,-3477.693359375,39.40208053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0653076171875,302.3969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.0773052647709846,0.0,0.0,0.0,0.0,1.0,0.0036276292521506,0.0,0.0,0.0,0.0,0.0,0.0,0.0779951065778732,0.100361481308937,-0.0223663691431283,0.0,7.84550211392343e-05,0.0,0.0,3.839689731597901,0.0,0.0,0.0,0.2687264084815979,4.0,0.0,1.0
834240,293.274658203125,297.1499938964844,293.1499938964844,0.0032130279578268,-243.79747009277344,295.5294189453125,0.5453686714172363,0.050000000745058,0.0458455979824066,294.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5453686714172363,0.050000000745058,0.048277623951435,293.3880615234375,297.1499938964844,293.1499938964844,0.0058550518006086,-330.1420288085937,298.7911682128906,0.5453686714172363,0.050000000745058,0.0356576889753341,293.14996337890625,297.1499938964844,293.1499938964844,0.0587873198091983,-1622.07861328125,304.1493835449219,0.715789258480072,0.1077915728092193,0.1029125452041626,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5453686714172363,0.050000000745058,0.2290082573890686,291.1311340332031,291.1499938964844,274.1606750488281,271.9151306152344,285.5187683105469,294.91473388671875,291.1310119628906,1.0,0.1623286753892898,0.8984944820404053,0.8984944820404053,1.0,1.0,-0.6156066656112671,0.2789631485939026,0.3366435468196869,0.0588588006794452,0.0,0.0,0.041786678135395,24.97886276245117,25.0,-0.8859890103340149,-3485.756591796875,39.41241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.063232421875,302.4232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.126953125,18000.0,0.0,0.0,0.0774971917271614,0.0,0.0,0.0,0.0,1.0,0.0035903214011341,0.0,0.0,0.0,0.0,0.0,0.0,0.0783847868442535,0.1003690734505653,-0.0219842847436666,0.0,7.8649798524566e-05,0.0,0.0,3.84049916267395,0.0,0.0,0.0,0.2687446773052215,4.0,0.0,1.0
834300,293.2734680175781,297.1499938964844,293.1499938964844,0.0031994238961488,-242.7841186523437,295.5107727050781,0.5453905463218689,0.050000000745058,0.0458454377949237,294.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5453905463218689,0.050000000745058,0.0482774525880813,293.3873291015625,297.1499938964844,293.1499938964844,0.0058187786489725,-328.4521789550781,298.75164794921875,0.5453905463218689,0.050000000745058,0.035657562315464,293.1493530273437,297.1499938964844,293.1499938964844,0.0588821582496166,-1623.798583984375,304.1493225097656,0.7160531878471375,0.1079088374972343,0.1030193716287612,293.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5453905463218689,0.050000000745058,0.2290074527263641,291.1307983398437,291.1499938964844,274.13751220703125,271.89959716796875,285.50634765625,294.9116516113281,291.13067626953125,1.0,0.1623351424932479,0.8986098170280457,0.8986098170280457,1.0,1.0,-0.6157473921775818,0.2790358662605285,0.3367115557193756,0.0588663704693317,0.0,0.0,0.0431002005934715,24.97532844543457,25.0,-0.937325119972229,-3494.027587890625,39.42377853393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613098144531,302.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.0776921138167381,0.0,0.0,0.0,0.0,1.0,0.0035521618556231,0.0,0.0,0.0,0.0,0.0,0.0,0.0787837281823158,0.1003773510456085,-0.0215936191380023,0.0,7.884761726018041e-05,0.0,0.0,3.8413474559783936,0.0,0.0,0.0,0.2687634527683258,4.0,0.0,1.0
834360,293.27227783203125,297.1499938964844,293.1499938964844,0.0031860349699854,-241.7864685058593,295.49237060546875,0.5454128980636597,0.050000000745058,0.0458452701568603,294.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5454128980636597,0.050000000745058,0.0482772774994373,293.3865661621094,297.1499938964844,293.1499938964844,0.005782910156995,-326.7740173339844,298.7123718261719,0.5454128980636597,0.050000000745058,0.0356574319303035,293.1487731933594,297.1499938964844,293.1499938964844,0.0589839555323123,-1625.645263671875,304.1492614746094,0.7163348197937012,0.1080346256494522,0.1031341478228569,293.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5454128980636597,0.050000000745058,0.2290066182613372,291.1304626464844,291.1499938964844,274.114013671875,271.8837280273437,285.4936828613281,294.9085388183594,291.1303100585937,1.0,0.1623425036668777,0.8987240195274353,0.8987240195274353,1.0,1.0,-0.6158987283706665,0.279114156961441,0.3367845714092254,0.0588732436299324,0.0,0.0,0.0444388873875141,24.971736907958984,25.0,-0.9732832908630372,-3502.513671875,39.43621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594482421875,302.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.078125,18000.0,0.0,0.0,0.0778899788856506,0.0,0.0,0.0,0.0,1.0,0.0035130691248923,0.0,0.0,0.0,0.0,0.0,0.0,0.0791924223303794,0.1003861501812934,-0.0211937259882688,0.0,7.904842641437426e-05,0.0,0.0,3.842230081558228,0.0,0.0,0.0,0.2687827348709106,4.0,0.0,1.0
834420,293.2710266113281,297.1499938964844,293.1499938964844,0.0031728562898933,-240.8041534423828,295.4742431640625,0.5454358458518982,0.050000000745058,0.0458451025187969,294.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5454358458518982,0.050000000745058,0.048277098685503,293.3857421875,297.1499938964844,293.1499938964844,0.0057474323548376,-325.1070251464844,298.67333984375,0.5454358458518982,0.050000000745058,0.0356573015451431,293.1481628417969,297.1499938964844,293.1499938964844,0.0590927451848983,-1627.6192626953125,304.1492004394531,0.716634213924408,0.1081689521670341,0.1032569631934166,293.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5454358458518982,0.050000000745058,0.2290057837963104,291.1300964355469,291.1499938964844,274.0901794433594,271.8675537109375,285.4808349609375,294.90533447265625,291.1299743652344,1.0,0.1623507887125015,0.8988381624221802,0.8988381624221802,1.0,1.0,-0.616060733795166,0.2791981697082519,0.336862564086914,0.0588794350624084,0.0,0.0,0.0458024442195892,24.96808433532715,25.0,-0.995875358581543,-3511.2138671875,39.449737548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05767822265625,302.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.0780907645821571,0.0,0.0,0.0,0.0,1.0,0.0034730085171759,0.0,0.0,0.0,0.0,0.0,0.0,0.0796109586954116,0.1003954112529754,-0.0207844544202089,0.0,7.925219688331708e-05,0.0,0.0,3.843144178390503,0.0,0.0,0.0,0.2688025534152984,4.0,0.0,1.0
834480,293.269775390625,297.1499938964844,293.1499938964844,0.0031598787754774,-239.8364715576172,295.45635986328125,0.5454592108726501,0.050000000745058,0.0458449311554431,294.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5454592108726501,0.050000000745058,0.0482769198715686,293.3848876953125,297.1499938964844,293.1499938964844,0.0057123336009681,-323.4508972167969,298.6345520019531,0.5454592108726501,0.050000000745058,0.0356571674346923,293.1475524902344,297.1499938964844,293.1499938964844,0.0592080727219581,-1629.7122802734375,304.1491394042969,0.7169500589370728,0.1083113253116607,0.1033873185515403,293.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5454592108726501,0.050000000745058,0.2290049195289611,291.1297302246094,291.1499938964844,274.0660095214844,271.8510437011719,285.4677734375,294.9020690917969,291.1296081542969,1.0,0.1623599380254745,0.898952305316925,0.898952305316925,1.0,1.0,-0.6162327527999878,0.279287576675415,0.3369451463222503,0.0588848181068897,0.0,0.0,0.0471889935433864,24.9643783569336,25.0,-1.0095196962356567,-3520.11669921875,39.46427917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,302.5326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0782942920923233,0.0,0.0,0.0,0.0,1.0,0.0034320005215704,0.0,0.0,0.0,0.0,0.0,0.0,0.080038882791996,0.1004051268100738,-0.0203662402927875,0.0,7.945875404402614e-05,0.0,0.0,3.8440890312194815,0.0,0.0,0.0,0.2688228487968445,4.0,0.0,1.0
834540,293.2684936523437,297.1499938964844,293.1499938964844,0.0031471224501729,-238.8849334716797,295.43878173828125,0.5454831719398499,0.050000000745058,0.0458447523415088,294.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5454831719398499,0.050000000745058,0.0482767336070537,293.3840026855469,297.1499938964844,293.1499938964844,0.0056776339188218,-321.8067932128906,298.5960388183594,0.5454831719398499,0.050000000745058,0.0356570295989513,293.1469421386719,297.1499938964844,293.1499938964844,0.0593306720256805,-1631.93798828125,304.1490783691406,0.7172842025756836,0.1084626019001007,0.1035260707139968,293.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5454831719398499,0.050000000745058,0.2290040254592895,291.12939453125,291.1499938964844,274.04150390625,271.8342590332031,285.4544677734375,294.89874267578125,291.1292419433594,1.0,0.1623700559139251,0.8990664482116699,0.8990664482116699,1.0,1.0,-0.6164159178733826,0.2793829143047333,0.3370329737663269,0.0588895417749881,0.0,0.0,0.0486008301377296,24.960613250732425,25.0,-1.0144801139831543,-3529.23779296875,39.47996139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542907714844,302.5610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.005859375,18000.0,0.0,0.0,0.0785009115934372,0.0,0.0,0.0,0.0,1.0,0.0033899280242621,0.0,0.0,0.0,0.0,0.0,0.0,0.0804770588874816,0.1004152074456214,-0.0199381504207849,0.0,7.96684471424669e-05,0.0,0.0,3.845062971115112,0.0,0.0,0.0,0.2688436508178711,4.0,0.0,1.0
834600,293.2671813964844,297.1499938964844,293.1499938964844,0.0031345752067863,-237.9486694335937,295.4214782714844,0.545507550239563,0.050000000745058,0.0458445735275745,294.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.545507550239563,0.050000000745058,0.0482765436172485,293.383056640625,297.1499938964844,293.1499938964844,0.0056433179415762,-320.1741943359375,298.55780029296875,0.545507550239563,0.050000000745058,0.03565688803792,293.1463317871094,297.1499938964844,293.1499938964844,0.0594599731266498,-1634.2861328125,304.1490173339844,0.7176350951194763,0.1086221635341644,0.1036726087331771,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.545507550239563,0.050000000745058,0.2290031313896179,291.1290283203125,291.1499938964844,274.01666259765625,271.817138671875,285.4409484863281,294.89532470703125,291.1288757324219,1.0,0.1623810678720474,0.8991806507110596,0.8991806507110596,1.0,1.0,-0.6166093945503235,0.2794838547706604,0.3371255397796631,0.0588934570550918,0.0,0.0,0.0500356331467628,24.95679473876953,25.0,-1.0140289068222046,-3538.563232421875,39.496700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0526428222656,302.5897521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.0787104815244674,0.0,0.0,0.0,0.0,1.0,0.0033468236215412,0.0,0.0,0.0,0.0,0.0,0.0,0.0809248983860015,0.1004257127642631,-0.0195008087903261,0.0,7.98811306594871e-05,0.0,0.0,3.84606671333313,0.0,0.0,0.0,0.2688649594783783,4.0,0.0,1.0
834660,293.265869140625,297.1499938964844,293.1499938964844,0.0031222568359225,-237.0291290283203,295.40447998046875,0.5455325245857239,0.050000000745058,0.0458443872630596,294.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5455325245857239,0.050000000745058,0.048276349902153,293.382080078125,297.1499938964844,293.1499938964844,0.0056094056926667,-318.55426025390625,298.51983642578125,0.5455325245857239,0.050000000745058,0.0356567464768886,293.1457214355469,297.1499938964844,293.1499938964844,0.0595966540277004,-1636.7691650390625,304.14892578125,0.7180043458938599,0.1087907999753952,0.1038277149200439,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5455325245857239,0.050000000745058,0.2290022075176239,291.128662109375,291.1499938964844,273.9914855957031,271.7997131347656,285.4272155761719,294.891845703125,291.1285095214844,1.0,0.1623930633068084,0.8992937207221985,0.8992937207221985,1.0,1.0,-0.6168143153190613,0.2795907855033874,0.3372235000133514,0.0588966682553291,0.0,0.0,0.0514953359961509,24.95292091369629,25.0,-1.0083118677139282,-3548.1064453125,39.51460647583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051025390625,302.6188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.95703125,18000.0,0.0,0.0,0.0789233744144439,0.0,0.0,0.0,0.0,1.0,0.0033025734592229,0.0,0.0,0.0,0.0,0.0,0.0,0.0813831761479377,0.1004365533590316,-0.0190533846616745,0.0,8.009719022084028e-05,0.0,0.0,3.8470985889434814,0.0,0.0,0.0,0.2688868343830108,4.0,0.0,1.0
834720,293.2645263671875,297.1499938964844,293.1499938964844,0.0031101522035896,-236.125228881836,295.38775634765625,0.5455579161643982,0.050000000745058,0.0458442009985446,294.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5455579161643982,0.050000000745058,0.0482761524617672,293.38104248046875,297.1499938964844,293.1499938964844,0.0055758757516741,-316.9462280273437,298.482177734375,0.5455579161643982,0.050000000745058,0.035656601190567,293.14508056640625,297.1499938964844,293.1499938964844,0.0597400888800621,-1639.3759765625,304.1488647460937,0.718390166759491,0.1089678108692169,0.1039906963706016,293.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.5455579161643982,0.050000000745058,0.2290012836456298,291.1282958984375,291.1499938964844,273.96600341796875,271.7819519042969,285.41326904296875,294.8882751464844,291.128173828125,1.0,0.1624059975147247,0.8994067907333374,0.8994067907333374,1.0,1.0,-0.6170296669006348,0.2797034084796905,0.3373262584209442,0.0588990412652492,0.0,0.0,0.0529774613678455,24.948999404907227,25.0,-1.00013530254364,-3557.852783203125,39.53359222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04937744140625,302.6482849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.0791394561529159,0.0,0.0,0.0,0.0,1.0,0.0032572150230407,0.0,0.0,0.0,0.0,0.0,0.0,0.0818512290716171,0.1004478484392166,-0.0185966156423091,0.0,8.031648758333176e-05,0.0,0.0,3.8481619358062735,0.0,0.0,0.0,0.2689091861248016,4.0,0.0,1.0
834780,293.2631530761719,297.1499938964844,293.1499938964844,0.0030982831958681,-235.2386169433593,295.371337890625,0.5455838441848755,0.050000000745058,0.0458440110087394,294.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5455838441848755,0.050000000745058,0.048275951296091,293.3799743652344,297.1499938964844,293.1499938964844,0.0055427616462111,-315.3519287109375,298.4447937011719,0.5455838441848755,0.050000000745058,0.035656452178955,293.1444396972656,297.1499938964844,293.1499938964844,0.0598909556865692,-1642.118896484375,304.1488037109375,0.7187942862510681,0.1091540083289146,0.1041623428463935,293.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.5455838441848755,0.050000000745058,0.2290003299713134,291.1279602050781,291.1499938964844,273.9401550292969,271.7638854980469,285.3990783691406,294.8846740722656,291.1278076171875,1.0,0.1624199301004409,0.8995198607444763,0.8995198607444763,1.0,1.0,-0.6172565221786499,0.2798221409320831,0.3374344110488891,0.0589007176458835,0.0,0.0,0.054483912885189,24.94502830505371,25.0,-0.989906370639801,-3567.815673828125,39.55376434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476989746094,302.67803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.0793591663241386,0.0,0.0,0.0,0.0,1.0,0.0032106258440762,0.0,0.0,0.0,0.0,0.0,0.0,0.0823298245668411,0.1004595011472702,-0.0181296747177839,0.0,8.053946658037603e-05,0.0,0.0,3.8492543697357178,0.0,0.0,0.0,0.2689321041107178,4.0,0.0,1.0
834840,293.2617492675781,297.1499938964844,293.1499938964844,0.0030866423621773,-234.36875915527344,295.355224609375,0.545610249042511,0.050000000745058,0.0458438135683536,294.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.545610249042511,0.050000000745058,0.0482757464051246,293.3788146972656,297.1499938964844,293.1499938964844,0.0055101411417126,-313.775390625,298.4078063964844,0.545610249042511,0.050000000745058,0.0356562994420528,293.1438293457031,297.1499938964844,293.1499938964844,0.0600488260388374,-1644.9908447265625,304.14874267578125,0.7192155122756958,0.1093492805957794,0.1043421924114227,293.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.545610249042511,0.050000000745058,0.2289993464946746,291.1275939941406,291.1499938964844,273.9140014648437,271.7455139160156,285.3846740722656,294.8809509277344,291.1274719238281,1.0,0.1624348163604736,0.89963299036026,0.89963299036026,1.0,1.0,-0.6174942851066589,0.2799467146396637,0.3375476002693176,0.0589016042649745,0.0,0.0,0.056012324988842,24.94099807739257,25.0,-0.982147753238678,-3577.984375,39.57505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0460205078125,302.7080383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87890625,18000.0,0.0,0.0,0.0795823559165,0.0,0.0,0.0,0.0,1.0,0.0031628422439098,0.0,0.0,0.0,0.0,0.0,0.0,0.0828183218836784,0.1004716902971267,-0.0176533684134483,0.0,8.076597441686317e-05,0.0,0.0,3.850382089614868,0.0,0.0,0.0,0.2689555287361145,4.0,0.0,1.0
834900,293.26031494140625,297.1499938964844,293.1499938964844,0.0030752776656299,-233.51931762695312,295.3394775390625,0.5456376075744629,0.050000000745058,0.0458436124026775,294.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5456376075744629,0.050000000745058,0.0482755340635776,293.3775329589844,297.1499938964844,293.1499938964844,0.0054781818762421,-312.22509765625,298.3713684082031,0.5456376075744629,0.050000000745058,0.0356561429798603,293.1431579589844,297.1499938964844,293.1499938964844,0.0602154582738876,-1648.0238037109375,304.1486511230469,0.7196585536003113,0.1095561981201171,0.1045322716236114,293.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5456376075744629,0.050000000745058,0.2289983481168747,291.12725830078125,291.1499938964844,273.88751220703125,271.7268371582031,285.3699951171875,294.8770751953125,291.1271057128906,1.0,0.1624507904052734,0.8997460603713989,0.8997460603713989,1.0,1.0,-0.6177456378936768,0.2800783216953277,0.337667316198349,0.0589021071791648,0.0,0.0,0.0575655251741409,24.93684959411621,25.0,-0.985489308834076,-3588.383544921875,39.597694396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442810058594,302.73834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.0798095911741256,0.0,0.0,0.0,0.0,1.0,0.0031137040350586,0.0,0.0,0.0,0.0,0.0,0.0,0.0833176970481872,0.1004842966794967,-0.0171665996313095,0.0,8.099658589344472e-05,0.0,0.0,3.851541519165039,0.0,0.0,0.0,0.268979549407959,4.0,0.0,1.0
834960,293.2588195800781,297.1499938964844,293.1499938964844,0.0030641893390566,-232.6904144287109,295.3240661621094,0.5456662178039551,0.050000000745058,0.0458434037864208,294.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5456662178039551,0.050000000745058,0.0482753105461597,293.3760986328125,297.1499938964844,293.1499938964844,0.0054468568414449,-310.7002258300781,298.3355407714844,0.5456662178039551,0.050000000745058,0.0356559790670871,293.1424865722656,297.1499938964844,293.1499938964844,0.0603914782404899,-1651.22998046875,304.1485900878906,0.720125138759613,0.1097753793001174,0.104733295738697,293.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5456662178039551,0.050000000745058,0.2289972901344299,291.1268920898437,291.1499938964844,273.86065673828125,271.70782470703125,285.3550109863281,294.8730163574219,291.1267395019531,1.0,0.162467822432518,0.8998574018478394,0.8998574018478394,1.0,1.0,-0.618011474609375,0.2802173197269439,0.337794154882431,0.0589023306965827,0.0,0.0,0.0591428652405738,24.93252754211425,25.0,-1.0078006982803345,-3599.01123046875,39.62171173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425109863281,302.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.080040767788887,0.0,0.0,0.0,0.0,1.0,0.0030632119160145,0.0,0.0,0.0,0.0,0.0,0.0,0.0838277414441108,0.1004976704716682,-0.0166699290275573,0.0,8.123120642267168e-05,0.0,0.0,3.852745771408081,0.0,0.0,0.0,0.2690041363239288,4.0,0.0,1.0
835020,293.2572937011719,297.1499938964844,293.1499938964844,0.0030533995013684,-231.8837738037109,295.3090515136719,0.5456963181495667,0.050000000745058,0.0458431802690029,294.8675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5456963181495667,0.050000000745058,0.0482750758528709,293.3746032714844,297.1499938964844,293.1499938964844,0.0054160780273377,-309.1968688964844,298.3002319335937,0.5456963181495667,0.050000000745058,0.0356558077037334,293.14178466796875,297.1499938964844,293.1499938964844,0.0605781637132167,-1654.6329345703125,304.14849853515625,0.7206183075904846,0.1100076735019683,0.1049466878175735,293.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5456963181495667,0.050000000745058,0.2289961874485016,291.12652587890625,291.1499938964844,273.83349609375,271.6885070800781,285.3397827148437,294.8687744140625,291.1263732910156,1.0,0.1624860316514969,0.8999688029289246,0.8999688029289246,1.0,1.0,-0.6182937026023865,0.2803645730018616,0.3379291296005249,0.0589026249945163,0.0,0.0,0.0607478655874729,24.92799949645996,25.0,-1.0469563007354736,-3609.886474609375,39.64728546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0406494140625,302.79962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.794921875,18000.0,0.0,0.0,0.0802763625979423,0.0,0.0,0.0,0.0,1.0,0.0030111905653029,0.0,0.0,0.0,0.0,0.0,0.0,0.0843496546149253,0.1005119085311889,-0.0161622539162635,0.0,8.147030166583136e-05,0.0,0.0,3.8540005683898926,0.0,0.0,0.0,0.2690293788909912,4.0,0.0,1.0
835080,293.2557373046875,297.1499938964844,293.1499938964844,0.0030428774189203,-231.0971069335937,295.2943725585937,0.545727550983429,0.050000000745058,0.0458429493010044,294.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.545727550983429,0.050000000745058,0.0482748337090015,293.3730163574219,297.1499938964844,293.1499938964844,0.0053857369348406,-307.7099609375,298.2652893066406,0.545727550983429,0.050000000745058,0.0356556288897991,293.1410827636719,297.1499938964844,293.1499938964844,0.0607741363346576,-1658.2080078125,304.1484069824219,0.7211341857910156,0.1102511286735534,0.1051708757877349,293.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.545727550983429,0.050000000745058,0.2289950251579284,291.1261291503906,291.1499938964844,273.8059997558594,271.6688842773437,285.32427978515625,294.8644104003906,291.1259765625,1.0,0.1625053286552429,0.9000802040100098,0.9000802040100098,1.0,1.0,-0.618590235710144,0.2805191278457641,0.3380710780620575,0.0589026995003223,0.0,0.0,0.0623789504170417,24.923315048217773,25.0,-1.0897207260131836,-3620.997314453125,39.67424774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03875732421875,302.8306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0805161148309707,0.0,0.0,0.0,0.0,1.0,0.0029576420783996,0.0,0.0,0.0,0.0,0.0,0.0,0.0848831832408905,0.1005274727940559,-0.0156442951411008,0.0,8.171362424036488e-05,0.0,0.0,3.855323553085327,0.0,0.0,0.0,0.2690553367137909,4.0,0.0,1.0
835140,293.2541198730469,297.1499938964844,293.1499938964844,0.0030326580163091,-230.3330993652344,295.2801208496094,0.545759916305542,0.050000000745058,0.0458427108824253,294.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.545759916305542,0.050000000745058,0.0482745841145515,293.37139892578125,297.1499938964844,293.1499938964844,0.0053558554500341,-306.24078369140625,298.23077392578125,0.545759916305542,0.050000000745058,0.0356554426252841,293.1403503417969,297.1499938964844,293.1499938964844,0.0609803833067417,-1661.973388671875,304.1483459472656,0.7216749787330627,0.1105068624019622,0.105407029390335,293.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.545759916305542,0.050000000745058,0.2289938479661941,291.125732421875,291.1499938964844,273.7781677246094,271.6489562988281,285.30859375,294.8599853515625,291.12554931640625,1.0,0.1625258922576904,0.9001915454864502,0.9001915454864502,1.0,1.0,-0.6189026236534119,0.2806817293167114,0.3382208943367004,0.0589028112590312,0.0,0.0,0.0640408173203468,24.918500900268555,25.0,-1.123093605041504,-3632.373779296875,39.70279312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0367431640625,302.8620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7265625,18000.0,0.0,0.0,0.0807609483599662,0.0,0.0,0.0,0.0,1.0,0.0029022579547017,0.0,0.0,0.0,0.0,0.0,0.0,0.0854302197694778,0.100544087588787,-0.015113865956664,0.0,8.196209091693163e-05,0.0,0.0,3.8567068576812735,0.0,0.0,0.0,0.2690820097923279,4.0,0.0,1.0
835200,293.2524719238281,297.1499938964844,293.1499938964844,0.0030226972885429,-229.5883026123047,295.26617431640625,0.5457928776741028,0.050000000745058,0.0458424687385559,294.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5457928776741028,0.050000000745058,0.0482743270695209,293.3697509765625,297.1499938964844,293.1499938964844,0.0053263576701283,-304.7857666015625,298.1965637207031,0.5457928776741028,0.050000000745058,0.0356552526354789,293.1396179199219,297.1499938964844,293.1499938964844,0.0611948370933532,-1665.8917236328125,304.14825439453125,0.7222351431846619,0.1107725203037262,0.1056528463959693,293.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.5457928776741028,0.050000000745058,0.2289926260709762,291.12530517578125,291.1499938964844,273.75,271.6286926269531,285.29266357421875,294.8554992675781,291.1251525878906,1.0,0.1625475734472274,0.9003029465675354,0.9003029465675354,1.0,1.0,-0.6192278265953064,0.2808509767055511,0.3383768796920776,0.0589025244116783,0.0,0.0,0.0657287836074829,24.91361618041992,25.0,-1.140306830406189,-3643.989990234375,39.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03466796875,302.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0810103937983512,0.0,0.0,0.0,0.0,1.0,0.0028451103717088,0.0,0.0,0.0,0.0,0.0,0.0,0.0859895944595336,0.100562147796154,-0.0145725579932332,0.0,8.221525786211714e-05,0.0,0.0,3.858164072036743,0.0,0.0,0.0,0.2691094577312469,4.0,0.0,1.0
835260,293.25079345703125,297.1499938964844,293.1499938964844,0.003013007575646,-228.8636169433593,295.25262451171875,0.5458265542984009,0.050000000745058,0.0458422228693962,294.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5458265542984009,0.050000000745058,0.0482740662992,293.3680725097656,297.1499938964844,293.1499938964844,0.0052972557023167,-303.3455505371094,298.1627197265625,0.5458265542984009,0.050000000745058,0.0356550626456737,293.1388854980469,297.1499938964844,293.1499938964844,0.0614178702235221,-1669.9698486328125,304.1481628417969,0.7228156328201294,0.111048623919487,0.1059088110923767,293.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5458265542984009,0.050000000745058,0.2289913892745971,291.1249084472656,291.1499938964844,273.7216796875,271.6082458496094,285.276611328125,294.8509521484375,291.1247253417969,1.0,0.1625704914331436,0.9004125595092773,0.9004125595092773,1.0,1.0,-0.6195665597915649,0.2810265123844147,0.3385400474071502,0.0589033626019954,0.0,0.0,0.0674444511532783,24.90868759155273,25.0,-1.127765655517578,-3655.8466796875,39.76395797729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325012207031,302.9257202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.654296875,18000.0,0.0,0.0,0.0812651589512825,0.0,0.0,0.0,0.0,1.0,0.0027859632391482,0.0,0.0,0.0,0.0,0.0,0.0,0.0865621715784072,0.1005813106894493,-0.0140191381797194,0.0,8.247380173997954e-05,0.0,0.0,3.859683990478516,0.0,0.0,0.0,0.2691376805305481,4.0,0.0,1.0
835320,293.24908447265625,297.1499938964844,293.1499938964844,0.0030035821255296,-228.15835571289065,295.2394104003906,0.5458608269691467,0.050000000745058,0.0458419695496559,294.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5458608269691467,0.050000000745058,0.0482738018035888,293.3663635253906,297.1499938964844,293.1499938964844,0.005268570035696,-301.9211120605469,298.12921142578125,0.5458608269691467,0.050000000745058,0.0356548652052879,293.1381530761719,297.1499938964844,293.1499938964844,0.0616484805941581,-1674.1895751953125,304.1480712890625,0.7234141826629639,0.1113343089818954,0.10617396235466,293.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5458608269691467,0.050000000745058,0.2289901375770568,291.12451171875,291.1499938964844,273.6933288574219,271.5877990722656,285.26055908203125,294.84637451171875,291.1243591308594,1.0,0.1625945717096328,0.9005222320556641,0.9005222320556641,1.0,1.0,-0.6199175119400024,0.2812071144580841,0.3387103676795959,0.058906652033329,0.0,0.0,0.0691826865077018,24.90374755859375,25.0,-1.0595598220825195,-3667.91064453125,39.796573638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302124023437,302.9580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.619140625,18000.0,0.0,0.0,0.0815251991152763,0.0,0.0,0.0,0.0,1.0,0.0027248002588748,0.0,0.0,0.0,0.0,0.0,0.0,0.0871468409895896,0.1006014198064804,-0.0134545806795358,0.0,8.27377152745612e-05,0.0,0.0,3.86125922203064,0.0,0.0,0.0,0.2691665589809418,4.0,0.0,1.0
835380,293.24737548828125,297.1499938964844,293.1499938964844,0.0029944267589598,-227.4727783203125,295.22662353515625,0.5458956360816956,0.050000000745058,0.0458417125046253,294.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5458956360816956,0.050000000745058,0.0482735335826873,293.3646545410156,297.1499938964844,293.1499938964844,0.0052402862347662,-300.5116882324219,298.0961608886719,0.5458956360816956,0.050000000745058,0.0356546677649021,293.1374206542969,297.1499938964844,293.1499938964844,0.0618874207139015,-1678.564697265625,304.1479797363281,0.724032998085022,0.1116306856274604,0.1064493954181671,293.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5458956360816956,0.050000000745058,0.2289888560771942,291.1241760253906,291.1499938964844,273.6650085449219,271.5673522949219,285.2444763183594,294.8417663574219,291.1240539550781,1.0,0.1626199930906295,0.9006319046020508,0.9006319046020508,1.0,1.0,-0.6202820539474487,0.2813934981822967,0.338888555765152,0.0589126124978065,0.0,0.0,0.0709412842988967,24.89880752563477,25.0,-0.9294574856758118,-3680.1826171875,39.830684661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02783203125,302.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.591796875,18000.0,0.0,0.0,0.0817914232611656,0.0,0.0,0.0,0.0,1.0,0.0026613948866724,0.0,0.0,0.0,0.0,0.0,0.0,0.0877435207366943,0.1006215810775756,-0.0128780649974942,0.0,8.300789340864867e-05,0.0,0.0,3.862856149673462,0.0,0.0,0.0,0.269196093082428,4.0,0.0,1.0
835440,293.2456359863281,297.1499938964844,293.1499938964844,0.0029855070170015,-226.80421447753903,295.2142028808594,0.5459308624267578,0.050000000745058,0.0458414554595947,294.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5459308624267578,0.050000000745058,0.0482732616364955,293.3628845214844,297.1499938964844,293.1499938964844,0.0052123917266726,-299.1167297363281,298.0634765625,0.5459308624267578,0.050000000745058,0.035654466599226,293.1366882324219,297.1499938964844,293.1499938964844,0.0621328577399253,-1683.0618896484375,304.1479187011719,0.724667489528656,0.1119356751441955,0.106733039021492,293.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.5459308624267578,0.050000000745058,0.2289875596761703,291.1239013671875,291.1499938964844,273.6366577148437,271.5468444824219,285.2283935546875,294.8371276855469,291.1238098144531,1.0,0.1626465171575546,0.9007415175437928,0.9007415175437928,1.0,1.0,-0.6206575632095337,0.2815844416618347,0.339073121547699,0.0589207857847213,0.0,0.0,0.0727100446820259,24.893882751464844,25.0,-0.7645928859710693,-3692.605224609375,39.86600875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.025390625,303.0232849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.564453125,18000.0,0.0,0.0,0.0820628181099891,0.0,0.0,0.0,0.0,1.0,0.0025960439816117,0.0,0.0,0.0,0.0,0.0,0.0,0.0883487537503242,0.1006423830986023,-0.0122936265543103,0.0,8.328332478413358e-05,0.0,0.0,3.8644907474517822,0.0,0.0,0.0,0.2692261338233948,4.0,0.0,1.0
835500,293.243896484375,297.1499938964844,293.1499938964844,0.0029768464155495,-226.15432739257807,295.20220947265625,0.5459664463996887,0.050000000745058,0.0458411946892738,294.8310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5459664463996887,0.050000000745058,0.0482729859650135,293.3611145019531,297.1499938964844,293.1499938964844,0.0051849083974957,-297.73736572265625,298.03125,0.5459664463996887,0.050000000745058,0.0356542617082595,293.13592529296875,297.1499938964844,293.1499938964844,0.0623857602477073,-1687.69921875,304.1478271484375,0.7253202795982361,0.1122505739331245,0.1070261895656585,293.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.5459664463996887,0.050000000745058,0.2289862483739853,291.1236877441406,291.1499938964844,273.6083374023437,271.5263671875,285.2123107910156,294.8324279785156,291.1236267089844,1.0,0.1626743376255035,0.9008511900901794,0.9008511900901794,1.0,1.0,-0.621045708656311,0.2817806899547577,0.3392650187015533,0.0589314475655555,0.0,0.0,0.0744858086109161,24.88898086547852,25.0,-0.5789077281951904,-3705.16748046875,39.90275192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,303.055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.548828125,18000.0,0.0,0.0,0.0823402777314186,0.0,0.0,0.0,0.0,1.0,0.0025285452138632,0.0,0.0,0.0,0.0,0.0,0.0,0.088961623609066,0.1006624996662139,-0.0117008779197931,0.0,8.356491889571771e-05,0.0,0.0,3.8661139011383057,0.0,0.0,0.0,0.2692565321922302,4.0,0.0,1.0
