time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835560,293.2421264648437,297.1499938964844,293.1499938964844,0.0029684349428862,-225.52249145507807,295.19061279296875,0.5460023880004883,0.050000000745058,0.0458409301936626,294.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5460023880004883,0.050000000745058,0.0482727065682411,293.3592834472656,297.1499938964844,293.1499938964844,0.0051578339189291,-296.3738708496094,297.9994506835937,0.5460023880004883,0.050000000745058,0.0356540568172931,293.1351928710937,297.1499938964844,293.1499938964844,0.0626453682780265,-1692.4632568359375,304.14776611328125,0.7259892821311951,0.1125744581222534,0.1073278859257698,293.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5460023880004883,0.050000000745058,0.2289849370718002,291.1235656738281,291.1499938964844,273.5799865722656,271.505859375,285.1962280273437,294.82769775390625,291.12353515625,1.0,0.1627033352851867,0.9009584784507751,0.9009584784507751,1.0,1.0,-0.6214452385902405,0.2819816768169403,0.3394635915756225,0.0589442998170852,0.0,0.0,0.0762631669640541,24.884109497070312,25.0,-0.3944223821163177,-3717.8369140625,39.94077682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02032470703125,303.0884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.0826231762766838,0.0,0.0,0.0,0.0,1.0,0.0024590417742729,0.0,0.0,0.0,0.0,0.0,0.0,0.0895800068974495,0.1006826013326644,-0.0111025962978601,0.0,8.385202090721577e-05,0.0,0.0,3.867745876312256,0.0,0.0,0.0,0.2692872285842895,4.0,0.0,1.0
835620,293.2403259277344,297.1499938964844,293.1499938964844,0.0029602719005197,-224.9087371826172,295.17938232421875,0.5460386276245117,0.050000000745058,0.0458406619727611,294.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5460386276245117,0.050000000745058,0.0482724271714687,293.3574523925781,297.1499938964844,293.1499938964844,0.0051311613060534,-295.026123046875,297.9680480957031,0.5460386276245117,0.050000000745058,0.0356538482010364,293.13446044921875,297.1499938964844,293.1499938964844,0.0629116594791412,-1697.3541259765625,304.1476745605469,0.7266743779182434,0.1129072532057762,0.1076381132006645,293.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5460386276245117,0.050000000745058,0.2289836108684539,291.1234741210937,291.1499938964844,273.5516662597656,271.4853210449219,285.1801452636719,294.82293701171875,291.1234741210937,1.0,0.1627335101366043,0.901065707206726,0.901065707206726,1.0,1.0,-0.6218560934066772,0.2821874022483825,0.339668720960617,0.0589593946933746,0.0,0.0,0.0780387744307518,24.8792724609375,25.0,-0.2223117500543594,-3730.59765625,39.98009490966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,303.1206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.51953125,18000.0,0.0,0.0,0.0829113498330116,0.0,0.0,0.0,0.0,1.0,0.0023875012993812,0.0,0.0,0.0,0.0,0.0,0.0,0.0902026668190956,0.1007027402520179,-0.0105000752955675,0.0,8.414447802351788e-05,0.0,0.0,3.869387149810791,0.0,0.0,0.0,0.2693181931972503,4.0,0.0,1.0
835680,293.2385559082031,297.1499938964844,293.1499938964844,0.0029523288831114,-224.3111572265625,295.1684875488281,0.5460750460624695,0.050000000745058,0.0458403974771499,294.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.5460750460624695,0.050000000745058,0.048272144049406,293.3555908203125,297.1499938964844,293.1499938964844,0.005104842595756,-293.6921691894531,297.9370422363281,0.5460750460624695,0.050000000745058,0.0356536395847797,293.1337280273437,297.1499938964844,293.1499938964844,0.0631839856505394,-1702.3603515625,304.1476135253906,0.7273735404014587,0.1132479533553123,0.1079558953642845,293.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.5460750460624695,0.050000000745058,0.2289822697639465,291.1234436035156,291.1499938964844,273.5233459472656,271.4647827148437,285.1633605957031,294.8171081542969,291.1234436035156,1.0,0.1627647578716278,0.901172935962677,0.901172935962677,1.0,1.0,-0.622277021408081,0.2823973596096039,0.3398796916007995,0.058976512402296,0.0,0.0,0.0798123553395271,24.87447166442871,25.0,-0.1557412445545196,-3743.60302734375,40.02056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152282714844,303.1524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.0832040607929229,0.0,0.0,0.0,0.0,1.0,0.0023139440454542,0.0,0.0,0.0,0.0,0.0,0.0,0.0908289179205894,0.1007240712642669,-0.009895154275,0.0,8.444154809694737e-05,0.0,0.0,3.871080636978149,0.0,0.0,0.0,0.2693495452404022,4.0,0.0,1.0
835740,293.2367553710937,297.1499938964844,293.1499938964844,0.0029445772524923,-223.7302398681641,295.15777587890625,0.5461116433143616,0.050000000745058,0.0458401292562484,294.8119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5461116433143616,0.050000000745058,0.0482718609273433,293.35369873046875,297.1499938964844,293.1499938964844,0.0050788708031177,-292.37530517578125,297.9062805175781,0.5461116433143616,0.050000000745058,0.035653430968523,293.1330261230469,297.1499938964844,293.1499938964844,0.0634642168879509,-1707.52197265625,304.14752197265625,0.7280864715576172,0.1135956645011901,0.108281172811985,293.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5461116433143616,0.050000000745058,0.2289809286594391,291.12322998046875,291.1499938964844,273.4949951171875,271.4442138671875,285.1376342773437,294.7964782714844,291.1229553222656,1.0,0.1627971231937408,0.9012802243232728,0.9012802243232728,1.0,1.0,-0.6227079629898071,0.2826114892959595,0.34009650349617,0.0589956454932689,0.0,0.0,0.0816161707043647,24.86973571777344,25.0,-1.5882935523986816,-3758.079833984375,40.06222534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126342773437,303.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.466796875,18000.0,0.0,0.0,0.0835019871592521,0.0,0.0,0.0,0.0,1.0,0.0022379199508577,0.0,0.0,0.0,0.0,0.0,0.0,0.0914622917771339,0.1007483080029487,-0.009286013431847,0.0,8.474390051560476e-05,0.0,0.0,3.872896671295166,0.0,0.0,0.0,0.2693815231323242,4.0,0.0,1.0
835800,293.2349853515625,297.1499938964844,293.1499938964844,0.0029370859265327,-223.17906188964844,295.14654541015625,0.5461475253105164,0.050000000745058,0.0458398647606372,294.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5461475253105164,0.050000000745058,0.0482715852558612,293.35186767578125,297.1499938964844,293.1499938964844,0.0050534331239759,-291.0954895019531,297.875244140625,0.5461475253105164,0.050000000745058,0.0356532260775566,293.13232421875,297.1499938964844,293.1499938964844,0.0637564361095428,-1712.927978515625,304.1474609375,0.7288077473640442,0.1139473319053649,0.1086116656661033,293.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5461475253105164,0.050000000745058,0.228979617357254,291.1219177246094,291.1499938964844,273.4666748046875,271.42364501953125,285.109619140625,294.77008056640625,291.12109375,1.0,0.1628305613994598,0.9013874530792236,0.9013874530792236,1.0,1.0,-0.6231458783149719,0.2828284800052643,0.3403173983097076,0.0590163208544254,0.0,0.0,0.0836124047636985,24.86518859863281,25.0,-4.182724475860596,-3773.3388671875,40.10487365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098876953125,303.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.302734375,18000.0,0.0,0.0,0.0838069096207618,0.0,0.0,0.0,0.0,1.0,0.0021567628718912,0.0,0.0,0.0,0.0,0.0,0.0,0.0921374335885047,0.10079175978899,-0.0086543252691626,0.0,8.505336154485121e-05,0.0,0.0,3.8754971027374254,0.0,0.0,0.0,0.2694172263145447,4.0,0.0,1.0
835860,293.2332763671875,297.1499938964844,293.1499938964844,0.0029299191664904,-222.6612091064453,295.1347045898437,0.5461821556091309,0.050000000745058,0.0458396114408969,294.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5461821556091309,0.050000000745058,0.0482713170349597,293.3500671386719,297.1499938964844,293.1499938964844,0.0050285030156373,-289.8498840332031,297.84381103515625,0.5461821556091309,0.050000000745058,0.0356530286371707,293.13165283203125,297.1499938964844,293.1499938964844,0.0640581101179122,-1718.5296630859375,304.1473693847656,0.7295324206352234,0.1143015474081039,0.1089452877640724,293.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5461821556091309,0.050000000745058,0.2289783507585525,291.1194152832031,291.1499938964844,273.4383239746094,271.4030456542969,285.0812683105469,294.74285888671875,291.1182861328125,1.0,0.1628650426864624,0.9014928936958312,0.9014928936958312,1.0,1.0,-0.6235880851745605,0.2830471396446228,0.3405409455299377,0.059038046747446,0.0,0.0,0.085903063416481,24.86093711853028,25.0,-6.310898303985596,-3790.190185546875,40.14833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068054199219,303.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.0841212049126625,0.0,0.0,0.0,0.0,1.0,0.0020651819650083,0.0,0.0,0.0,0.0,0.0,0.0,0.0929095521569252,0.1008748337626457,-0.0079652797430753,0.0,8.537232497474179e-05,0.0,0.0,3.879749298095703,0.0,0.0,0.0,0.2694608867168426,4.0,0.0,1.0
835920,293.2315979003906,297.1499938964844,293.1499938964844,0.0029229882638901,-222.16339111328125,295.1227722167969,0.5462154150009155,0.050000000745058,0.0458393655717372,294.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5462154150009155,0.050000000745058,0.0482710599899292,293.3482971191406,297.1499938964844,293.1499938964844,0.0050039170309901,-288.6215515136719,297.8123779296875,0.5462154150009155,0.050000000745058,0.0356528386473655,293.1310119628906,297.1499938964844,293.1499938964844,0.0643633529543876,-1724.2071533203125,304.14727783203125,0.730258584022522,0.1146579608321189,0.1092810407280922,293.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.5462154150009155,0.050000000745058,0.2289771288633346,291.1164855957031,291.1499938964844,273.4100036621094,271.3824157714844,285.0528259277344,294.71539306640625,291.1153259277344,1.0,0.1629004031419754,0.9015982747077942,0.9015982747077942,1.0,1.0,-0.6240332126617432,0.2832669019699096,0.3407663404941559,0.0590606480836868,0.0,0.0,0.0884300395846366,24.856979370117188,25.0,-7.420882701873779,-3808.6435546875,40.19245910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,303.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.084447368979454,0.0,0.0,0.0,0.0,1.0,0.0019602796528488,0.0,0.0,0.0,0.0,0.0,0.0,0.0937833786010742,0.100991278886795,-0.0072078970260918,0.0,8.570334466639906e-05,0.0,0.0,3.885446310043335,0.0,0.0,0.0,0.2695125639438629,4.0,0.0,1.0
835980,293.2299194335937,297.1499938964844,293.1499938964844,0.0029162203427404,-221.67648315429688,295.111083984375,0.5462473630905151,0.050000000745058,0.0458391308784484,294.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5462473630905151,0.050000000745058,0.0482708141207695,293.3465576171875,297.1499938964844,293.1499938964844,0.0049795377999544,-287.3989562988281,297.7811889648437,0.5462473630905151,0.050000000745058,0.0356526598334312,293.13043212890625,297.1499938964844,293.1499938964844,0.0646695867180824,-1729.9068603515625,304.147216796875,0.7309867143630981,0.1150169000029563,0.1096191108226776,293.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.5462473630905151,0.050000000745058,0.2289759516716003,291.1136169433594,291.1499938964844,273.38165283203125,271.36181640625,285.0243530273437,294.6878967285156,291.1125793457031,1.0,0.1629366725683212,0.901703715324402,0.901703715324402,1.0,1.0,-0.6244815587997437,0.2834879159927368,0.3409936726093292,0.0590841472148895,0.0,0.0,0.0911512672901153,24.853307723999023,25.0,-7.510992527008057,-3828.48974609375,40.23727035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998779296875,303.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.259765625,18000.0,0.0,0.0,0.0847897380590438,0.0,0.0,0.0,0.0,1.0,0.0018397718667984,0.0,0.0,0.0,0.0,0.0,0.0,0.0947490110993385,0.1011300384998321,-0.0063810274004936,0.0,8.605080802226439e-05,0.0,0.0,3.892162322998047,0.0,0.0,0.0,0.2695712149143219,4.0,0.0,1.0
836040,293.2283020019531,297.1499938964844,293.1499938964844,0.0029095793142914,-221.19595336914065,295.0998229980469,0.5462782979011536,0.050000000745058,0.0458389036357402,294.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5462782979011536,0.050000000745058,0.0482705757021904,293.3448791503906,297.1499938964844,293.1499938964844,0.0049553476274013,-286.1788330078125,297.7503662109375,0.5462782979011536,0.050000000745058,0.0356524810194969,293.1298522949219,297.1499938964844,293.1499938964844,0.0649752765893936,-1735.59765625,304.1471862792969,0.7317172884941101,0.1153784096240997,0.109959490597248,293.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.5462782979011536,0.050000000745058,0.2289748191833496,291.1111145019531,291.1499938964844,273.35333251953125,271.3411560058594,284.9959411621094,294.66046142578125,291.1102294921875,1.0,0.1629737168550491,0.9018091559410096,0.9018091559410096,1.0,1.0,-0.6249330639839172,0.2837101221084595,0.3412229418754577,0.0591085292398929,0.0,0.0,0.0939978212118148,24.8498592376709,25.0,-6.916836261749268,-3849.287353515625,40.28269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935302734375,303.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.0851500779390335,0.0,0.0,0.0,0.0,1.0,0.0017036072677001,0.0,0.0,0.0,0.0,0.0,0.0,0.0957805290818214,0.1012842804193496,-0.005503752734512,0.0,8.641650492791086e-05,0.0,0.0,3.899596929550171,0.0,0.0,0.0,0.2696349620819092,4.0,0.0,1.0
836100,293.2266845703125,297.1499938964844,293.1499938964844,0.0029030474834144,-220.7193756103516,295.0891418457031,0.5463083982467651,0.050000000745058,0.0458386838436126,294.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5463083982467651,0.050000000745058,0.0482703410089015,293.3432006835937,297.1499938964844,293.1499938964844,0.0049312966875731,-284.95733642578125,297.7200012207031,0.5463083982467651,0.050000000745058,0.0356523096561431,293.1293029785156,297.1499938964844,293.1499938964844,0.0652799233794212,-1741.2679443359375,304.1471252441406,0.7324513792991638,0.1157429069280624,0.1103026270866394,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.5463083982467651,0.050000000745058,0.2289737164974212,291.10906982421875,291.1499938964844,273.32501220703125,271.32049560546875,284.9676208496094,294.6331481933594,291.1083984375,1.0,0.1630115807056427,0.9019145369529724,0.9019145369529724,1.0,1.0,-0.6253883242607117,0.2839338183403015,0.3414544761180877,0.0591338612139225,0.0,0.0,0.0969387888908386,24.84661865234375,25.0,-5.817896842956543,-3870.8505859375,40.32879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872436523437,303.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7734375,18000.0,0.0,0.0,0.0855325162410736,0.0,0.0,0.0,0.0,1.0,0.0015492062084376,0.0,0.0,0.0,0.0,0.0,0.0,0.0968678444623947,0.1014518365263938,-0.0045839948579669,0.0,8.680463361088187e-05,0.0,0.0,3.9076530933380127,0.0,0.0,0.0,0.269703209400177,4.0,0.0,1.0
836160,293.22509765625,297.1499938964844,293.1499938964844,0.0028966106474399,-220.24571228027344,295.0790100097656,0.5463377237319946,0.050000000745058,0.0458384677767753,294.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5463377237319946,0.050000000745058,0.0482701137661933,293.3415222167969,297.1499938964844,293.1499938964844,0.0049073896370828,-283.73486328125,297.69012451171875,0.5463377237319946,0.050000000745058,0.0356521420180797,293.1287536621094,297.1499938964844,293.1499938964844,0.0655833631753921,-1746.9149169921875,304.1470947265625,0.7331889867782593,0.1161102429032325,0.1106483861804008,293.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.5463377237319946,0.050000000745058,0.2289726436138153,291.1075439453125,291.1499938964844,273.2966613769531,271.2998352050781,284.9393920898437,294.6059875488281,291.1070861816406,1.0,0.1630501300096511,0.9020182490348816,0.9020182490348816,1.0,1.0,-0.6258471012115479,0.2841591835021972,0.3416878879070282,0.0591593720018863,0.0,0.0,0.0999256893992424,24.84354019165039,25.0,-4.46502685546875,-3892.89453125,40.37549209594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801025390625,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.5625,18000.0,0.0,0.0,0.0859366431832313,0.0,0.0,0.0,0.0,1.0,0.0013757201377302,0.0,0.0,0.0,0.0,0.0,0.0,0.097992405295372,0.1016401499509811,-0.0036477448884397,0.0,8.721477206563577e-05,0.0,0.0,3.9165873527526855,0.0,0.0,0.0,0.2697756290435791,4.0,0.0,1.0
836220,293.2235412597656,297.1499938964844,293.1499938964844,0.0028902729973196,-219.775131225586,295.0694274902344,0.5463663339614868,0.050000000745058,0.0458382591605186,294.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5463663339614868,0.050000000745058,0.0482698939740657,293.3398742675781,297.1499938964844,293.1499938964844,0.0048836623318493,-282.5131530761719,297.6607666015625,0.5463663339614868,0.050000000745058,0.0356519781053066,293.12823486328125,297.1499938964844,293.1499938964844,0.0658855810761451,-1752.5382080078125,304.1470947265625,0.7339306473731995,0.1164805740118026,0.1109969988465309,293.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5463663339614868,0.050000000745058,0.2289716005325317,291.1065368652344,291.1499938964844,273.2683410644531,271.27911376953125,284.9111328125,294.57891845703125,291.10626220703125,1.0,0.1630893647670745,0.9021219611167908,0.9021219611167908,1.0,1.0,-0.6263097524642944,0.2843870520591736,0.3419226706027984,0.0591836236417293,0.0,0.0,0.1029260978102684,24.840614318847656,25.0,-3.01887845993042,-3915.241455078125,40.42280960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,303.5152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.349609375,18000.0,0.0,0.0,0.0863643139600753,0.0,0.0,0.0,0.0,1.0,0.0011792595032602,0.0,0.0,0.0,0.0,0.0,0.0,0.0991422459483146,0.1018562391400337,-0.002713996451348,0.0,8.764879748923704e-05,0.0,0.0,3.926658868789673,0.0,0.0,0.0,0.2698524296283722,4.0,0.0,1.0
836280,293.2220153808594,297.1499938964844,293.1499938964844,0.0028840273153036,-219.3075408935547,295.0604248046875,0.5463942289352417,0.050000000745058,0.0458380542695522,294.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5463942289352417,0.050000000745058,0.0482696779072284,293.3382263183594,297.1499938964844,293.1499938964844,0.0048600742593407,-281.2908020019531,297.6319274902344,0.5463942289352417,0.050000000745058,0.035651821643114,293.12774658203125,297.1499938964844,293.1499938964844,0.0661868378520011,-1758.1431884765625,304.1470642089844,0.7346763610839844,0.1168539002537727,0.1113484054803848,293.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5463942289352417,0.050000000745058,0.2289705723524093,291.10601806640625,291.1499938964844,273.239990234375,271.2584228515625,284.8829345703125,294.5519104003906,291.1059265136719,1.0,0.1631292700767517,0.9022256135940552,0.9022256135940552,1.0,1.0,-0.6267761588096619,0.2846177518367767,0.3421584069728851,0.0592058151960372,0.0,0.0,0.1059098243713378,24.83781814575196,25.0,-1.6267156600952148,-3937.701904296875,40.47072219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,303.56280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.0868152379989624,0.0,0.0,0.0,0.0,1.0,0.0009544945205561,0.0,0.0,0.0,0.0,0.0,0.0,0.1003044620156288,0.1021173521876335,-0.0018128911033272,0.0,8.810643339529634e-05,0.0,0.0,3.938522100448608,0.0,0.0,0.0,0.2699346244335174,4.0,0.0,1.0
836340,293.2204895019531,297.1499938964844,293.1499938964844,0.0028779089916497,-218.845932006836,295.0519714355469,0.5464214086532593,0.050000000745058,0.0458378568291664,294.7643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5464214086532593,0.050000000745058,0.0482694692909717,293.33660888671875,297.1499938964844,293.1499938964844,0.0048367078416049,-280.0726318359375,297.6035461425781,0.5464214086532593,0.050000000745058,0.0356516651809215,293.12725830078125,297.1499938964844,293.1499938964844,0.0664874836802482,-1763.737060546875,304.1470642089844,0.735426664352417,0.1172303333878517,0.1117027997970581,293.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5464214086532593,0.050000000745058,0.2289695888757705,291.10595703125,291.1499938964844,273.211669921875,271.2377014160156,284.8547668457031,294.52508544921875,291.10601806640625,1.0,0.1631698310375213,0.9023293256759644,0.9023293256759644,1.0,1.0,-0.627246618270874,0.2848514914512634,0.3423951268196106,0.0592256858944892,0.0,0.0,0.1088545769453048,24.83514976501465,25.0,-0.380617082118988,-3960.12744140625,40.51925277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95428466796875,303.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.716796875,18000.0,0.0,0.0,0.087290234863758,0.0,0.0,0.0,0.0,1.0,0.0006911495584063,0.0,0.0,0.0,0.0,0.0,0.0,0.1014690175652504,0.1024554893374443,-0.0009864697931334,0.0,8.858848741510883e-05,0.0,0.0,3.953400850296021,0.0,0.0,0.0,0.2700252830982208,4.0,0.0,1.0
836400,293.218994140625,297.1499938964844,293.1499938964844,0.0028718877583742,-218.3890075683593,295.0439147949219,0.5464479327201843,0.050000000745058,0.0458376631140708,294.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5464479327201843,0.050000000745058,0.0482692644000053,293.33502197265625,297.1499938964844,293.1499938964844,0.0048134331591427,-278.8531799316406,297.5755615234375,0.5464479327201843,0.050000000745058,0.0356515161693096,293.1268005371094,297.1499938964844,293.1499938964844,0.0667879581451416,-1769.3297119140625,304.14703369140625,0.7361810207366943,0.1176096051931381,0.1120598688721656,293.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5464479327201843,0.050000000745058,0.2289686053991317,291.1062316894531,291.1499938964844,273.1833190917969,271.2169494628906,284.8267517089844,294.4985656738281,291.1064147949219,1.0,0.1632109880447387,0.9024330377578736,0.9024330377578736,1.0,1.0,-0.6277207136154175,0.2850880622863769,0.3426326513290405,0.0592432990670204,0.0,0.0,0.111746646463871,24.83258438110352,25.0,0.6838438510894775,-3982.415771484375,40.56833267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94482421875,303.6536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0078125,18000.0,0.0,0.0,0.0877858996391296,0.0,0.0,0.0,0.0,1.0,0.0003725170681718,0.0,0.0,0.0,0.0,0.0,0.0,0.1026280149817466,0.1029476746916771,-0.0003196593024767,0.0,8.909152529668063e-05,0.0,0.0,3.974277257919312,0.0,0.0,0.0,0.2701312601566314,4.0,0.0,1.0
836460,293.2174987792969,297.1499938964844,293.1499938964844,0.002866001566872,-217.93997192382807,295.03631591796875,0.5464739799499512,0.050000000745058,0.0458374693989753,294.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5464739799499512,0.050000000745058,0.0482690632343292,293.3334350585937,297.1499938964844,293.1499938964844,0.0047903256490826,-277.63690185546875,297.5478820800781,0.5464739799499512,0.050000000745058,0.0356513671576976,293.1263427734375,297.1499938964844,293.1499938964844,0.0670886412262916,-1774.9285888671875,304.14703369140625,0.7369399070739746,0.1179917678236961,0.1124197393655777,293.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.5464739799499512,0.050000000745058,0.2289676517248153,291.1067810058594,291.1499938964844,273.1549987792969,271.1961975097656,284.7989501953125,294.47247314453125,291.1070556640625,1.0,0.1632527261972427,0.90253484249115,0.90253484249115,1.0,1.0,-0.6281985640525818,0.2853272557258606,0.3428713083267212,0.0592590942978858,0.0,0.0,0.1145727932453155,24.830121994018555,25.0,1.5435738563537598,-4004.45361328125,40.61798095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93524169921875,303.69647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.088301695883274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1037733927369117,0.1037776097655296,-4.214761702314718e-06,0.0,8.961499406723306e-05,0.0,0.0,4.008261680603027,0.0,0.0,0.0,0.270270973443985,4.0,0.0,1.0
836520,293.2160339355469,297.1499938964844,293.1499938964844,0.0028602490201592,-217.4993591308593,295.0290832519531,0.546499490737915,0.050000000745058,0.0458372831344604,294.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.546499490737915,0.050000000745058,0.0482688657939434,293.3319091796875,297.1499938964844,293.1499938964844,0.0047673368826508,-276.4222412109375,297.5205078125,0.546499490737915,0.050000000745058,0.035651221871376,293.1259155273437,297.1499938964844,293.1499938964844,0.0673898681998252,-1780.541259765625,304.14703369140625,0.7377031445503235,0.1183767467737197,0.1127822622656822,293.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.546499490737915,0.050000000745058,0.2289667278528213,291.1075439453125,291.1499938964844,273.1266784667969,271.1754150390625,284.7714233398437,294.44696044921875,291.10791015625,1.0,0.163295030593872,0.9026366472244264,0.9026366472244264,1.0,1.0,-0.6286799907684326,0.2855687439441681,0.3431112766265869,0.0592738278210163,0.0,0.0,0.1173261106014251,24.827754974365234,25.0,2.209892749786377,-4026.24853515625,40.66816329956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258117675781,303.7375183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.0888349264860153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1049041375517845,0.1049083545804023,-4.216260094835889e-06,0.0,9.015615796670318e-05,0.0,0.0,4.054182052612305,0.0,0.0,0.0,0.270439475774765,4.0,0.0,1.0
836580,293.2145690917969,297.1499938964844,293.1499938964844,0.0028546443209052,-217.068603515625,295.0221862792969,0.546524703502655,0.050000000745058,0.0458371005952358,294.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.546524703502655,0.050000000745058,0.0482686720788478,293.3304138183594,297.1499938964844,293.1499938964844,0.0047444747760891,-275.21002197265625,297.49334716796875,0.546524703502655,0.050000000745058,0.0356510765850544,293.12548828125,297.1499938964844,293.1499938964844,0.0676919221878051,-1786.173583984375,304.1470031738281,0.7384709715843201,0.1187644898891449,0.1131474748253822,293.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.546524703502655,0.050000000745058,0.2289658039808273,291.1084899902344,291.1499938964844,273.09832763671875,271.1546325683594,284.7442932128906,294.422119140625,291.10888671875,1.0,0.1633378714323043,0.9027384519577026,0.9027384519577026,1.0,1.0,-0.6291650533676147,0.2858120799064636,0.3433529734611511,0.0592884421348571,0.0,0.0,0.1199992150068283,24.825475692749023,25.0,2.731616973876953,-4047.788330078125,40.71888732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167785644531,303.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8671875,18000.0,0.0,0.0,0.089383065700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1060179322957992,0.1060221493244171,-4.217944479023572e-06,0.0,9.071244858205318e-05,0.0,0.0,4.099671363830566,0.0,0.0,0.0,0.2706105709075928,4.0,0.0,1.0
836640,293.213134765625,297.1499938964844,293.1499938964844,0.0028491907287389,-216.648193359375,295.015625,0.5465496182441711,0.050000000745058,0.0458369180560112,294.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.5465496182441711,0.050000000745058,0.0482684820890426,293.3290100097656,297.1499938964844,293.1499938964844,0.0047217276878654,-274.00006103515625,297.46636962890625,0.5465496182441711,0.050000000745058,0.035650935024023,293.1250915527344,297.1499938964844,293.1499938964844,0.0679948627948761,-1791.8271484375,304.1470031738281,0.73924320936203,0.1191548928618431,0.1135152205824852,293.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.5465496182441711,0.050000000745058,0.2289648950099945,291.10955810546875,291.1499938964844,273.07000732421875,271.1338195800781,284.717529296875,294.3979797363281,291.1100158691406,1.0,0.1633812487125396,0.902840256690979,0.902840256690979,1.0,1.0,-0.6296535134315491,0.286056786775589,0.3435967266559601,0.0593039691448211,0.0,0.0,0.1225875169038772,24.823280334472656,25.0,3.1301777362823486,-4069.021240234375,40.77011489868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,303.8150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.0899427831172943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.10711020976305,0.1071144267916679,-4.219668426230783e-06,0.0,9.12804898689501e-05,0.0,0.0,4.144411563873291,0.0,0.0,0.0,0.2707807719707489,4.0,0.0,1.0
836700,293.2117004394531,297.1499938964844,293.1499938964844,0.0028438996523618,-216.2392578125,295.0093688964844,0.5465743541717529,0.050000000745058,0.0458367355167865,294.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.5465743541717529,0.050000000745058,0.0482682883739471,293.3276062011719,297.1499938964844,293.1499938964844,0.0046990984119474,-272.7929077148437,297.4395751953125,0.5465743541717529,0.050000000745058,0.0356507934629917,293.12469482421875,297.1499938964844,293.1499938964844,0.0682989433407783,-1797.5072021484375,304.1470031738281,0.7400202751159668,0.1195479780435562,0.1138855665922164,293.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.5465743541717529,0.050000000745058,0.2289639860391616,291.1107482910156,291.1499938964844,273.0416564941406,271.1130065917969,284.69122314453125,294.3746337890625,291.1112365722656,1.0,0.1634251475334167,0.9029420614242554,0.9029420614242554,1.0,1.0,-0.6301454305648804,0.2863023579120636,0.3438430726528168,0.0593215487897396,0.0,0.0,0.1250831186771392,24.8211669921875,25.0,3.4007062911987305,-4089.887939453125,40.82186508178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006042480469,303.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.958984375,18000.0,0.0,0.0,0.0905115604400634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1081756576895713,0.1081798747181892,-4.221387825964484e-06,0.0,9.185772796627134e-05,0.0,0.0,4.1881489753723145,0.0,0.0,0.0,0.2709478735923767,4.0,0.0,1.0
836760,293.21026611328125,297.1499938964844,293.1499938964844,0.0028387701604515,-215.84210205078125,295.0033874511719,0.5465990304946899,0.050000000745058,0.0458365567028522,294.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5465990304946899,0.050000000745058,0.0482680983841419,293.3262939453125,297.1499938964844,293.1499938964844,0.0046765822917222,-271.5888366699219,297.41290283203125,0.5465990304946899,0.050000000745058,0.0356506556272506,293.1242980957031,297.1499938964844,293.1499938964844,0.0686042681336402,-1803.2161865234373,304.1470031738281,0.7408017516136169,0.1199435442686081,0.1142582818865776,293.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5465990304946899,0.050000000745058,0.22896309196949,291.11199951171875,291.1499938964844,273.0133361816406,271.0921630859375,284.6653747558594,294.35205078125,291.11248779296875,1.0,0.1634695380926132,0.9030419588088988,0.9030419588088988,1.0,1.0,-0.6306405067443848,0.2865481078624725,0.3440923988819122,0.0593421943485736,0.0,0.0,0.1274904310703277,24.81913185119629,25.0,3.561436176300049,-4110.40380859375,40.87409210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938293457031,303.8865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.123046875,18000.0,0.0,0.0,0.0910855680704116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1092140972614288,0.1092183217406272,-4.223080850351835e-06,0.0,9.244027751265094e-05,0.0,0.0,4.230851173400879,0.0,0.0,0.0,0.2711112797260284,4.0,0.0,1.0
836820,293.2088317871094,297.1499938964844,293.1499938964844,0.00283381389454,-215.4578399658203,294.9976806640625,0.546623706817627,0.050000000745058,0.0458363741636276,294.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.546623706817627,0.050000000745058,0.0482679083943367,293.32501220703125,297.1499938964844,293.1499938964844,0.0046541937626898,-270.3889465332031,297.3863525390625,0.546623706817627,0.050000000745058,0.0356505140662193,293.1239318847656,297.1499938964844,293.1499938964844,0.0689110532402992,-1808.9588623046875,304.14697265625,0.7415879368782043,0.1203415617346763,0.1146333888173103,293.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130676269531,0.546623706817627,0.050000000745058,0.2289621829986572,291.1132507324219,291.1499938964844,272.9849853515625,271.0713195800781,284.6399841308594,294.3302001953125,291.1137390136719,1.0,0.1635144054889679,0.9031418561935424,0.9031418561935424,1.0,1.0,-0.631138801574707,0.2867937088012695,0.3443450927734375,0.0593670234084129,0.0,0.0,0.1298072934150695,24.817174911499023,25.0,3.6271259784698486,-4130.55712890625,40.92680358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881530761719,303.9202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.310546875,18000.0,0.0,0.0,0.0916615277528762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1102232486009597,0.1102274730801582,-4.224737949698465e-06,0.0,9.302479884354398e-05,0.0,0.0,4.272414207458496,0.0,0.0,0.0,0.2712704837322235,4.0,0.0,1.0
836880,293.2073974609375,297.1499938964844,293.1499938964844,0.0028290157206356,-215.0855865478516,294.9921569824219,0.5466485619544983,0.050000000745058,0.045836191624403,294.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5466485619544983,0.050000000745058,0.0482677184045314,293.32379150390625,297.1499938964844,293.1499938964844,0.0046319416724145,-269.194091796875,297.35992431640625,0.5466485619544983,0.050000000745058,0.0356503725051879,293.12359619140625,297.1499938964844,293.1499938964844,0.0692191943526268,-1814.733642578125,304.14697265625,0.7423782348632812,0.1207417994737625,0.1150105595588684,293.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5466485619544983,0.050000000745058,0.2289612740278244,291.114501953125,291.1499938964844,272.9566650390625,271.0504455566406,284.614990234375,294.3089599609375,291.114990234375,1.0,0.163559690117836,0.903241753578186,0.903241753578186,1.0,1.0,-0.631639838218689,0.287038505077362,0.3446013033390045,0.0593968480825424,0.0,0.0,0.1320459097623825,24.81528282165528,25.0,3.6214919090271,-4150.42138671875,40.97993850708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8835144042969,303.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.501953125,18000.0,0.0,0.0,0.0922363698482513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1112071722745895,0.111211396753788,-4.226359578751726e-06,0.0,9.36081851250492e-05,0.0,0.0,4.312996864318848,0.0,0.0,0.0,0.2714260220527649,4.0,0.0,1.0
836940,293.2059936523437,297.1499938964844,293.1499938964844,0.0028243975248187,-214.72708129882807,294.98687744140625,0.5466735363006592,0.050000000745058,0.0458360090851783,294.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5466735363006592,0.050000000745058,0.0482675246894359,293.32257080078125,297.1499938964844,293.1499938964844,0.0046098777092993,-268.0072326660156,297.3336486816406,0.5466735363006592,0.050000000745058,0.0356502309441566,293.12322998046875,297.1499938964844,293.1499938964844,0.0695289969444274,-1820.546630859375,304.1469421386719,0.7431733012199402,0.1211444437503814,0.1153900176286697,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5466735363006592,0.050000000745058,0.2289603650569915,291.1157531738281,291.1499938964844,272.9283447265625,271.029541015625,284.59033203125,294.2882385253906,291.1162414550781,1.0,0.1636054217815399,0.9033415913581848,0.9033415913581848,1.0,1.0,-0.6321438550949097,0.2872823774814605,0.3448615074157715,0.0594324432313442,0.0,0.0,0.1342028379440307,24.813453674316406,25.0,3.539846658706665,-4169.98486328125,41.03352355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88006591796875,303.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.6953125,18000.0,0.0,0.0,0.0928075239062309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1121632382273674,0.1121674627065658,-4.227942554280162e-06,0.0,9.418783884029835e-05,0.0,0.0,4.352487087249756,0.0,0.0,0.0,0.2715774178504944,4.0,0.0,1.0
837000,293.2045593261719,297.1499938964844,293.1499938964844,0.002819953020662,-214.3821563720703,294.9818115234375,0.5466988682746887,0.050000000745058,0.0458358265459537,294.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5466988682746887,0.050000000745058,0.0482673309743404,293.3213806152344,297.1499938964844,293.1499938964844,0.0045880060642957,-266.8289794921875,297.3074951171875,0.5466988682746887,0.050000000745058,0.035650085657835,293.1228942871094,297.1499938964844,293.1499938964844,0.0698406398296356,-1826.4013671875,304.1469421386719,0.7439730763435364,0.121549516916275,0.1157717183232307,293.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5466988682746887,0.050000000745058,0.2289594411849975,291.116943359375,291.1499938964844,272.8999938964844,271.0086364746094,284.56591796875,294.267822265625,291.1174011230469,1.0,0.1636515706777572,0.9034414887428284,0.9034414887428284,1.0,1.0,-0.6326509118080139,0.2875250577926636,0.3451258242130279,0.059474229812622,0.0,0.0,0.1362875401973724,24.81167793273925,25.0,3.3855457305908203,-4189.3046875,41.087547302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778076171875,304.01531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.880859375,18000.0,0.0,0.0,0.0933720394968986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1130942180752754,0.1130984500050544,-4.229487785778474e-06,0.0,9.476074774283916e-05,0.0,0.0,4.390992164611816,0.0,0.0,0.0,0.2717250883579254,4.0,0.0,1.0
837060,293.2031555175781,297.1499938964844,293.1499938964844,0.0028156945481896,-214.0518951416016,294.9768981933594,0.5467244982719421,0.050000000745058,0.0458356365561485,294.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5467244982719421,0.050000000745058,0.0482671335339546,293.3201904296875,297.1499938964844,293.1499938964844,0.0045663611963391,-265.6614685058594,297.2815246582031,0.5467244982719421,0.050000000745058,0.0356499403715133,293.1225891113281,297.1499938964844,293.1499938964844,0.0701543614268302,-1832.30322265625,304.1469421386719,0.7447780966758728,0.1219570711255073,0.1161557883024215,293.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5467244982719421,0.050000000745058,0.2289585024118423,291.1180725097656,291.1499938964844,272.8716735839844,270.9877319335937,284.5417175292969,294.2476501464844,291.11846923828125,1.0,0.1636981517076492,0.9035397171974182,0.9035397171974182,1.0,1.0,-0.6331610679626465,0.2877665758132934,0.345394492149353,0.0595222897827625,0.0,0.0,0.1383027881383896,24.80995178222656,25.0,3.161016702651977,-4208.3955078125,41.14201736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8768005371094,304.0452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.056640625,18000.0,0.0,0.0,0.0939278006553649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1140002161264419,0.1140044406056404,-4.230994363751961e-06,0.0,9.532477270113304e-05,0.0,0.0,4.428512096405029,0.0,0.0,0.0,0.2718690037727356,4.0,0.0,1.0
837120,293.2017517089844,297.1499938964844,293.1499938964844,0.0028116179164499,-213.7360992431641,294.9721984863281,0.5467504262924194,0.050000000745058,0.0458354465663433,294.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5467504262924194,0.050000000745058,0.0482669323682785,293.3190002441406,297.1499938964844,293.1499938964844,0.0045449156314134,-264.50341796875,297.25567626953125,0.5467504262924194,0.050000000745058,0.0356497913599014,293.12225341796875,297.1499938964844,293.1499938964844,0.0704701691865921,-1838.2523193359373,304.1469116210937,0.7455878853797913,0.1223669871687889,0.1165420860052108,293.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5467504262924194,0.050000000745058,0.2289575487375259,291.1190795898437,291.1499938964844,272.84332275390625,270.966796875,284.51776123046875,294.22772216796875,291.1194763183594,1.0,0.1637451201677322,0.9036380052566528,0.9036380052566528,1.0,1.0,-0.633674144744873,0.2880069613456726,0.3456671833992004,0.0595763958990573,0.0,0.0,0.1402615308761596,24.80826759338379,25.0,2.900722026824951,-4227.31982421875,41.19691467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8769226074219,304.0745849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2109375,18000.0,0.0,0.0,0.0944727435708046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1148862242698669,0.114890456199646,-4.232468654663535e-06,0.0,9.587782551534474e-05,0.0,0.0,4.465247631072998,0.0,0.0,0.0,0.2720099091529846,4.0,0.0,1.0
837180,293.2003479003906,297.1499938964844,293.1499938964844,0.0028077303431928,-213.43536376953125,294.9676513671875,0.5467766523361206,0.050000000745058,0.045835256576538,294.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5467766523361206,0.050000000745058,0.0482667312026023,293.3178405761719,297.1499938964844,293.1499938964844,0.0045236460864543,-263.3537292480469,297.2299499511719,0.5467766523361206,0.050000000745058,0.0356496423482894,293.1219482421875,297.1499938964844,293.1499938964844,0.0707881450653076,-1844.250244140625,304.1468811035156,0.7464027404785156,0.1227792352437973,0.1169306710362434,293.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5467766523361206,0.050000000745058,0.2289565950632095,291.1199951171875,291.1499938964844,272.81500244140625,270.9458312988281,284.4940490722656,294.2081604003906,291.120361328125,1.0,0.1637924909591674,0.9037362337112428,0.9037362337112428,1.0,1.0,-0.6341903209686279,0.2882465422153473,0.3459437787532806,0.0596360079944133,0.0,0.0,0.1421660929918289,24.806629180908203,25.0,2.6342196464538574,-4246.08251953125,41.25225067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782043457031,304.1034545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.095004990696907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1157529801130294,0.1157572120428085,-4.233911568007898e-06,0.0,9.641799260862172e-05,0.0,0.0,4.501227378845215,0.0,0.0,0.0,0.2721478641033172,4.0,0.0,1.0
837240,293.1989440917969,297.1499938964844,293.1499938964844,0.0028040262404829,-213.1490631103516,294.9632568359375,0.5468030571937561,0.050000000745058,0.0458350628614425,294.6973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5468030571937561,0.050000000745058,0.0482665300369262,293.31671142578125,297.1499938964844,293.1499938964844,0.0045025409199297,-262.21160888671875,297.2043151855469,0.5468030571937561,0.050000000745058,0.0356494933366775,293.12164306640625,297.1499938964844,293.1499938964844,0.0711078569293022,-1850.2886962890625,304.1468811035156,0.7472218871116638,0.123193472623825,0.1173212155699729,293.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.5468030571937561,0.050000000745058,0.2289556264877319,291.120849609375,291.1499938964844,272.7866516113281,270.92486572265625,284.470703125,294.1890869140625,291.1211853027344,1.0,0.1638402491807937,0.9038345217704772,0.9038345217704772,1.0,1.0,-0.6347090601921082,0.288485437631607,0.3462236225605011,0.0597002282738685,0.0,0.0,0.1440243273973465,24.805036544799805,25.0,2.40671706199646,-4264.71337890625,41.30797958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804626464844,304.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46875,18000.0,0.0,0.0,0.0955236852169036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1166043281555175,0.1166085675358772,-4.235329015500611e-06,0.0,9.694440086605029e-05,0.0,0.0,4.5366082191467285,0.0,0.0,0.0,0.272283524274826,4.0,0.0,1.0
837300,293.1975402832031,297.1499938964844,293.1499938964844,0.0028005125932395,-212.87762451171875,294.9591064453125,0.5468295216560364,0.050000000745058,0.045834869146347,294.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5468295216560364,0.050000000745058,0.0482663251459598,293.3155822753906,297.1499938964844,293.1499938964844,0.004481544252485,-261.07391357421875,297.17877197265625,0.5468295216560364,0.050000000745058,0.0356493443250656,293.1213684082031,297.1499938964844,293.1499938964844,0.0714292749762535,-1856.366943359375,304.1468505859375,0.7480452656745911,0.1236096769571304,0.1177137941122055,293.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5468295216560364,0.050000000745058,0.2289546579122543,291.12164306640625,291.1499938964844,272.7583312988281,270.9039001464844,284.44775390625,294.17059326171875,291.1219482421875,1.0,0.163888394832611,0.9039327502250672,0.9039327502250672,1.0,1.0,-0.6352304816246033,0.2887241244316101,0.3465063869953155,0.0597681440412998,0.0,0.0,0.1458308100700378,24.803504943847656,25.0,2.230592727661133,-4283.17822265625,41.36412811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8837585449219,304.1600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5859375,18000.0,0.0,0.0,0.0960259363055229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1174378544092178,0.1174420937895774,-4.236720997141674e-06,0.0,9.745411807671188e-05,0.0,0.0,4.571290493011475,0.0,0.0,0.0,0.2724165022373199,4.0,0.0,1.0
