time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837360,293.1961364746094,297.1499938964844,293.1499938964844,0.0027971838135272,-212.6204528808593,294.9551696777344,0.5468559265136719,0.050000000745058,0.0458346754312515,294.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5468559265136719,0.050000000745058,0.0482661202549934,293.31451416015625,297.1499938964844,293.1499938964844,0.0044607557356357,-259.9458923339844,297.1533508300781,0.5468559265136719,0.050000000745058,0.0356491915881633,293.12109375,297.1499938964844,293.1499938964844,0.0717518925666809,-1862.4747314453125,304.1468505859375,0.7488718628883362,0.1240274533629417,0.1181079149246215,293.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5468559265136719,0.050000000745058,0.2289537042379379,291.12237548828125,291.1499938964844,272.7300109863281,270.8829040527344,284.425048828125,294.15252685546875,291.1226501464844,1.0,0.163936898112297,0.904029369354248,0.904029369354248,1.0,1.0,-0.6357539892196655,0.2889627814292907,0.3467912077903747,0.0598384104669094,0.0,0.0,0.1475925892591476,24.80203628540039,25.0,2.079960584640503,-4301.50390625,41.42062759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8878479003906,304.1878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.0965126678347587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1182563304901123,0.1182605698704719,-4.238089786667842e-06,0.0,9.794809011509642e-05,0.0,0.0,4.605386734008789,0.0,0.0,0.0,0.2725472748279571,4.0,0.0,1.0
837420,293.1947631835937,297.1499938964844,293.1499938964844,0.0027940310537815,-212.3769378662109,294.951416015625,0.5468822121620178,0.050000000745058,0.0458344854414463,294.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5468822121620178,0.050000000745058,0.0482659190893173,293.3134460449219,297.1499938964844,293.1499938964844,0.0044401171617209,-258.8244934082031,297.1280517578125,0.5468822121620178,0.050000000745058,0.0356490425765514,293.1208190917969,297.1499938964844,293.1499938964844,0.0720756649971008,-1868.6116943359373,304.1468200683594,0.7497013807296753,0.1244467049837112,0.1185034960508346,293.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5468822121620178,0.050000000745058,0.2289527356624603,291.1230773925781,291.1499938964844,272.70166015625,270.86187744140625,284.40252685546875,294.1347961425781,291.12335205078125,1.0,0.1639857441186905,0.9041259288787842,0.9041259288787842,1.0,1.0,-0.6362794637680054,0.2892018854618072,0.3470775783061981,0.0599099919199943,0.0,0.0,0.149312138557434,24.80062866210937,25.0,1.929384708404541,-4319.6904296875,41.47747039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,304.21514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.0969832018017768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1190600544214248,0.1190642938017845,-4.239436748321168e-06,0.0,9.842561848927288e-05,0.0,0.0,4.638908386230469,0.0,0.0,0.0,0.2726758420467376,4.0,0.0,1.0
837480,293.193359375,297.1499938964844,293.1499938964844,0.0027910466305911,-212.1465606689453,294.9478454589844,0.5469082593917847,0.050000000745058,0.045834295451641,294.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5469082593917847,0.050000000745058,0.0482657179236412,293.3123779296875,297.1499938964844,293.1499938964844,0.0044196541421115,-257.7112731933594,297.1028747558594,0.5469082593917847,0.050000000745058,0.0356488972902298,293.1205444335937,297.1499938964844,293.1499938964844,0.0724004954099655,-1874.7757568359373,304.1468200683594,0.750533401966095,0.1248673349618911,0.1189003512263298,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5469082593917847,0.050000000745058,0.2289517968893051,291.12371826171875,291.1499938964844,272.67333984375,270.8408508300781,284.3801574707031,294.11737060546875,291.1239624023437,1.0,0.1640348732471466,0.9042224884033204,0.9042224884033204,1.0,1.0,-0.6368066668510437,0.2894417941570282,0.3473648726940155,0.0599817745387554,0.0,0.0,0.1509978324174881,24.79927444458008,25.0,1.7694839239120483,-4337.767578125,41.53461837768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89794921875,304.2420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.0974390655755996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1198523193597793,0.119856558740139,-4.240765520080458e-06,0.0,9.888826025417076e-05,0.0,0.0,4.671987533569336,0.0,0.0,0.0,0.2728027701377868,4.0,0.0,1.0
837540,293.1919860839844,297.1499938964844,293.1499938964844,0.0027882591821253,-211.9315795898437,294.9444885253906,0.5469340085983276,0.050000000745058,0.0458341054618358,294.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5469340085983276,0.050000000745058,0.0482655204832553,293.31134033203125,297.1499938964844,293.1499938964844,0.0043993359431624,-256.6047058105469,297.0777893066406,0.5469340085983276,0.050000000745058,0.0356487482786178,293.12030029296875,297.1499938964844,293.1499938964844,0.0727266818284988,-1880.97314453125,304.14678955078125,0.7513684630393982,0.1252896040678024,0.1192987635731697,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.5469340085983276,0.050000000745058,0.2289508432149887,291.1242980957031,291.1499938964844,272.6449890136719,270.8197937011719,284.35797119140625,294.10028076171875,291.12451171875,1.0,0.1640843451023101,0.9043191075325012,0.9043191075325012,1.0,1.0,-0.6373359560966492,0.2896831035614013,0.3476528227329254,0.0600527375936508,0.0,0.0,0.1526481062173843,24.797975540161133,25.0,1.6014797687530518,-4355.70947265625,41.59211349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9037475585937,304.2684631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9765625,18000.0,0.0,0.0,0.0978777706623077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1206318885087966,0.1206361353397369,-4.242075647198362e-06,0.0,9.933349065249786e-05,0.0,0.0,4.704574108123779,0.0,0.0,0.0,0.2729277610778808,4.0,0.0,1.0
837600,293.1905822753906,297.1499938964844,293.1499938964844,0.0027856391388922,-211.7296905517578,294.9413146972656,0.5469595193862915,0.050000000745058,0.0458339191973209,294.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5469595193862915,0.050000000745058,0.0482653230428695,293.310302734375,297.1499938964844,293.1499938964844,0.0043791662901639,-255.50494384765625,297.0528259277344,0.5469595193862915,0.050000000745058,0.0356486029922962,293.1200561523437,297.1499938964844,293.1499938964844,0.0730540230870246,-1887.1995849609373,304.14678955078125,0.7522061467170715,0.1257133334875106,0.1196985095739364,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5469595193862915,0.050000000745058,0.2289499193429947,291.12481689453125,291.1499938964844,272.6166687011719,270.7987365722656,284.3359680175781,294.08355712890625,291.125,1.0,0.1641341000795364,0.9044156670570374,0.9044156670570374,1.0,1.0,-0.6378669738769531,0.2899260520935058,0.3479409515857696,0.0601221658289432,0.0,0.0,0.1542729437351226,24.796714782714844,25.0,1.4348865747451782,-4373.56103515625,41.6499137878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,304.29449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.041015625,18000.0,0.0,0.0,0.0983024910092353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1214034706354141,0.1214077100157737,-4.243370767653687e-06,0.0,9.976453293347733e-05,0.0,0.0,4.73685884475708,0.0,0.0,0.0,0.2730516493320465,4.0,0.0,1.0
837660,293.189208984375,297.1499938964844,293.1499938964844,0.002783216536045,-211.54318237304688,294.9383544921875,0.5469847321510315,0.050000000745058,0.0458337366580963,294.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5469847321510315,0.050000000745058,0.048265129327774,293.309326171875,297.1499938964844,293.1499938964844,0.0043591298162937,-254.41128540039065,297.0279235839844,0.5469847321510315,0.050000000745058,0.0356484614312648,293.1198425292969,297.1499938964844,293.1499938964844,0.0733827427029609,-1893.459716796875,304.14678955078125,0.7530468702316284,0.1261387467384338,0.1200998649001121,293.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5469847321510315,0.050000000745058,0.2289489954710006,291.1252746582031,291.1499938964844,272.5883483886719,270.7776794433594,284.31414794921875,294.0672302246094,291.1254577636719,1.0,0.1641841679811477,0.9045107960700988,0.9045107960700988,1.0,1.0,-0.6384002566337585,0.2901710867881775,0.3482291996479034,0.0601891949772834,0.0,0.0,0.1558708548545837,24.795494079589844,25.0,1.2769547700881958,-4391.29736328125,41.70806121826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162292480469,304.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1015625,18000.0,0.0,0.0,0.0987112745642662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1221661791205406,0.1221704259514808,-4.244653609930538e-06,0.0,0.0001001794007606,0.0,0.0,4.768808841705322,0.0,0.0,0.0,0.2731741964817047,4.0,0.0,1.0
837720,293.18780517578125,297.1499938964844,293.1499938964844,0.0027809587772935,-211.3695068359375,294.9355773925781,0.5470095872879028,0.050000000745058,0.0458335541188716,294.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5470095872879028,0.050000000745058,0.0482649393379688,293.308349609375,297.1499938964844,293.1499938964844,0.0043392349034547,-253.3240661621093,297.00311279296875,0.5470095872879028,0.050000000745058,0.0356483198702335,293.1195983886719,297.1499938964844,293.1499938964844,0.0737125799059867,-1899.748046875,304.1467590332031,0.7538902163505554,0.1265656352043151,0.1205025911331176,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5470095872879028,0.050000000745058,0.2289480865001678,291.1257019042969,291.1499938964844,272.5599975585937,270.7565612792969,284.2925109863281,294.0513000488281,291.1258544921875,1.0,0.1642344892024994,0.9046059250831604,0.9046059250831604,1.0,1.0,-0.6389353275299072,0.2904180884361267,0.3485172390937805,0.0602537654340267,0.0,0.0,0.1574492007493972,24.79430389404297,25.0,1.1273419857025146,-4408.95703125,41.76650238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226379394531,304.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.142578125,18000.0,0.0,0.0,0.09910748898983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1229235380887985,0.1229277849197387,-4.24592690251302e-06,0.0,0.0001005814992822,0.0,0.0,4.800565719604492,0.0,0.0,0.0,0.273296058177948,4.0,0.0,1.0
837780,293.1864318847656,297.1499938964844,293.1499938964844,0.0027788921725004,-211.210693359375,294.9330139160156,0.5470342040061951,0.050000000745058,0.0458333753049373,294.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5470342040061951,0.050000000745058,0.0482647493481636,293.307373046875,297.1499938964844,293.1499938964844,0.0043194876052439,-252.2436981201172,296.9784240722656,0.5470342040061951,0.050000000745058,0.0356481783092021,293.119384765625,297.1499938964844,293.1499938964844,0.074043720960617,-1906.0684814453125,304.1467590332031,0.7547365427017212,0.1269941180944442,0.1209068819880485,293.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5470342040061951,0.050000000745058,0.2289471924304962,291.12603759765625,291.1499938964844,272.5316772460937,270.7354736328125,284.27099609375,294.0357360839844,291.1261901855469,1.0,0.1642851084470749,0.904701054096222,0.904701054096222,1.0,1.0,-0.6394725441932678,0.2906674146652221,0.348805159330368,0.0603155903518199,0.0,0.0,0.1590074151754379,24.79314613342285,25.0,0.9838168621063232,-4426.5205078125,41.82527542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,304.3699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.0994899123907089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1236750334501266,0.1236792802810669,-4.247192464390537e-06,0.0,0.0001009696134133,0.0,0.0,4.832112312316895,0.0,0.0,0.0,0.2734170854091644,4.0,0.0,1.0
837840,293.18505859375,297.1499938964844,293.1499938964844,0.0027769871521741,-211.064453125,294.9306335449219,0.5470585227012634,0.050000000745058,0.045833196491003,294.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5470585227012634,0.050000000745058,0.0482645630836486,293.3064270019531,297.1499938964844,293.1499938964844,0.0042998916469514,-251.17042541503903,296.953857421875,0.5470585227012634,0.050000000745058,0.0356480404734611,293.1191711425781,297.1499938964844,293.1499938964844,0.0743759423494339,-1912.416259765625,304.146728515625,0.7555854320526123,0.1274240314960479,0.121312491595745,293.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5470585227012634,0.050000000745058,0.2289463132619857,291.1263732910156,291.1499938964844,272.5033264160156,270.71435546875,284.2496032714844,294.0203857421875,291.12646484375,1.0,0.1643359959125518,0.9047961831092834,0.9047961831092834,1.0,1.0,-0.6400115489959717,0.2909185886383056,0.349092960357666,0.0603752136230468,0.0,0.0,0.1605518609285354,24.7920150756836,25.0,0.8387547731399536,-4444.02490234375,41.88434219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354248046875,304.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.203125,18000.0,0.0,0.0,0.0998616442084312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1244235411286354,0.1244277954101562,-4.248452569299843e-06,0.0,0.0001013468718156,0.0,0.0,4.863564968109131,0.0,0.0,0.0,0.2735377848148346,4.0,0.0,1.0
837900,293.1836853027344,297.1499938964844,293.1499938964844,0.0027752711903303,-210.9329376220703,294.928466796875,0.5470826625823975,0.050000000745058,0.045833021402359,294.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5470826625823975,0.050000000745058,0.0482643768191337,293.30548095703125,297.1499938964844,293.1499938964844,0.0042804875411093,-250.1065368652344,296.9294128417969,0.5470826625823975,0.050000000745058,0.0356479063630104,293.11895751953125,297.1499938964844,293.1499938964844,0.0747094601392746,-1918.7960205078125,304.146728515625,0.7564372420310974,0.1278554648160934,0.1217196062207222,293.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5470826625823975,0.050000000745058,0.2289454340934753,291.1266174316406,291.1499938964844,272.4750061035156,270.6932067871094,284.228271484375,294.0052795410156,291.126708984375,1.0,0.1643871515989303,0.904891312122345,0.904891312122345,1.0,1.0,-0.6405525803565979,0.2911714911460876,0.3493810594081878,0.0604332759976387,0.0,0.0,0.1620839089155197,24.790916442871094,25.0,0.6867903470993042,-4461.46484375,41.943729400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9415283203125,304.41802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1002220585942268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1251694113016128,0.1251736581325531,-4.249709945725044e-06,0.0,0.0001017126487568,0.0,0.0,4.8949408531188965,0.0,0.0,0.0,0.2736581563949585,4.0,0.0,1.0
837960,293.18231201171875,297.1499938964844,293.1499938964844,0.0027737300843,-210.81509399414065,294.92645263671875,0.5471066832542419,0.050000000745058,0.0458328463137149,294.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5471066832542419,0.050000000745058,0.0482641942799091,293.30450439453125,297.1499938964844,293.1499938964844,0.0042612580582499,-249.0512084960937,296.9051208496094,0.5471066832542419,0.050000000745058,0.0356477685272693,293.1187744140625,297.1499938964844,293.1499938964844,0.0750441551208496,-1925.2054443359373,304.1466979980469,0.7572917342185974,0.1282883286476135,0.1221280694007873,293.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5471066832542419,0.050000000745058,0.2289445549249649,291.1268005371094,291.1499938964844,272.4466552734375,270.67205810546875,284.20703125,293.99029541015625,291.1268615722656,1.0,0.1644385755062103,0.9049838781356812,0.9049838781356812,1.0,1.0,-0.6410953998565674,0.2914253175258636,0.3496700525283813,0.0604911223053932,0.0,0.0,0.1636091768741607,24.78984642028809,25.0,0.5308684706687927,-4478.8671875,42.00341033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,304.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1005734726786613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1259152591228485,0.1259195059537887,-4.250966412655544e-06,0.0,0.0001020692943711,0.0,0.0,4.926346778869629,0.0,0.0,0.0,0.2737786471843719,4.0,0.0,1.0
838020,293.1809387207031,297.1499938964844,293.1499938964844,0.0027723517268896,-210.7099151611328,294.9246520996094,0.5471306443214417,0.050000000745058,0.0458326712250709,294.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5471306443214417,0.050000000745058,0.0482640080153942,293.30352783203125,297.1499938964844,293.1499938964844,0.0042422483675181,-248.0068817138672,296.8809814453125,0.5471306443214417,0.050000000745058,0.0356476344168186,293.1185607910156,297.1499938964844,293.1499938964844,0.0753798931837081,-1931.6414794921875,304.1466979980469,0.758148729801178,0.1287224292755127,0.1225377395749092,293.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5471306443214417,0.050000000745058,0.2289436757564544,291.126953125,291.1499938964844,272.4183349609375,270.65087890625,284.1858215332031,293.97540283203125,291.1269836425781,1.0,0.1644902229309082,0.905076503753662,0.905076503753662,1.0,1.0,-0.6416398286819458,0.2916797697544098,0.3499600291252136,0.0605493932962417,0.0,0.0,0.1651312857866287,24.788801193237305,25.0,0.3803825080394745,-4496.2646484375,42.0633659362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,304.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.197265625,18000.0,0.0,0.0,0.1009177714586258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1266630291938781,0.1266672909259796,-4.252225608070148e-06,0.0,0.0001024187076836,0.0,0.0,4.957865715026856,0.0,0.0,0.0,0.2738995850086212,4.0,0.0,1.0
838080,293.1795654296875,297.1499938964844,293.1499938964844,0.0027711431030184,-210.6182861328125,294.9230041503906,0.5471546053886414,0.050000000745058,0.0458324961364269,294.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5471546053886414,0.050000000745058,0.0482638254761695,293.3022766113281,297.1499938964844,293.1499938964844,0.0042243511416018,-247.0230255126953,296.8577880859375,0.5471546053886414,0.050000000745058,0.0356474965810775,293.1183776855469,297.1499938964844,293.1499938964844,0.0757169052958488,-1938.109375,304.1466979980469,0.7590082287788391,0.1291578263044357,0.1229486167430877,293.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.5471546053886414,0.050000000745058,0.2289428114891052,291.12701416015625,291.1499938964844,272.3900146484375,270.6296691894531,284.1632995605469,293.9584350585937,291.12701416015625,1.0,0.1645421087741851,0.9051691293716432,0.9051691293716432,1.0,1.0,-0.6421858668327332,0.2919348776340484,0.3502509593963623,0.0606081075966358,0.0,0.0,0.1666573137044906,24.787782669067383,25.0,0.0500464662909507,-4513.94482421875,42.12359237670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9579467773437,304.4864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.162109375,18000.0,0.0,0.0,0.1012561246752739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1274149268865585,0.1274191737174987,-4.253491624695016e-06,0.0,0.0001027620965032,0.0,0.0,4.989590644836426,0.0,0.0,0.0,0.2740212976932525,4.0,0.0,1.0
838140,293.1781921386719,297.1499938964844,293.1499938964844,0.0027701361104846,-210.5442352294922,294.92144775390625,0.5471785068511963,0.050000000745058,0.0458323210477829,294.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5471785068511963,0.050000000745058,0.0482636429369449,293.30059814453125,297.1499938964844,293.1499938964844,0.0042074369266629,-246.09475708007807,296.8357849121094,0.5471785068511963,0.050000000745058,0.0356473624706268,293.1181945800781,297.1499938964844,293.1499938964844,0.0760568305850029,-1944.64404296875,304.14666748046875,0.7598705291748047,0.1295947134494781,0.1233608797192573,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5471785068511963,0.050000000745058,0.2289419472217559,291.1268005371094,291.1499938964844,272.3616638183594,270.6084899902344,284.1384582519531,293.937255859375,291.12664794921875,1.0,0.1645942479372024,0.905261754989624,0.905261754989624,1.0,1.0,-0.6427337527275085,0.2921907305717468,0.3505429923534393,0.0606673024594783,0.0,0.0,0.1682214438915252,24.78679084777832,25.0,-0.7763925790786743,-4532.12353515625,42.184120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624328613281,304.50762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.064453125,18000.0,0.0,0.0,0.1015899702906608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.12818044424057,0.1281846910715103,-4.254769919498358e-06,0.0,0.0001031009014695,0.0,0.0,5.021912097930908,0.0,0.0,0.0,0.2741452753543854,4.0,0.0,1.0
838200,293.17681884765625,297.1499938964844,293.1499938964844,0.0027693416923284,-210.4896850585937,294.9197998046875,0.5472024083137512,0.050000000745058,0.0458321496844291,294.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5472024083137512,0.050000000745058,0.0482634603977203,293.2987365722656,297.1499938964844,293.1499938964844,0.0041910889558494,-245.2005157470703,296.8142395019531,0.5472024083137512,0.050000000745058,0.0356472246348857,293.1180114746094,297.1499938964844,293.1499938964844,0.0764005854725837,-1951.26513671875,304.1466369628906,0.7607355117797852,0.1300331056118011,0.1237744614481926,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5472024083137512,0.050000000745058,0.2289410680532455,291.1261901855469,291.1499938964844,272.3333435058594,270.5872497558594,284.11260986328125,293.9140319824219,291.1258544921875,1.0,0.1646466106176376,0.9053543210029602,0.9053543210029602,1.0,1.0,-0.6432833671569824,0.2924472987651825,0.3508360981941223,0.0607269778847694,0.0,0.0,0.1698697507381439,24.78581047058105,25.0,-1.7878984212875366,-4550.8876953125,42.24492263793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,304.5288391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1019224748015403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1289801299571991,0.1289843767881393,-4.25607913712156e-06,0.0,0.0001034383531077,0.0,0.0,5.0556817054748535,0.0,0.0,0.0,0.2742744982242584,4.0,0.0,1.0
838260,293.1754455566406,297.1499938964844,293.1499938964844,0.0027687887195497,-210.45620727539065,294.9181213378906,0.5472264289855957,0.050000000745058,0.0458319745957851,294.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5472264289855957,0.050000000745058,0.0482632741332054,293.2968139648437,297.1499938964844,293.1499938964844,0.0041752206161618,-244.3348846435547,296.7930603027344,0.5472264289855957,0.050000000745058,0.035647090524435,293.1178283691406,297.1499938964844,293.1499938964844,0.0767478942871093,-1957.9661865234373,304.1466369628906,0.7616037726402283,0.1304732114076614,0.1241896227002143,293.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5472264289855957,0.050000000745058,0.2289402037858963,291.12518310546875,291.1499938964844,272.30499267578125,270.5660400390625,284.0863952636719,293.88995361328125,291.124755859375,1.0,0.1646992117166519,0.905445396900177,0.905445396900177,1.0,1.0,-0.6438351273536682,0.2927046418190002,0.3511304855346679,0.0607871524989604,0.0,0.0,0.1716261357069015,24.784835815429688,25.0,-2.5907390117645264,-4570.4462890625,42.3060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693603515625,304.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.45703125,18000.0,0.0,0.0,0.1022561267018318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1298337280750274,0.1298379898071289,-4.257452474121237e-06,0.0,0.0001037769688991,0.0,0.0,5.091741561889648,0.0,0.0,0.0,0.2744120955467224,4.0,0.0,1.0
838320,293.174072265625,297.1499938964844,293.1499938964844,0.0027684501837939,-210.43955993652344,294.9166259765625,0.547250509262085,0.050000000745058,0.0458317957818508,294.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.547250509262085,0.050000000745058,0.0482630915939807,293.2948303222656,297.1499938964844,293.1499938964844,0.0041597499512135,-243.49087524414065,296.7721862792969,0.547250509262085,0.050000000745058,0.035646952688694,293.1176452636719,297.1499938964844,293.1499938964844,0.0770968794822692,-1964.7066650390625,304.1466064453125,0.7624754905700684,0.1309151202440261,0.1246064156293869,293.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.547250509262085,0.050000000745058,0.2289393246173858,291.1240234375,291.1499938964844,272.27667236328125,270.5447692871094,284.0601501464844,293.8658447265625,291.12359619140625,1.0,0.1647520512342453,0.9055364727973938,0.9055364727973938,1.0,1.0,-0.6443890333175659,0.2929628789424896,0.3514261841773987,0.060847882181406,0.0,0.0,0.1734716594219207,24.783859252929688,25.0,-2.943742513656616,-4590.75,42.36744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,304.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0390625,18000.0,0.0,0.0,0.1025943830609321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1307427138090133,0.1307469755411148,-4.258915396349039e-06,0.0,0.0001041202558553,0.0,0.0,5.130186557769775,0.0,0.0,0.0,0.2745586037635803,4.0,0.0,1.0
838380,293.17266845703125,297.1499938964844,293.1499938964844,0.0027683079242706,-210.4369201660156,294.9154357910156,0.5472747683525085,0.050000000745058,0.0458316206932067,294.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5472747683525085,0.050000000745058,0.0482629053294658,293.2928771972656,297.1499938964844,293.1499938964844,0.0041444869711995,-242.6563873291016,296.75177001953125,0.5472747683525085,0.050000000745058,0.0356468148529529,293.11749267578125,297.1499938964844,293.1499938964844,0.0774464011192321,-1971.4615478515625,304.1465759277344,0.7633509635925293,0.1313589513301849,0.1250250488519668,293.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5472747683525085,0.050000000745058,0.2289384305477142,291.1229553222656,291.1499938964844,272.2483215332031,270.52349853515625,284.0340270996094,293.84185791015625,291.1225891113281,1.0,0.1648051440715789,0.9056275486946106,0.9056275486946106,1.0,1.0,-0.6449454426765442,0.2932221293449402,0.351723313331604,0.0609092228114604,0.0,0.0,0.1753873378038406,24.78288078308105,25.0,-2.831080675125122,-4611.66552734375,42.42920303344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,304.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65625,18000.0,0.0,0.0,0.1029407978057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1317017972469329,0.1317060589790344,-4.260477453499334e-06,0.0,0.0001044718228513,0.0,0.0,5.170825004577637,0.0,0.0,0.0,0.2747136652469635,4.0,0.0,1.0
838440,293.1712951660156,297.1499938964844,293.1499938964844,0.0027683200314641,-210.4443359375,294.91461181640625,0.5472991466522217,0.050000000745058,0.0458314418792724,294.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5472991466522217,0.050000000745058,0.0482627153396606,293.2908935546875,297.1499938964844,293.1499938964844,0.0041295136325061,-241.83506774902344,296.73175048828125,0.5472991466522217,0.050000000745058,0.0356466770172119,293.1173095703125,297.1499938964844,293.1499938964844,0.0777955129742622,-1978.2109375,304.1465759277344,0.7642295956611633,0.1318043619394302,0.1254452168941497,293.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5472991466522217,0.050000000745058,0.2289375513792038,291.1221008300781,291.1499938964844,272.2200012207031,270.5022277832031,284.008056640625,293.81817626953125,291.121826171875,1.0,0.1648584604263305,0.9057186245918274,0.9057186245918274,1.0,1.0,-0.6455038189888,0.2934821546077728,0.3520216643810272,0.0609711185097694,0.0,0.0,0.1773367375135421,24.781902313232425,25.0,-2.440563678741455,-4632.892578125,42.49125671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722900390625,304.6215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.345703125,18000.0,0.0,0.0,0.103297121822834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1326917111873626,0.1326959878206253,-4.262114543962525e-06,0.0,0.0001048334452207,0.0,0.0,5.212856292724609,0.0,0.0,0.0,0.2748743593692779,4.0,0.0,1.0
838500,293.1698913574219,297.1499938964844,293.1499938964844,0.0027684927918016,-210.4618682861328,294.91424560546875,0.5473235845565796,0.050000000745058,0.0458312667906284,294.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5473235845565796,0.050000000745058,0.0482625290751457,293.2889404296875,297.1499938964844,293.1499938964844,0.0041147442534565,-241.02183532714844,296.71221923828125,0.5473235845565796,0.050000000745058,0.0356465391814708,293.1171569824219,297.1499938964844,293.1499938964844,0.0781439170241355,-1984.9482421875,304.1465759277344,0.76511150598526,0.132251426577568,0.125867024064064,293.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5473235845565796,0.050000000745058,0.2289366573095321,291.1214599609375,291.1499938964844,272.1916809082031,270.4809265136719,283.9822998046875,293.7948913574219,291.12127685546875,1.0,0.1649120301008224,0.9058097004890442,0.9058097004890442,1.0,1.0,-0.6460644006729126,0.2937430739402771,0.3523213565349579,0.0610336065292358,0.0,0.0,0.1793051362037658,24.780929565429688,25.0,-1.870344877243042,-4654.2841796875,42.55363082885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97100830078125,304.6451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.12890625,18000.0,0.0,0.0,0.1036667078733444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1337049007415771,0.1337091624736786,-4.263819391780999e-06,0.0,0.0001052085281116,0.0,0.0,5.255970001220703,0.0,0.0,0.0,0.2750395834445953,4.0,0.0,1.0
838560,293.16851806640625,297.1499938964844,293.1499938964844,0.0027688071131706,-210.4883575439453,294.91424560546875,0.5473480820655823,0.050000000745058,0.0458310879766941,294.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5473480820655823,0.050000000745058,0.0482623428106308,293.2869873046875,297.1499938964844,293.1499938964844,0.004100170917809,-240.2165679931641,296.693115234375,0.5473480820655823,0.050000000745058,0.0356464013457298,293.1169738769531,297.1499938964844,293.1499938964844,0.0784915834665298,-1991.67333984375,304.14654541015625,0.7659959197044373,0.1326998621225357,0.1262901723384857,293.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5473480820655823,0.050000000745058,0.2289357781410217,291.12109375,291.1499938964844,272.163330078125,270.4596252441406,283.956787109375,293.7720031738281,291.1209716796875,1.0,0.1649658232927322,0.9058989882469176,0.9058989882469176,1.0,1.0,-0.6466267704963684,0.2940046191215515,0.3526221811771393,0.061096578836441,0.0,0.0,0.1812743842601776,24.779970169067383,25.0,-1.250612497329712,-4675.6904296875,42.61628723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,304.668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1040494814515113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1347302049398422,0.1347344666719436,-4.2655660763557535e-06,0.0,0.0001055969987646,0.0,0.0,5.299689292907715,0.0,0.0,0.0,0.27520751953125,4.0,0.0,1.0
838620,293.1671142578125,297.1499938964844,293.1499938964844,0.0027692660223692,-210.5241241455078,294.9146423339844,0.547372579574585,0.050000000745058,0.0458309091627597,294.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.547372579574585,0.050000000745058,0.0482621565461158,293.2850646972656,297.1499938964844,293.1499938964844,0.0040857880376279,-239.41915893554688,296.67437744140625,0.547372579574585,0.050000000745058,0.0356462635099887,293.1168212890625,297.1499938964844,293.1499938964844,0.0788385197520256,-1998.386474609375,304.14654541015625,0.7668826580047607,0.1331494897603988,0.1267145574092865,293.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.547372579574585,0.050000000745058,0.2289348840713501,291.12091064453125,291.1499938964844,272.135009765625,270.43829345703125,283.9315185546875,293.7495422363281,291.1208801269531,1.0,0.1650198549032211,0.9059882760047911,0.9059882760047911,1.0,1.0,-0.6471908092498779,0.294266790151596,0.3529240190982818,0.0611600801348686,0.0,0.0,0.1832329630851745,24.779029846191406,25.0,-0.6441061496734619,-4697.01611328125,42.6792221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,304.6905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.88671875,18000.0,0.0,0.0,0.1044466868042945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1357611268758773,0.1357653886079788,-4.267343229003018e-06,0.0,0.0001060001086443,0.0,0.0,5.343737602233887,0.0,0.0,0.0,0.2753770053386688,4.0,0.0,1.0
838680,293.1657409667969,297.1499938964844,293.1499938964844,0.0027698643971234,-210.569091796875,294.9153747558594,0.5473970174789429,0.050000000745058,0.0458307303488254,294.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5473970174789429,0.050000000745058,0.0482619665563106,293.2831726074219,297.1499938964844,293.1499938964844,0.0040715662762522,-238.6284027099609,296.6560363769531,0.5473970174789429,0.050000000745058,0.0356461256742477,293.1166687011719,297.1499938964844,293.1499938964844,0.0791848003864288,-2005.0892333984373,304.14654541015625,0.7677710652351379,0.1336000859737396,0.1271399408578872,293.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.5473970174789429,0.050000000745058,0.2289339900016784,291.12091064453125,291.1499938964844,272.1066589355469,270.4169616699219,283.9064636230469,293.7275085449219,291.1209411621094,1.0,0.1650740802288055,0.9060775637626648,0.9060775637626648,1.0,1.0,-0.6477561593055725,0.2945294380187988,0.3532267212867737,0.0612240619957447,0.0,0.0,0.185172289609909,24.77811813354492,25.0,-0.0981405451893806,-4718.2041015625,42.74240112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617919921875,304.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.1048577055335044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1367920935153961,0.1367963701486587,-4.269137207302265e-06,0.0,0.0001064172465703,0.0,0.0,5.387874126434326,0.0,0.0,0.0,0.2755470871925354,4.0,0.0,1.0
838740,293.16436767578125,297.1499938964844,293.1499938964844,0.0027706234250217,-210.62496948242188,294.91650390625,0.5474212765693665,0.050000000745058,0.0458305552601814,294.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5474212765693665,0.050000000745058,0.0482617802917957,293.28131103515625,297.1499938964844,293.1499938964844,0.0040575852617621,-237.8488922119141,296.6380310058594,0.5474212765693665,0.050000000745058,0.0356459878385067,293.11651611328125,297.1499938964844,293.1499938964844,0.0795304775238037,-2011.7830810546875,304.14654541015625,0.7686609625816345,0.134051576256752,0.1275662928819656,293.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5474212765693665,0.050000000745058,0.228933110833168,291.1210632324219,291.1499938964844,272.0783386230469,270.3955993652344,283.88165283203125,293.7059020996094,291.12115478515625,1.0,0.165128543972969,0.9061667919158936,0.9061667919158936,1.0,1.0,-0.6483228206634521,0.2947925627231598,0.3535302281379699,0.0612885393202304,0.0,0.0,0.1870833337306976,24.777244567871094,25.0,0.3420601189136505,-4739.17333984375,42.80584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9573059082031,304.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.849609375,18000.0,0.0,0.0,0.1052844673395156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1378176510334015,0.1378219276666641,-4.27094028054853e-06,0.0,0.0001068503479473,0.0,0.0,5.431867599487305,0.0,0.0,0.0,0.2757169008255005,4.0,0.0,1.0
838800,293.1629943847656,297.1499938964844,293.1499938964844,0.0027715202886611,-210.69058227539065,294.9178771972656,0.5474454760551453,0.050000000745058,0.0458303801715374,294.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5474454760551453,0.050000000745058,0.0482615977525711,293.27947998046875,297.1499938964844,293.1499938964844,0.0040437751449644,-237.077377319336,296.620361328125,0.5474454760551453,0.050000000745058,0.0356458500027656,293.1163635253906,297.1499938964844,293.1499938964844,0.0798757821321487,-2018.4732666015625,304.14654541015625,0.7695516347885132,0.1345037221908569,0.1279932856559753,293.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5474454760551453,0.050000000745058,0.2289322316646576,291.121337890625,291.1499938964844,272.04998779296875,270.37420654296875,283.8570861816406,293.6846923828125,291.1214599609375,1.0,0.1651831865310669,0.9062560796737672,0.9062560796737672,1.0,1.0,-0.6488903164863586,0.2950559556484222,0.3538343608379364,0.0613534413278102,0.0,0.0,0.188967764377594,24.77640724182129,25.0,0.6832118630409241,-4759.96044921875,42.8694953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95245361328125,304.7525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87109375,18000.0,0.0,0.0,0.1057235077023506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1388370990753173,0.1388413608074188,-4.272741989552742e-06,0.0,0.0001072959203156,0.0,0.0,5.475674629211426,0.0,0.0,0.0,0.275886207818985,4.0,0.0,1.0
838860,293.1614990234375,297.1499938964844,293.1499938964844,0.0027729913126677,-210.79904174804688,294.9198913574219,0.5474728941917419,0.050000000745058,0.0458301790058612,294.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5474728941917419,0.050000000745058,0.048261385411024,293.2774963378906,297.1499938964844,293.1499938964844,0.0040306136943399,-236.3407440185547,296.6033630371094,0.5474728941917419,0.050000000745058,0.0356456972658634,293.1161193847656,297.1499938964844,293.1499938964844,0.0802284628152847,-2025.3125,304.14654541015625,0.7704665064811707,0.1349819600582122,0.12843057513237,293.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.5474728941917419,0.050000000745058,0.2289312481880188,291.1216735839844,291.1499938964844,272.02166748046875,270.3529663085937,283.8326721191406,293.663818359375,291.121826171875,1.0,0.1652382016181945,0.9063432812690736,0.9063432812690736,1.0,1.0,-0.6494713425636292,0.2953251898288727,0.3541461229324341,0.0614205263555049,0.0,0.0,0.1908223330974578,24.775060653686523,25.0,0.909354329109192,-4780.58056640625,42.9341926574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94732666015625,304.7716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.912109375,18000.0,0.0,0.0,0.1061752289533615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1398480385541916,0.1398523151874542,-4.274539605830796e-06,0.0,0.000107754356577,0.0,0.0,5.519196033477783,0.0,0.0,0.0,0.2760545313358307,4.0,0.0,1.0
838920,293.1597900390625,297.1499938964844,293.1499938964844,0.0027750334702432,-210.95054626464844,294.9227294921875,0.54751056432724,0.050000000745058,0.0458299070596694,294.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.54751056432724,0.050000000745058,0.0482610985636711,293.2753601074219,297.1499938964844,293.1499938964844,0.0040180999785661,-235.6395263671875,296.58721923828125,0.54751056432724,0.050000000745058,0.0356454849243164,293.1156616210937,297.1499938964844,293.1499938964844,0.080606535077095,-2032.6546630859373,304.146484375,0.7714586853981018,0.1354992538690567,0.1289003789424896,293.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.54751056432724,0.050000000745058,0.2289298772811889,291.1220397949219,291.1499938964844,271.99334716796875,270.3319702148437,283.8085327148437,293.64337158203125,291.1221618652344,1.0,0.1652941703796386,0.90643048286438,0.90643048286438,1.0,1.0,-0.6500948667526245,0.2956131398677826,0.3544817268848419,0.0614942386746406,0.0,0.0,0.1926514059305191,24.772050857543945,25.0,0.9948405623435974,-4801.138671875,43.0019760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,304.7899475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.1066378876566886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1408513337373733,0.140855610370636,-4.276330400898587e-06,0.0,0.0001082238959497,0.0,0.0,5.562460422515869,0.0,0.0,0.0,0.2762220203876495,4.0,0.0,1.0
838980,293.15789794921875,297.1499938964844,293.1499938964844,0.0027776912320405,-211.1488494873047,294.9264221191406,0.5475592017173767,0.050000000745058,0.0458295568823814,294.57843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5475592017173767,0.050000000745058,0.0482607297599315,293.2729797363281,297.1499938964844,293.1499938964844,0.0040063327178359,-234.979721069336,296.572021484375,0.5475592017173767,0.050000000745058,0.0356452092528343,293.11505126953125,297.1499938964844,293.1499938964844,0.0810143873095512,-2040.58642578125,304.1463623046875,0.7725386619567871,0.136052131652832,0.129407599568367,293.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.5475592017173767,0.050000000745058,0.2289281189441681,291.1223449707031,291.1499938964844,271.9649963378906,270.31121826171875,283.7847595214844,293.6235656738281,291.1224670410156,1.0,0.1653515994548797,0.9065176844596864,0.9065176844596864,1.0,1.0,-0.6507675647735596,0.2959227263927459,0.3548448383808136,0.0615756623446941,0.0,0.0,0.1944589167833328,24.76732444763184,25.0,0.9372560977935792,-4821.66162109375,43.07355117797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369201660156,304.8075561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9921875,18000.0,0.0,0.0,0.1071119681000709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1418475359678268,0.1418518126010894,-4.2781143747561146e-06,0.0,0.0001087050259229,0.0,0.0,5.605489253997803,0.0,0.0,0.0,0.2763886451721191,4.0,0.0,1.0
839040,293.1558532714844,297.1499938964844,293.1499938964844,0.0027808391023427,-211.3845672607422,294.9307556152344,0.547613799571991,0.050000000745058,0.0458291620016098,294.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.547613799571991,0.050000000745058,0.0482603125274181,293.2705078125,297.1499938964844,293.1499938964844,0.0039951400831341,-234.35202026367188,296.5575256347656,0.547613799571991,0.050000000745058,0.0356449037790298,293.1143798828125,297.1499938964844,293.1499938964844,0.081442043185234,-2048.912353515625,304.1462707519531,0.7736747860908508,0.1366282701492309,0.1299394816160202,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.547613799571991,0.050000000745058,0.2289261519908905,291.12261962890625,291.1499938964844,271.9366760253906,270.2906799316406,283.7613525390625,293.6043395996094,291.12274169921875,1.0,0.1654104590415954,0.9066048860549928,0.9066048860549928,1.0,1.0,-0.6514726281166077,0.2962464988231659,0.3552261292934418,0.0616622976958751,0.0,0.0,0.1962553411722183,24.761688232421875,25.0,0.8338751792907715,-4842.220703125,43.147911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93182373046875,304.8247985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.994140625,18000.0,0.0,0.0,0.1075943708419799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1428427398204803,0.1428470164537429,-4.279895165382186e-06,0.0,0.0001091946105589,0.0,0.0,5.6485371589660645,0.0,0.0,0.0,0.276555448770523,4.0,0.0,1.0
839100,293.1536865234375,297.1499938964844,293.1499938964844,0.0027845136355608,-211.660400390625,294.9357604980469,0.5476735234260559,0.050000000745058,0.0458287298679351,294.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5476735234260559,0.050000000745058,0.048259861767292,293.26788330078125,297.1499938964844,293.1499938964844,0.0039845681749284,-233.7589569091797,296.5438232421875,0.5476735234260559,0.050000000745058,0.0356445685029029,293.1136474609375,297.1499938964844,293.1499938964844,0.0818886458873748,-2057.615478515625,304.1461181640625,0.7748637199401855,0.1372274309396743,0.130495011806488,293.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.5476735234260559,0.050000000745058,0.2289240062236786,291.12286376953125,291.1499938964844,271.9083251953125,270.2703857421875,283.73834228515625,293.5858459472656,291.1229553222656,1.0,0.165471002459526,0.9066920876502992,0.9066920876502992,1.0,1.0,-0.6522088646888733,0.2965839207172394,0.3556249141693115,0.0617539621889591,0.0,0.0,0.1980406492948532,24.75532913208008,25.0,0.7363846898078918,-4862.83740234375,43.225135803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92694091796875,304.8418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.982421875,18000.0,0.0,0.0,0.1080851629376411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1438379436731338,0.1438422352075576,-4.281678684492363e-06,0.0,0.0001096927007893,0.0,0.0,5.691652297973633,0.0,0.0,0.0,0.2767224907875061,4.0,0.0,1.0
