time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839160,293.1513977050781,297.1499938964844,293.1499938964844,0.002788656624034,-211.9716796875,294.94140625,0.5477364659309387,0.050000000745058,0.0458282753825187,294.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5477364659309387,0.050000000745058,0.0482593812048435,293.26513671875,297.1499938964844,293.1499938964844,0.0039745462127029,-233.19635009765625,296.53082275390625,0.5477364659309387,0.050000000745058,0.0356442146003246,293.1128234863281,297.1499938964844,293.1499938964844,0.0823501944541931,-2066.6171875,304.14599609375,0.7760936617851257,0.1378454864025116,0.1310694068670272,293.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.5477364659309387,0.050000000745058,0.2289217263460159,291.1230773925781,291.1499938964844,271.8800048828125,270.25030517578125,283.7156677246094,293.56793212890625,291.1231689453125,1.0,0.1655332148075103,0.9067763090133668,0.9067763090133668,1.0,1.0,-0.652970016002655,0.296932190656662,0.356037825345993,0.0618496872484684,0.0,0.0,0.1998141556978225,24.748538970947266,25.0,0.6811686158180237,-4883.51904296875,43.30484390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9223022460937,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.962890625,18000.0,0.0,0.0,0.1085826829075813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1448338627815246,0.1448381394147873,-4.283468570065452e-06,0.0,0.0001101976231439,0.0,0.0,5.73486852645874,0.0,0.0,0.0,0.2768900096416473,4.0,0.0,1.0
839220,293.1490173339844,297.1499938964844,293.1499938964844,0.0027932862285524,-212.319580078125,294.9477233886719,0.5478021502494812,0.050000000745058,0.0458278022706508,294.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5478021502494812,0.050000000745058,0.0482588820159435,293.2623291015625,297.1499938964844,293.1499938964844,0.0039650960825383,-232.66534423828125,296.5185546875,0.5478021502494812,0.050000000745058,0.035643845796585,293.11199951171875,297.1499938964844,293.1499938964844,0.0828262716531753,-2075.9091796875,304.1458740234375,0.7773628234863281,0.1384822130203247,0.1316623538732528,293.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5478021502494812,0.050000000745058,0.2289193719625473,291.123291015625,291.1499938964844,271.8516540527344,270.2304382324219,283.693359375,293.5506591796875,291.1233825683594,1.0,0.1655972898006439,0.9068605899810792,0.9068605899810792,1.0,1.0,-0.6537557244300842,0.2972911298274994,0.3564645648002624,0.0619495250284671,0.0,0.0,0.2015715986490249,24.741436004638672,25.0,0.6710228323936462,-4904.2451171875,43.38713836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91796875,304.87554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.1090863719582557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1458283513784408,0.1458326429128646,-4.2852643673541024e-06,0.0,0.000110708795546,0.0,0.0,5.778099536895752,0.0,0.0,0.0,0.2770576775074005,4.0,0.0,1.0
839280,293.1465759277344,297.1499938964844,293.1499938964844,0.0027983302716165,-212.6986083984375,294.95465087890625,0.5478695631027222,0.050000000745058,0.045827317982912,294.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5478695631027222,0.050000000745058,0.0482583716511726,293.25946044921875,297.1499938964844,293.1499938964844,0.0039561344310641,-232.16123962402344,296.5069580078125,0.5478695631027222,0.050000000745058,0.0356434695422649,293.1111145019531,297.1499938964844,293.1499938964844,0.0833139568567276,-2085.43408203125,304.1457214355469,0.7786628007888794,0.1391341984272003,0.132270261645317,293.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5478695631027222,0.050000000745058,0.2289169430732727,291.12353515625,291.1499938964844,271.8233337402344,270.21075439453125,283.6713562011719,293.533935546875,291.1236267089844,1.0,0.1656630337238311,0.9069448113441468,0.9069448113441468,1.0,1.0,-0.6545612215995789,0.2976587116718292,0.356902539730072,0.0620528161525726,0.0,0.0,0.2033126801252365,24.73415946960449,25.0,0.6906589865684509,-4925.00146484375,43.47163391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139709472656,304.8922424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.94921875,18000.0,0.0,0.0,0.1095944717526435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1468208730220794,0.1468251645565033,-4.287064257368911e-06,0.0,0.0001112244499381,0.0,0.0,5.821319103240967,0.0,0.0,0.0,0.2772254645824432,4.0,0.0,1.0
839340,293.1440734863281,297.1499938964844,293.1499938964844,0.0028038304299116,-213.11187744140625,294.9621887207031,0.5479385256767273,0.050000000745058,0.0458268225193023,294.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5479385256767273,0.050000000745058,0.0482578501105308,293.2565002441406,297.1499938964844,293.1499938964844,0.0039477040991187,-231.6864318847656,296.4960632324219,0.5479385256767273,0.050000000745058,0.0356430821120739,293.1102294921875,297.1499938964844,293.1499938964844,0.0838139429688453,-2095.205322265625,304.1455993652344,0.7799948453903198,0.1398023068904876,0.1328940242528915,293.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1237487792969,0.5479385256767273,0.050000000745058,0.2289144694805145,291.123779296875,291.1499938964844,271.7950134277344,270.1912536621094,283.6496887207031,293.5177917480469,291.1239013671875,1.0,0.1657306998968124,0.9070290327072144,0.9070290327072144,1.0,1.0,-0.6553877592086792,0.2980353832244873,0.3573524057865143,0.0621597841382026,0.0,0.0,0.2050335109233856,24.72676086425781,25.0,0.7309617400169373,-4945.7666015625,43.55854034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910400390625,304.9088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.958984375,18000.0,0.0,0.0,0.1101065278053283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1478090733289718,0.1478133648633957,-4.288866421120474e-06,0.0,0.0001117441279347,0.0,0.0,5.86442756652832,0.0,0.0,0.0,0.2773929536342621,4.0,0.0,1.0
839400,293.1415100097656,297.1499938964844,293.1499938964844,0.0028097317554056,-213.55520629882807,294.9703063964844,0.5480085015296936,0.050000000745058,0.045826319605112,294.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5480085015296936,0.050000000745058,0.0482573211193084,293.2535095214844,297.1499938964844,293.1499938964844,0.0039397408254444,-231.23741149902344,296.4857788085937,0.5480085015296936,0.050000000745058,0.0356426909565925,293.1093139648437,297.1499938964844,293.1499938964844,0.0843240991234779,-2105.181396484375,304.1454772949219,0.781352698802948,0.1404839754104614,0.1335309892892837,293.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5480085015296936,0.050000000745058,0.2289119511842727,291.1240539550781,291.1499938964844,271.76666259765625,270.1719665527344,283.6282958984375,293.50213623046875,291.1241760253906,1.0,0.1658000648021698,0.907113254070282,0.907113254070282,1.0,1.0,-0.6562318801879883,0.2984196245670318,0.357812225818634,0.0622699297964572,0.0,0.0,0.2067345231771469,24.719322204589844,25.0,0.7792708873748779,-4966.53369140625,43.64755630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071960449219,304.9252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.974609375,18000.0,0.0,0.0,0.1106209531426429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1487927585840225,0.1487970501184463,-4.290668130124686e-06,0.0,0.0001122662069974,0.0,0.0,5.907414436340332,0.0,0.0,0.0,0.2775600850582123,4.0,0.0,1.0
839460,293.138916015625,297.1499938964844,293.1499938964844,0.0028160577639937,-214.0303955078125,294.9790344238281,0.5480793118476868,0.050000000745058,0.0458258092403411,294.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5480793118476868,0.050000000745058,0.0482567846775054,293.25048828125,297.1499938964844,293.1499938964844,0.003932274878025,-230.81593322753903,296.4761657714844,0.5480793118476868,0.050000000745058,0.0356422960758209,293.1083984375,297.1499938964844,293.1499938964844,0.0848448500037193,-2115.370361328125,304.1453552246094,0.7827368378639221,0.1411796808242797,0.1341816484928131,293.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5480793118476868,0.050000000745058,0.2289094030857086,291.1243591308594,291.1499938964844,271.73834228515625,270.15283203125,283.607177734375,293.4869689941406,291.1244812011719,1.0,0.1658713221549987,0.907193660736084,0.907193660736084,1.0,1.0,-0.6570941209793091,0.2988116443157196,0.3582825064659118,0.0623832866549491,0.0,0.0,0.208413079380989,24.71188163757324,25.0,0.8289726376533508,-4987.28515625,43.73881149291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044494628906,304.9416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.001953125,18000.0,0.0,0.0,0.1111370846629142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1497702151536941,0.1497745066881179,-4.292467565392144e-06,0.0,0.000112790010462,0.0,0.0,5.950204849243164,0.0,0.0,0.0,0.2777265906333923,4.0,0.0,1.0
839520,293.1362609863281,297.1499938964844,293.1499938964844,0.0028227807488292,-214.5353546142578,294.9883117675781,0.5481505990028381,0.050000000745058,0.0458252988755703,294.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5481505990028381,0.050000000745058,0.0482562445104122,293.2474060058594,297.1499938964844,293.1499938964844,0.003925266675651,-230.41981506347656,296.4671630859375,0.5481505990028381,0.050000000745058,0.0356418974697589,293.10748291015625,297.1499938964844,293.1499938964844,0.0853748768568039,-2125.746337890625,304.1452331542969,0.7841432094573975,0.1418877840042114,0.1348443180322647,293.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5481505990028381,0.050000000745058,0.2289068549871444,291.1246643066406,291.1499938964844,271.7099914550781,270.1338806152344,283.5863342285156,293.4722900390625,291.12481689453125,1.0,0.1659443080425262,0.9072741270065308,0.9072741270065308,1.0,1.0,-0.6579723954200745,0.2992104887962341,0.3587619066238403,0.062499638646841,0.0,0.0,0.2100695818662643,24.70448112487793,25.0,0.8729885816574097,-5008.01708984375,43.83210754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9021301269531,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.033203125,18000.0,0.0,0.0,0.1116535738110542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1507412940263748,0.1507455855607986,-4.294262907933444e-06,0.0,0.0001133141850004,0.0,0.0,5.992790699005127,0.0,0.0,0.0,0.2778924405574798,4.0,0.0,1.0
839580,293.1335754394531,297.1499938964844,293.1499938964844,0.0028299239929765,-215.0718231201172,294.9981689453125,0.5482223033905029,0.050000000745058,0.0458247847855091,294.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5482223033905029,0.050000000745058,0.0482557043433189,293.2442932128906,297.1499938964844,293.1499938964844,0.0039187492802739,-230.051010131836,296.45880126953125,0.5482223033905029,0.050000000745058,0.035641498863697,293.1065673828125,297.1499938964844,293.1499938964844,0.0859146490693092,-2136.318603515625,304.1451110839844,0.7855724096298218,0.1426088064908981,0.1355195492506027,293.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249389648437,0.5482223033905029,0.050000000745058,0.2289042770862579,291.125,291.1499938964844,271.6816711425781,270.11505126953125,283.5657653808594,293.4580993652344,291.1251220703125,1.0,0.1660191714763641,0.9073545336723328,0.9073545336723328,1.0,1.0,-0.6588674187660217,0.2996165454387665,0.3592508733272552,0.0626191347837448,0.0,0.0,0.2117018848657608,24.697153091430664,25.0,0.9049220085144044,-5028.71435546875,43.92757415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002990722656,304.9739685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.07421875,18000.0,0.0,0.0,0.1121696531772613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1517044603824615,0.1517087519168853,-4.296051884011831e-06,0.0,0.0001138379375333,0.0,0.0,6.035102844238281,0.0,0.0,0.0,0.278057336807251,4.0,0.0,1.0
839640,293.130859375,297.1499938964844,293.1499938964844,0.0028374469839036,-215.63687133789065,295.0085754394531,0.5482942461967468,0.050000000745058,0.0458242669701576,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5482942461967468,0.050000000745058,0.0482551604509353,293.2411804199219,297.1499938964844,293.1499938964844,0.0039126668125391,-229.70643615722656,296.4510192871094,0.5482942461967468,0.050000000745058,0.0356410965323448,293.1056213378906,297.1499938964844,293.1499938964844,0.0864627063274383,-2147.05810546875,304.14501953125,0.7870201468467712,0.1433408856391906,0.1362054347991943,293.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5482942461967468,0.050000000745058,0.2289016991853714,291.1253356933594,291.1499938964844,271.6533203125,270.0964050292969,283.54547119140625,293.4443054199219,291.1254577636719,1.0,0.1660956889390945,0.9074349403381348,0.9074349403381348,1.0,1.0,-0.6597765684127808,0.3000286221504211,0.3597479462623596,0.0627414062619209,0.0,0.0,0.2133125364780426,24.68991470336914,25.0,0.9245808124542236,-5049.3837890625,44.02494430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,304.989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.115234375,18000.0,0.0,0.0,0.1126842647790908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1526607573032379,0.1526650488376617,-4.297834493627306e-06,0.0,0.0001143601984949,0.0,0.0,6.077184677124023,0.0,0.0,0.0,0.27822145819664,4.0,0.0,1.0
839700,293.1281433105469,297.1499938964844,293.1499938964844,0.00284538208507,-216.23287963867188,295.0195007324219,0.5483662486076355,0.050000000745058,0.0458237528800964,294.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5483662486076355,0.050000000745058,0.0482546165585517,293.238037109375,297.1499938964844,293.1499938964844,0.0039070616476237,-229.3885955810547,296.44384765625,0.5483662486076355,0.050000000745058,0.0356406942009925,293.1047058105469,297.1499938964844,293.1499938964844,0.0870197191834449,-2157.9775390625,304.1448974609375,0.7884874939918518,0.1440847516059875,0.1369027495384216,293.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5483662486076355,0.050000000745058,0.2288991212844848,291.12567138671875,291.1499938964844,271.625,270.077880859375,283.525390625,293.43096923828125,291.12579345703125,1.0,0.1661740392446518,0.9075153470039368,0.9075153470039368,1.0,1.0,-0.6607009768486023,0.3004472553730011,0.3602537512779236,0.062866635620594,0.0,0.0,0.2148995250463485,24.682790756225582,25.0,0.9291150569915771,-5070.01220703125,44.1243782043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,305.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.16015625,18000.0,0.0,0.0,0.1131965368986129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1536087542772293,0.1536130458116531,-4.299608917790465e-06,0.0,0.0001148800947703,0.0,0.0,6.1189727783203125,0.0,0.0,0.0,0.2783845663070678,4.0,0.0,1.0
839760,293.1253662109375,297.1499938964844,293.1499938964844,0.0028536994941532,-216.857666015625,295.0309753417969,0.548438310623169,0.050000000745058,0.0458232350647449,294.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.548438310623169,0.050000000745058,0.0482540726661682,293.2348937988281,297.1499938964844,293.1499938964844,0.0039018953684717,-229.0953369140625,296.437255859375,0.548438310623169,0.050000000745058,0.0356402955949306,293.1037902832031,297.1499938964844,293.1499938964844,0.0875846371054649,-2169.056396484375,304.1448059082031,0.7899711728096008,0.1448390930891037,0.1376101225614547,293.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.548438310623169,0.050000000745058,0.2288965582847595,291.1260070800781,291.1499938964844,271.5966796875,270.0595092773437,283.50555419921875,293.4180603027344,291.1261291503906,1.0,0.1662540286779403,0.9075916409492492,0.9075916409492492,1.0,1.0,-0.6616388559341431,0.3008714616298675,0.3607673645019531,0.0629944503307342,0.0,0.0,0.216465413570404,24.67578887939453,25.0,0.9212876558303832,-5090.607421875,44.225685119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,305.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.203125,18000.0,0.0,0.0,0.1137058138847351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.15454962849617,0.1545539200305938,-4.301375611248659e-06,0.0,0.0001153969424194,0.0,0.0,6.160516262054443,0.0,0.0,0.0,0.2785467803478241,4.0,0.0,1.0
839820,293.1225891113281,297.1499938964844,293.1499938964844,0.0028624266851693,-217.513412475586,295.04296875,0.5485102534294128,0.050000000745058,0.0458227209746837,294.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5485102534294128,0.050000000745058,0.0482535324990749,293.23175048828125,297.1499938964844,293.1499938964844,0.0038971975445747,-228.8285675048828,296.4312744140625,0.5485102534294128,0.050000000745058,0.0356398932635784,293.1028747558594,297.1499938964844,293.1499938964844,0.08815798163414,-2180.304443359375,304.14471435546875,0.7914716601371765,0.1456042826175689,0.1383280009031295,293.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1262512207031,0.5485102534294128,0.050000000745058,0.2288939803838729,291.1263122558594,291.1499938964844,271.5683288574219,270.0412292480469,283.4859924316406,293.4055480957031,291.1264343261719,1.0,0.166335791349411,0.9076679944992064,0.9076679944992064,1.0,1.0,-0.6625906825065613,0.3013016283512115,0.3612890541553497,0.0631250515580177,0.0,0.0,0.2180111557245254,24.668928146362305,25.0,0.8416954278945923,-5110.8623046875,44.32895660400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,305.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.244140625,18000.0,0.0,0.0,0.1142109856009483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1554830819368362,0.1554873883724212,-4.303134574001888e-06,0.0,0.0001159096354967,0.0,0.0,6.20180082321167,0.0,0.0,0.0,0.2787081301212311,4.0,0.0,1.0
839880,293.11981201171875,297.1499938964844,293.1499938964844,0.0028715163934975,-218.19692993164065,295.055419921875,0.548582136631012,0.050000000745058,0.0458222068846225,294.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.548582136631012,0.050000000745058,0.0482529923319816,293.22857666015625,297.1499938964844,293.1499938964844,0.0038929132279008,-228.58555603027344,296.4257507324219,0.548582136631012,0.050000000745058,0.0356394946575164,293.1019897460937,297.1499938964844,293.1499938964844,0.0887387469410896,-2191.7021484375,304.1446228027344,0.7929851412773132,0.1463786214590072,0.1390546411275863,293.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.548582136631012,0.050000000745058,0.2288914173841476,291.1265563964844,291.1499938964844,271.5400085449219,270.0230712890625,283.46661376953125,293.3934326171875,291.12664794921875,1.0,0.1664190292358398,0.907744288444519,0.907744288444519,1.0,1.0,-0.6635541915893555,0.3017367124557495,0.3618174791336059,0.0632581114768982,0.0,0.0,0.2195483595132827,24.66219139099121,25.0,0.6839890480041504,-5131.23388671875,44.43392181396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8979187011719,305.05401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.1147117093205452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1564140021800995,0.1564183086156845,-4.304888989281608e-06,0.0,0.0001164178029284,0.0,0.0,6.243032932281494,0.0,0.0,0.0,0.2788693010807037,4.0,0.0,1.0
839940,293.11700439453125,297.1499938964844,293.1499938964844,0.0028810158837586,-218.9109344482422,295.06842041015625,0.5486539006233215,0.050000000745058,0.0458216927945613,294.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5486539006233215,0.050000000745058,0.0482524521648883,293.22540283203125,297.1499938964844,293.1499938964844,0.0038891043514013,-228.36900329589844,296.4208679199219,0.5486539006233215,0.050000000745058,0.0356390960514545,293.10107421875,297.1499938964844,293.1499938964844,0.0893270894885063,-2203.25048828125,304.14453125,0.7945132255554199,0.1471631675958633,0.1397911310195922,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5486539006233215,0.050000000745058,0.2288888543844223,291.1268005371094,291.1499938964844,271.5116577148437,270.0050354003906,283.4474792480469,293.3817138671875,291.126953125,1.0,0.1665039658546447,0.9078205823898317,0.9078205823898317,1.0,1.0,-0.6645309329032898,0.3021773993968963,0.362353503704071,0.0633938610553741,0.0,0.0,0.2210689634084701,24.655607223510746,25.0,0.972473919391632,-5153.22412109375,44.54078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,305.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.1152078285813331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1573428958654403,0.1573472023010254,-4.306643404561328e-06,0.0,0.0001169212991953,0.0,0.0,6.284242153167725,0.0,0.0,0.0,0.2790304124355316,4.0,0.0,1.0
840000,293.1141967773437,297.1499938964844,293.1499938964844,0.0028908215463161,-219.6444396972656,295.0821228027344,0.5487254858016968,0.050000000745058,0.0458211824297905,294.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5487254858016968,0.050000000745058,0.0482519119977951,293.2221984863281,297.1499938964844,293.1499938964844,0.0038856726605445,-228.1700592041016,296.41668701171875,0.5487254858016968,0.050000000745058,0.0356386974453926,293.1002197265625,297.1499938964844,293.1499938964844,0.0899187251925468,-2214.857666015625,304.1444396972656,0.7960524559020996,0.1479563266038894,0.1405358612537384,293.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5487254858016968,0.050000000745058,0.2288863062858581,291.1274108886719,291.1499938964844,271.4833374023437,269.9870910644531,283.4285583496094,293.3703308105469,291.1277770996094,1.0,0.1665903627872467,0.9078969359397888,0.9078969359397888,1.0,1.0,-0.665518581867218,0.3026227355003357,0.3628958761692047,0.0635319873690605,0.0,0.0,0.2225161492824554,24.64915657043457,25.0,2.0235049724578857,-5176.470703125,44.64928817749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8993530273437,305.0795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.390625,18000.0,0.0,0.0,0.1157027408480644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1582521349191665,0.1582564413547516,-4.308393272367539e-06,0.0,0.0001174235731014,0.0,0.0,6.32468318939209,0.0,0.0,0.0,0.2791886627674103,4.0,0.0,1.0
840060,293.11138916015625,297.1499938964844,293.1499938964844,0.0029010120779275,-220.40147399902344,295.0968017578125,0.5487968921661377,0.050000000745058,0.0458206757903099,294.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5487968921661377,0.050000000745058,0.0482513755559921,293.2190246582031,297.1499938964844,293.1499938964844,0.0038825497031211,-227.9829864501953,296.4134521484375,0.5487968921661377,0.050000000745058,0.0356383025646209,293.0993347167969,297.1499938964844,293.1499938964844,0.0905124321579933,-2226.495849609375,304.1443786621094,0.7976037263870239,0.1487586796283722,0.141289547085762,293.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.5487968921661377,0.050000000745058,0.228883758187294,291.1286315917969,291.1499938964844,271.4549865722656,269.96923828125,283.4098205566406,293.3593444824219,291.12921142578125,1.0,0.166678324341774,0.9079694151878356,0.9079694151878356,1.0,1.0,-0.6665182709693909,0.303072988986969,0.3634452521800995,0.0636725276708602,0.0,0.0,0.2238142937421798,24.642858505249023,25.0,3.203558921813965,-5198.79296875,44.75956726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998413085937,305.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.11619833111763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1590978950262069,0.159102201461792,-4.310092663217802e-06,0.0,0.0001179265309474,0.0,0.0,6.362456321716309,0.0,0.0,0.0,0.2793372571468353,4.0,0.0,1.0
840120,293.10858154296875,297.1499938964844,293.1499938964844,0.0029114785138517,-221.1777191162109,295.11212158203125,0.5488680601119995,0.050000000745058,0.045820165425539,294.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5488680601119995,0.050000000745058,0.0482508428394794,293.2158508300781,297.1499938964844,293.1499938964844,0.0038797594606876,-227.8132781982422,296.4109191894531,0.5488680601119995,0.050000000745058,0.0356379076838493,293.0984802246094,297.1499938964844,293.1499938964844,0.091110922396183,-2238.225341796875,304.1443176269531,0.7991641759872437,0.1495690643787384,0.1420509219169616,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5488680601119995,0.050000000745058,0.228881224989891,291.130126953125,291.1499938964844,271.4266662597656,269.95147705078125,283.3913269042969,293.34869384765625,291.13067626953125,1.0,0.1667677015066146,0.9080419540405272,0.9080419540405272,1.0,1.0,-0.6675282120704651,0.3035275638103485,0.3640006184577942,0.0638153329491615,0.0,0.0,0.2249874621629715,24.636707305908203,25.0,3.493760108947754,-5219.162109375,44.871429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9003601074219,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.37109375,18000.0,0.0,0.0,0.1166929453611373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1598642766475677,0.1598685830831527,-4.311682914703852e-06,0.0,0.0001184285065392,0.0,0.0,6.3968024253845215,0.0,0.0,0.0,0.2794732749462127,4.0,0.0,1.0
840180,293.1057434082031,297.1499938964844,293.1499938964844,0.0029222662560641,-221.9812774658203,295.12774658203125,0.5489389300346375,0.050000000745058,0.0458196625113487,294.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5489389300346375,0.050000000745058,0.0482503101229667,293.2126770019531,297.1499938964844,293.1499938964844,0.0038774576969444,-227.67453002929688,296.40875244140625,0.5489389300346375,0.050000000745058,0.0356375165283679,293.0976257324219,297.1499938964844,293.1499938964844,0.0917191579937934,-2250.15234375,304.14422607421875,0.8007344603538513,0.1503879874944687,0.1428205668926239,293.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5489389300346375,0.050000000745058,0.2288787066936493,291.1313171386719,291.1499938964844,271.3983459472656,269.9338073730469,283.3730163574219,293.3384094238281,291.13165283203125,1.0,0.1668585836887359,0.908114492893219,0.908114492893219,1.0,1.0,-0.6685491800308228,0.3039867877960205,0.3645623922348022,0.0639605298638343,0.0,0.0,0.2261085361242294,24.630720138549805,25.0,2.852367401123047,-5238.48046875,44.98499298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012145996094,305.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1171827390789985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1605734229087829,0.1605777293443679,-4.313139925216092e-06,0.0,0.0001189255781355,0.0,0.0,6.428600788116455,0.0,0.0,0.0,0.279599517583847,4.0,0.0,1.0
840240,293.1029357910156,297.1499938964844,293.1499938964844,0.0029334963764995,-222.822021484375,295.1434936523437,0.5490095615386963,0.050000000745058,0.0458191595971584,294.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5490095615386963,0.050000000745058,0.0482497811317443,293.2095031738281,297.1499938964844,293.1499938964844,0.0038756313733756,-227.56678771972656,296.4068298339844,0.5490095615386963,0.050000000745058,0.0356371253728866,293.0968017578125,297.1499938964844,293.1499938964844,0.0923371240496635,-2262.277099609375,304.1441650390625,0.8023121356964111,0.1512144654989242,0.1435973942279815,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5490095615386963,0.050000000745058,0.2288761883974075,291.1319885253906,291.1499938964844,271.3699951171875,269.9161682128906,283.3548889160156,293.32843017578125,291.13214111328125,1.0,0.1669507920742035,0.9081870317459106,0.9081870317459106,1.0,1.0,-0.6695797443389893,0.3044500350952148,0.3651297390460968,0.0641078948974609,0.0,0.0,0.2272423654794693,24.624876022338867,25.0,1.8943977355957031,-5257.5693359375,45.10007095336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,305.1099548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0,18000.0,0.0,0.0,0.1176657602190971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.161276176571846,0.1612804979085922,-4.314527359383646e-06,0.0,0.0001194157885038,0.0,0.0,6.460066795349121,0.0,0.0,0.0,0.2797237932682037,4.0,0.0,1.0
840300,293.10009765625,297.1499938964844,293.1499938964844,0.0029452019371092,-223.70217895507807,295.159423828125,0.5490798950195312,0.050000000745058,0.0458186604082584,294.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5490798950195312,0.050000000745058,0.0482492558658123,293.2063293457031,297.1499938964844,293.1499938964844,0.0038743193726986,-227.491943359375,296.4051513671875,0.5490798950195312,0.050000000745058,0.0356367342174053,293.0959777832031,297.1499938964844,293.1499938964844,0.09296515583992,-2274.6044921875,304.1440734863281,0.8038979768753052,0.152049109339714,0.1443819999694824,293.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5490798950195312,0.050000000745058,0.2288736850023269,291.1321716308594,291.1499938964844,271.3416748046875,269.89862060546875,283.33697509765625,293.3188171386719,291.13214111328125,1.0,0.1670444458723068,0.9082595109939576,0.9082595109939576,1.0,1.0,-0.6706207394599915,0.3049176335334778,0.3657031059265136,0.0642575472593307,0.0,0.0,0.2284100353717804,24.619184494018555,25.0,0.6575518846511841,-5275.0166015625,45.216773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9044189453125,305.1195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1181400939822197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1619940251111984,0.1619983315467834,-4.315894784667762e-06,0.0,0.0001198971804114,0.0,0.0,6.4921722412109375,0.0,0.0,0.0,0.2798498272895813,4.0,0.0,1.0
840360,293.0972595214844,297.1499938964844,293.1499938964844,0.002957328222692,-224.61997985839844,295.1754150390625,0.5491501092910767,0.050000000745058,0.0458181612193584,294.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5491501092910767,0.050000000745058,0.0482487305998802,293.2031555175781,297.1499938964844,293.1499938964844,0.0038735310081392,-227.4528961181641,296.4036560058594,0.5491501092910767,0.050000000745058,0.0356363467872142,293.0951843261719,297.1499938964844,293.1499938964844,0.0936053469777107,-2287.178955078125,304.1439819335937,0.8054909706115723,0.1528916358947754,0.1451740562915802,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5491501092910767,0.050000000745058,0.2288711965084076,291.1316833496094,291.1499938964844,271.3133239746094,269.881103515625,283.3192749023437,293.3095703125,291.1313171386719,1.0,0.1671394407749176,0.9083285927772522,0.9083285927772522,1.0,1.0,-0.6716716885566711,0.3053893148899078,0.3662823438644409,0.0644093304872512,0.0,0.0,0.2296778410673141,24.61362648010254,25.0,-1.3980823755264282,-5291.341796875,45.33503723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90704345703125,305.1341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6640625,18000.0,0.0,0.0,0.1186020225286483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1627535074949264,0.1627578288316726,-4.317294497013791e-06,0.0,0.0001203659703605,0.0,0.0,6.5261101722717285,0.0,0.0,0.0,0.2799826264381408,4.0,0.0,1.0
840420,293.0943908691406,297.1499938964844,293.1499938964844,0.0029700207524001,-225.5867614746093,295.1913757324219,0.5492203831672668,0.050000000745058,0.0458176620304584,294.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5492203831672668,0.050000000745058,0.0482482016086578,293.199951171875,297.1499938964844,293.1499938964844,0.0038733531255275,-227.45489501953125,296.4022521972656,0.5492203831672668,0.050000000745058,0.0356359593570232,293.0943908691406,297.1499938964844,293.1499938964844,0.094258427619934,-2300.014404296875,304.1438903808594,0.8070816993713379,0.1537439227104187,0.1459737718105316,293.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5492203831672668,0.050000000745058,0.2288687080144882,291.13037109375,291.1499938964844,271.2850036621094,269.8636169433594,283.3029479980469,293.3024597167969,291.1297912597656,1.0,0.167235717177391,0.9083977341651917,0.9083977341651917,1.0,1.0,-0.6727328300476074,0.3058652877807617,0.3668675124645233,0.0645633563399314,0.0,0.0,0.2311188131570816,24.608152389526367,25.0,-3.0317187309265137,-5308.48876953125,45.4548454284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,305.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.021484375,18000.0,0.0,0.0,0.1190503016114234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1636027693748474,0.1636070907115936,-4.318790615798207e-06,0.0,0.0001208209214382,0.0,0.0,6.564005374908447,0.0,0.0,0.0,0.2801301181316376,4.0,0.0,1.0
840480,293.0914001464844,297.1499938964844,293.1499938964844,0.0029833747539669,-226.6034240722656,295.2080383300781,0.5492929816246033,0.050000000745058,0.0458171442151069,294.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5492929816246033,0.050000000745058,0.0482476614415645,293.1967163085937,297.1499938964844,293.1499938964844,0.0038737962022423,-227.4921722412109,296.40142822265625,0.5492929816246033,0.050000000745058,0.035635557025671,293.0935363769531,297.1499938964844,293.1499938964844,0.0949233546853065,-2313.076904296875,304.143798828125,0.8086736798286438,0.1546152383089065,0.1467873752117157,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5492929816246033,0.050000000745058,0.2288661301136016,291.1288452148437,291.1499938964844,271.25665283203125,269.84619140625,283.2890625,293.2999267578125,291.1283874511719,1.0,0.1673333942890167,0.9084668159484864,0.9084668159484864,1.0,1.0,-0.6738123297691345,0.3063491880893707,0.3674631118774414,0.0647208020091056,0.0,0.0,0.2326798290014267,24.60239791870117,25.0,-3.3153939247131348,-5326.33544921875,45.57675552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9143981933594,305.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25,18000.0,0.0,0.0,0.1194861084222793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1645516604185104,0.1645559668540954,-4.320456355344504e-06,0.0,0.0001212632050737,0.0,0.0,6.606395721435547,0.0,0.0,0.0,0.2802944481372833,4.0,0.0,1.0
840540,293.0883178710937,297.1499938964844,293.1499938964844,0.0029973345808684,-227.6616058349609,295.2257385253906,0.5493689775466919,0.050000000745058,0.0458166077733039,294.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5493689775466919,0.050000000745058,0.0482470914721488,293.19342041015625,297.1499938964844,293.1499938964844,0.0038747247308492,-227.5529937744141,296.4015808105469,0.5493689775466919,0.050000000745058,0.0356351397931575,293.0926513671875,297.1499938964844,293.1499938964844,0.0955996587872505,-2326.347412109375,304.1437072753906,0.8102774024009705,0.1555041968822479,0.147619143128395,293.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5493689775466919,0.050000000745058,0.2288634330034256,291.12774658203125,291.1499938964844,271.22833251953125,269.82879638671875,283.27520751953125,293.2976989746094,291.12744140625,1.0,0.1674327105283737,0.908535897731781,0.908535897731781,1.0,1.0,-0.6749157309532166,0.3068435192108154,0.3680722415447235,0.0648825541138649,0.0,0.0,0.2342787086963653,24.5962142944336,25.0,-2.9138643741607666,-5344.87109375,45.70127868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91864013671875,305.1987609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1199100464582443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1655602604150772,0.1655645817518234,-4.322296717873542e-06,0.0,0.0001216934542753,0.0,0.0,6.651627063751221,0.0,0.0,0.0,0.2804702520370483,4.0,0.0,1.0
840600,293.085205078125,297.1499938964844,293.1499938964844,0.003011664841324,-228.7439727783203,295.2443542480469,0.5494466423988342,0.050000000745058,0.0458160564303398,294.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5494466423988342,0.050000000745058,0.0482465140521526,293.1900939941406,297.1499938964844,293.1499938964844,0.0038760434836149,-227.6324615478516,296.4025573730469,0.5494466423988342,0.050000000745058,0.0356347113847732,293.0917663574219,297.1499938964844,293.1499938964844,0.0962836667895317,-2339.752685546875,304.14361572265625,0.8118825554847717,0.1564049273729324,0.1484638005495071,293.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5494466423988342,0.050000000745058,0.2288606911897659,291.1270751953125,291.1499938964844,271.20001220703125,269.8114318847656,283.2613220214844,293.2954406738281,291.1269226074219,1.0,0.1675335317850113,0.9086049795150756,0.9086049795150756,1.0,1.0,-0.6760362982749939,0.3073451817035675,0.368691086769104,0.0650475844740867,0.0,0.0,0.2358780205249786,24.58987617492676,25.0,-1.9721111059188845,-5365.2080078125,45.82792663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,305.2218322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.40234375,18000.0,0.0,0.0,0.1203261911869049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1665851473808288,0.166589468717575,-4.324231213104213e-06,0.0,0.000122115787235,0.0,0.0,6.69775915145874,0.0,0.0,0.0,0.2806505262851715,4.0,0.0,1.0
840660,293.0820617675781,297.1499938964844,293.1499938964844,0.0030263741500675,-229.84866333007807,295.2640380859375,0.5495249629020691,0.050000000745058,0.0458155013620853,294.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5495249629020691,0.050000000745058,0.0482459291815757,293.1867370605469,297.1499938964844,293.1499938964844,0.0038777596782892,-227.72853088378903,296.4045715332031,0.5495249629020691,0.050000000745058,0.0356342792510986,293.09088134765625,297.1499938964844,293.1499938964844,0.0969718992710113,-2353.217041015625,304.1435241699219,0.8134868741035461,0.1573162525892257,0.1493198424577713,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5495249629020691,0.050000000745058,0.2288579195737838,291.1269836425781,291.1499938964844,271.1716613769531,269.7940673828125,283.2474670410156,293.2931213378906,291.12713623046875,1.0,0.1676359623670578,0.9086703658103944,0.9086703658103944,1.0,1.0,-0.6771719455718994,0.3078532814979553,0.3693186938762665,0.0652155056595802,0.0,0.0,0.2374220788478851,24.58354759216309,25.0,-0.2202622145414352,-5387.2265625,45.9566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266662597656,305.2415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.365234375,18000.0,0.0,0.0,0.120738111436367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1676029562950134,0.1676072776317596,-4.326219823269639e-06,0.0,0.0001225338346557,0.0,0.0,6.743749141693115,0.0,0.0,0.0,0.2808310389518738,4.0,0.0,1.0
840720,293.07891845703125,297.1499938964844,293.1499938964844,0.0030414215289056,-230.9713134765625,295.2848205566406,0.5496032238006592,0.050000000745058,0.0458149500191211,294.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5496032238006592,0.050000000745058,0.0482453480362892,293.18341064453125,297.1499938964844,293.1499938964844,0.0038797743618488,-227.83450317382807,296.4076232910156,0.5496032238006592,0.050000000745058,0.035633847117424,293.09002685546875,297.1499938964844,293.1499938964844,0.0976605042815208,-2366.661376953125,304.1434326171875,0.8150854110717773,0.1582353264093399,0.1501839309930801,293.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5496032238006592,0.050000000745058,0.2288551479578018,291.12774658203125,291.1499938964844,271.1433410644531,269.7767028808594,283.2336120605469,293.2908020019531,291.128173828125,1.0,0.1677398234605789,0.908735692501068,0.908735692501068,1.0,1.0,-0.6783183813095093,0.3083658814430237,0.3699524700641632,0.0653857216238975,0.0,0.0,0.2388342022895813,24.577348709106445,25.0,1.7208796739578247,-5408.9033203125,46.08711624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,305.2582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.671875,18000.0,0.0,0.0,0.1211504638195037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1685678958892822,0.1685722172260284,-4.328189788793679e-06,0.0,0.0001229523186339,0.0,0.0,6.78754997253418,0.0,0.0,0.0,0.2810038328170776,4.0,0.0,1.0
840780,293.0757751464844,297.1499938964844,293.1499938964844,0.0030567410867661,-232.109619140625,295.3065490722656,0.5496809482574463,0.050000000745058,0.045814398676157,294.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5496809482574463,0.050000000745058,0.0482447668910026,293.1800842285156,297.1499938964844,293.1499938964844,0.0038821175694465,-227.95477294921875,296.41162109375,0.5496809482574463,0.050000000745058,0.0356334224343299,293.08917236328125,297.1499938964844,293.1499938964844,0.0983517840504646,-2380.134765625,304.14337158203125,0.8166786432266235,0.159161776304245,0.1510556042194366,293.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288452148437,0.5496809482574463,0.050000000745058,0.2288524061441421,291.1290588378906,291.1499938964844,271.114990234375,269.75933837890625,283.2197570800781,293.2884826660156,291.12957763671875,1.0,0.1678451746702194,0.908801019191742,0.908801019191742,1.0,1.0,-0.679474949836731,0.3088828027248382,0.3705921173095703,0.0655581653118133,0.0,0.0,0.2400920689105987,24.57135391235352,25.0,2.7640459537506104,-5428.63525390625,46.21930313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322509765625,305.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.1215634122490882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1694397926330566,0.169444128870964,-4.330051069700858e-06,0.0,0.0001233714137924,0.0,0.0,6.827312469482422,0.0,0.0,0.0,0.2811619639396667,4.0,0.0,1.0
840840,293.0726623535156,297.1499938964844,293.1499938964844,0.0030724415555596,-233.2774658203125,295.3287048339844,0.5497579574584961,0.050000000745058,0.0458138547837734,294.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5497579574584961,0.050000000745058,0.0482441969215869,293.1767578125,297.1499938964844,293.1499938964844,0.003884864738211,-228.0992889404297,296.4161071777344,0.5497579574584961,0.050000000745058,0.0356329977512359,293.0883483886719,297.1499938964844,293.1499938964844,0.0990500077605247,-2393.730224609375,304.143310546875,0.8182653784751892,0.1600941270589828,0.1519331634044647,293.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.5497579574584961,0.050000000745058,0.2288496941328048,291.1303100585937,291.1499938964844,271.086669921875,269.7419738769531,283.2059020996094,293.2861633300781,291.1307067871094,1.0,0.1679518520832061,0.9088663458824158,0.9088663458824158,1.0,1.0,-0.680639386177063,0.3094030320644378,0.3712363839149475,0.0657324790954589,0.0,0.0,0.2412785738706588,24.565574645996094,25.0,2.8352506160736084,-5447.34765625,46.35298156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9344482421875,305.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.84375,18000.0,0.0,0.0,0.1219746395945549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1702451109886169,0.1702494472265243,-4.331775016908068e-06,0.0,0.0001237887481693,0.0,0.0,6.864098072052002,0.0,0.0,0.0,0.2813088297843933,4.0,0.0,1.0
840900,293.06951904296875,297.1499938964844,293.1499938964844,0.0030885327141731,-234.47760009765625,295.35113525390625,0.5498340725898743,0.050000000745058,0.0458133183419704,294.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5498340725898743,0.050000000745058,0.0482436306774616,293.1734313964844,297.1499938964844,293.1499938964844,0.003888119244948,-228.2758178710937,296.4209289550781,0.5498340725898743,0.050000000745058,0.0356325805187225,293.0875549316406,297.1499938964844,293.1499938964844,0.0997574850916862,-2407.494873046875,304.14324951171875,0.8198473453521729,0.1610326021909713,0.1528167575597763,293.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5498340725898743,0.050000000745058,0.2288470119237899,291.13116455078125,291.1499938964844,271.0583190917969,269.7245788574219,283.1920471191406,293.2838134765625,291.13140869140625,1.0,0.1680599302053451,0.9089316725730896,0.9089316725730896,1.0,1.0,-0.6818119883537292,0.309926688671112,0.3718853294849396,0.0659087002277374,0.0,0.0,0.2424444407224655,24.56005096435547,25.0,2.3097238540649414,-5465.6083984375,46.48822784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,305.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.154296875,18000.0,0.0,0.0,0.1223823204636573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.171019360423088,0.1710236966609954,-4.333384822530206e-06,0.0,0.000124202488223,0.0,0.0,6.89943790435791,0.0,0.0,0.0,0.2814495265483856,4.0,0.0,1.0
