time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840960,293.06640625,297.1499938964844,293.1499938964844,0.0031050771940499,-235.7138671875,295.37384033203125,0.5499094724655151,0.050000000745058,0.0458127856254577,294.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5499094724655151,0.050000000745058,0.0482430718839168,293.17010498046875,297.1499938964844,293.1499938964844,0.0038918543141335,-228.4820556640625,296.42608642578125,0.5499094724655151,0.050000000745058,0.0356321670114994,293.0867614746094,297.1499938964844,293.1499938964844,0.1004727706313133,-2421.396484375,304.1431579589844,0.8214245438575745,0.1619763076305389,0.1537054032087326,293.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5499094724655151,0.050000000745058,0.2288443595170974,291.13165283203125,291.1499938964844,271.0299987792969,269.7071838378906,283.17822265625,293.281494140625,291.1318054199219,1.0,0.168169230222702,0.9089918732643129,0.9089918732643129,1.0,1.0,-0.6829913854598999,0.3104529976844787,0.3725383877754211,0.06608647108078,0.0,0.0,0.2436143159866333,24.55474853515625,25.0,1.6523114442825315,-5483.8740234375,46.62485122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,305.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1227864176034927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1717928051948547,0.1717971414327621,-4.33495142715401e-06,0.0,0.0001246126048499,0.0,0.0,6.934720993041992,0.0,0.0,0.0,0.2815893590450287,4.0,0.0,1.0
841020,293.0633239746094,297.1499938964844,293.1499938964844,0.003122046822682,-236.9833831787109,295.3968811035156,0.5499840378761292,0.050000000745058,0.0458122603595256,294.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5499840378761292,0.050000000745058,0.0482425168156623,293.16680908203125,297.1499938964844,293.1499938964844,0.003896065056324,-228.7169189453125,296.4316711425781,0.5499840378761292,0.050000000745058,0.0356317572295665,293.0860290527344,297.1499938964844,293.1499938964844,0.1011952236294746,-2435.41943359375,304.1430969238281,0.822998583316803,0.1629251986742019,0.1545990854501724,293.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5499840378761292,0.050000000745058,0.2288417220115661,291.1319274902344,291.1499938964844,271.0016784667969,269.68975830078125,283.1643981933594,293.2791442871094,291.1319885253906,1.0,0.1682797223329544,0.909052073955536,0.909052073955536,1.0,1.0,-0.684177577495575,0.3109821379184723,0.3731954395771026,0.0662659108638763,0.0,0.0,0.2447927296161651,24.549671173095703,25.0,1.0316038131713867,-5502.25244140625,46.76286315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94061279296875,305.31854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.244140625,18000.0,0.0,0.0,0.123187206685543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.172573059797287,0.1725773960351944,-4.336509391578147e-06,0.0,0.0001250193599844,0.0,0.0,6.97032642364502,0.0,0.0,0.0,0.2817300856113434,4.0,0.0,1.0
841080,293.0602111816406,297.1499938964844,293.1499938964844,0.0031393801327794,-238.28076171875,295.4202880859375,0.5500579476356506,0.050000000745058,0.0458117388188838,294.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5500579476356506,0.050000000745058,0.0482419691979885,293.1634826660156,297.1499938964844,293.1499938964844,0.0039007156156003,-228.97772216796875,296.4377136230469,0.5500579476356506,0.050000000745058,0.0356313548982143,293.0852966308594,297.1499938964844,293.1499938964844,0.1019238531589508,-2449.54296875,304.1430358886719,0.8245701193809509,0.163878932595253,0.1554973870515823,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5500579476356506,0.050000000745058,0.2288391292095184,291.13201904296875,291.1499938964844,270.97332763671875,269.6722717285156,283.1505432128906,293.2767639160156,291.13201904296875,1.0,0.1683913469314575,0.909112274646759,0.909112274646759,1.0,1.0,-0.6853699088096619,0.3115138411521911,0.3738560974597931,0.0664469376206398,0.0,0.0,0.2459825724363327,24.544795989990234,25.0,0.502982497215271,-5520.77587890625,46.90217590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,305.3295593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.17578125,18000.0,0.0,0.0,0.1235855817794799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1733631342649459,0.1733674705028534,-4.338079634180758e-06,0.0,0.0001254236558452,0.0,0.0,7.00641393661499,0.0,0.0,0.0,0.2818725705146789,4.0,0.0,1.0
841140,293.0571594238281,297.1499938964844,293.1499938964844,0.0031572005245834,-239.6150665283203,295.44415283203125,0.55013108253479,0.050000000745058,0.0458112247288227,294.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.55013108253479,0.050000000745058,0.0482414253056049,293.1601867675781,297.1499938964844,293.1499938964844,0.0039058660622686,-229.26763916015625,296.4442749023437,0.55013108253479,0.050000000745058,0.0356309525668621,293.0845947265625,297.1499938964844,293.1499938964844,0.1026588752865791,-2463.7705078125,304.1429748535156,0.8261411190032959,0.1648378670215606,0.1564007103443145,293.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.55013108253479,0.050000000745058,0.2288365513086319,291.1319885253906,291.1499938964844,270.94500732421875,269.6547546386719,283.13671875,293.2744140625,291.1319580078125,1.0,0.1685041785240173,0.9091724753379822,0.9091724753379822,1.0,1.0,-0.686569094657898,0.3120483756065368,0.3745206892490387,0.0666296333074569,0.0,0.0,0.2471880912780761,24.540143966674805,25.0,0.0881164222955703,-5539.4765625,47.04288101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,305.3406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.1239819973707199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1741658598184585,0.1741702109575271,-4.339671704656212e-06,0.0,0.0001258259726455,0.0,0.0,7.043123245239258,0.0,0.0,0.0,0.2820174694061279,4.0,0.0,1.0
841200,293.0540771484375,297.1499938964844,293.1499938964844,0.0031753533985465,-240.97413635253903,295.46844482421875,0.5502036809921265,0.050000000745058,0.0458107143640518,294.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5502036809921265,0.050000000745058,0.0482408888638019,293.1568908691406,297.1499938964844,293.1499938964844,0.0039114248938858,-229.5810546875,296.4512939453125,0.5502036809921265,0.050000000745058,0.0356305576860904,293.0838928222656,297.1499938964844,293.1499938964844,0.1033990979194641,-2478.077392578125,304.14288330078125,0.8277114033699036,0.1658011674880981,0.1573081761598587,293.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5502036809921265,0.050000000745058,0.2288340032100677,291.1318664550781,291.1499938964844,270.9166564941406,269.63720703125,283.1228942871094,293.27203369140625,291.1318054199219,1.0,0.1686180084943771,0.90923273563385,0.90923273563385,1.0,1.0,-0.6877737641334534,0.3125852048397064,0.3751885890960693,0.0668137967586517,0.0,0.0,0.2484096884727478,24.53566169738769,25.0,-0.2236534357070922,-5558.3583984375,47.18478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,305.3516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94140625,18000.0,0.0,0.0,0.1243777275085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.174982264637947,0.1749866008758545,-4.341291059972718e-06,0.0,0.000126227576402,0.0,0.0,7.080506801605225,0.0,0.0,0.0,0.2821650207042694,4.0,0.0,1.0
841260,293.0510559082031,297.1499938964844,293.1499938964844,0.0031939032487571,-242.36257934570312,295.4931945800781,0.5502756237983704,0.050000000745058,0.0458102077245712,294.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5502756237983704,0.050000000745058,0.0482403561472892,293.15362548828125,297.1499938964844,293.1499938964844,0.0039174295961856,-229.91981506347656,296.4588623046875,0.5502756237983704,0.050000000745058,0.0356301628053188,293.0832214355469,297.1499938964844,293.1499938964844,0.1041445881128311,-2492.464599609375,304.142822265625,0.8292825818061829,0.1667690277099609,0.1582200825214386,293.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5502756237983704,0.050000000745058,0.228831484913826,291.1316833496094,291.1499938964844,270.8883361816406,269.6195678710937,283.1091003417969,293.2696533203125,291.1316223144531,1.0,0.1687328815460205,0.9092900156974792,0.9092900156974792,1.0,1.0,-0.6889844536781311,0.3131244480609894,0.3758600056171417,0.0669994130730629,0.0,0.0,0.2496490329504013,24.531360626220703,25.0,-0.425452172756195,-5577.439453125,47.32795333862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467468261719,305.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.1247735545039177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1758142709732055,0.1758186221122741,-4.342944066593191e-06,0.0,0.0001266292965738,0.0,0.0,7.118661880493164,0.0,0.0,0.0,0.2823156714439392,4.0,0.0,1.0
841320,293.0480041503906,297.1499938964844,293.1499938964844,0.0032128312159329,-243.7786102294922,295.5184020996094,0.550347089767456,0.050000000745058,0.0458097085356712,294.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.550347089767456,0.050000000745058,0.0482398271560668,293.1503295898437,297.1499938964844,293.1499938964844,0.0039238687604665,-230.28302001953125,296.4669494628906,0.550347089767456,0.050000000745058,0.0356297716498374,293.08258056640625,297.1499938964844,293.1499938964844,0.1048948317766189,-2506.92138671875,304.14276123046875,0.8308550715446472,0.1677412390708923,0.159136101603508,293.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.550347089767456,0.050000000745058,0.2288289815187454,291.1314697265625,291.1499938964844,270.8599853515625,269.60186767578125,283.09527587890625,293.2672424316406,291.13140869140625,1.0,0.1688487231731414,0.9093473553657532,0.9093473553657532,1.0,1.0,-0.690200686454773,0.3136659562587738,0.3765347003936767,0.0671864748001098,0.0,0.0,0.2509042024612427,24.5272274017334,25.0,-0.5324402451515198,-5596.70361328125,47.47232818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,305.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.65234375,18000.0,0.0,0.0,0.1251705139875412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1766614913940429,0.1766658276319503,-4.344633453001734e-06,0.0,0.0001270321517949,0.0,0.0,7.157576560974121,0.0,0.0,0.0,0.2824693620204925,4.0,0.0,1.0
841380,293.04498291015625,297.1499938964844,293.1499938964844,0.0032321326434612,-245.2215881347656,295.5440979003906,0.5504180788993835,0.050000000745058,0.0458092093467712,294.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5504180788993835,0.050000000745058,0.0482393018901348,293.1470642089844,297.1499938964844,293.1499938964844,0.0039307279512286,-230.6696014404297,296.4755859375,0.5504180788993835,0.050000000745058,0.0356293842196464,293.0819702148437,297.1499938964844,293.1499938964844,0.1056495308876037,-2521.441162109375,304.1427001953125,0.8324295878410339,0.1687175780534744,0.1600561439990997,293.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5504180788993835,0.050000000745058,0.228826493024826,291.1312866210937,291.1499938964844,270.8316650390625,269.5841064453125,283.0814514160156,293.2648620605469,291.1312255859375,1.0,0.16896553337574,0.9094046354293824,0.9094046354293824,1.0,1.0,-0.6914222240447998,0.3142097294330597,0.3772125244140625,0.0673749595880508,0.0,0.0,0.2521727383136749,24.523252487182617,25.0,-0.5658972859382629,-5616.12744140625,47.61787796020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51171875,18000.0,0.0,0.0,0.125569462776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1775226891040802,0.1775270402431488,-4.346357854956295e-06,0.0,0.0001274370297323,0.0,0.0,7.197201728820801,0.0,0.0,0.0,0.2826259732246399,4.0,0.0,1.0
841440,293.0419921875,297.1499938964844,293.1499938964844,0.0032517872750759,-246.6898651123047,295.5702819824219,0.5504885911941528,0.050000000745058,0.0458087138831615,294.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5504885911941528,0.050000000745058,0.0482387840747833,293.143798828125,297.1499938964844,293.1499938964844,0.0039379964582622,-231.078857421875,296.4847717285156,0.5504885911941528,0.050000000745058,0.0356290005147457,293.08135986328125,297.1499938964844,293.1499938964844,0.1064083278179168,-2536.016845703125,304.1426696777344,0.8340064287185669,0.1696977913379669,0.1609798520803451,293.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5504885911941528,0.050000000745058,0.2288240194320678,291.131103515625,291.1499938964844,270.8033447265625,269.5662841796875,283.0676574707031,293.262451171875,291.13104248046875,1.0,0.1690832078456878,0.9094619750976562,0.9094619750976562,1.0,1.0,-0.6926487684249878,0.3147555291652679,0.3778932392597198,0.0675647854804992,0.0,0.0,0.2534517645835876,24.51942253112793,25.0,-0.5511692762374878,-5635.68017578125,47.76454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,305.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.37890625,18000.0,0.0,0.0,0.1259711682796478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1783960461616516,0.1784003973007202,-4.348114998720121e-06,0.0,0.0001278447307413,0.0,0.0,7.237456798553467,0.0,0.0,0.0,0.2827852070331573,4.0,0.0,1.0
841500,293.0390014648437,297.1499938964844,293.1499938964844,0.0032718325965106,-248.18605041503903,295.59698486328125,0.5505586266517639,0.050000000745058,0.0458082221448421,294.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5505586266517639,0.050000000745058,0.0482382662594318,293.1405334472656,297.1499938964844,293.1499938964844,0.0039457040838897,-231.5123748779297,296.4945373535156,0.5505586266517639,0.050000000745058,0.0356286168098449,293.0807800292969,297.1499938964844,293.1499938964844,0.1071713268756866,-2550.650390625,304.1426086425781,0.8355866074562073,0.1706820279359817,0.1619074642658233,293.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5505586266517639,0.050000000745058,0.2288215607404709,291.13092041015625,291.1499938964844,270.7749938964844,269.54833984375,283.0538330078125,293.2600402832031,291.1308898925781,1.0,0.1692018061876297,0.9095192551612854,0.9095192551612854,1.0,1.0,-0.693880558013916,0.3153035342693329,0.3785770237445831,0.0677559971809387,0.0,0.0,0.2547403275966644,24.515743255615234,25.0,-0.5027084350585938,-5655.34765625,47.91237258911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.1263765096664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.179281011223793,0.1792853623628616,-4.34990488429321e-06,0.0,0.000128256084281,0.0,0.0,7.278322219848633,0.0,0.0,0.0,0.2829469740390777,4.0,0.0,1.0
841560,293.0360107421875,297.1499938964844,293.1499938964844,0.0032922415994107,-249.70806884765625,295.6241760253906,0.5506283044815063,0.050000000745058,0.0458077378571033,294.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5506283044815063,0.050000000745058,0.0482377521693706,293.1372985839844,297.1499938964844,293.1499938964844,0.0039538317359983,-231.968994140625,296.5048522949219,0.5506283044815063,0.050000000745058,0.0356282405555248,293.0802307128906,297.1499938964844,293.1499938964844,0.107938252389431,-2565.3359375,304.1425476074219,0.8371701836585999,0.1716700196266174,0.1628386229276657,293.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5506283044815063,0.050000000745058,0.2288191318511963,291.1307983398437,291.1499938964844,270.7466735839844,269.53033447265625,283.0400390625,293.25762939453125,291.1307373046875,1.0,0.1693212538957595,0.9095713496208192,0.9095713496208192,1.0,1.0,-0.6951171159744263,0.3158533275127411,0.3792637586593628,0.0679483711719513,0.0,0.0,0.2560359835624695,24.51219940185547,25.0,-0.4402063190937042,-5675.10546875,48.06129837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,305.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.150390625,18000.0,0.0,0.0,0.1267859637737274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1801758259534835,0.1801801770925521,-4.351723873696756e-06,0.0,0.0001286716433241,0.0,0.0,7.319717884063721,0.0,0.0,0.0,0.2831109762191772,4.0,0.0,1.0
841620,293.0330810546875,297.1499938964844,293.1499938964844,0.0033130319789052,-251.25714111328125,295.6518859863281,0.5506975650787354,0.050000000745058,0.0458072498440742,294.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5506975650787354,0.050000000745058,0.0482372418045997,293.134033203125,297.1499938964844,293.1499938964844,0.0039623957127332,-232.4496154785156,296.5157775878906,0.5506975650787354,0.050000000745058,0.0356278605759143,293.0796813964844,297.1499938964844,293.1499938964844,0.1087091565132141,-2580.07470703125,304.1425170898437,0.8387577533721924,0.1726617664098739,0.1637734323740005,293.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5506975650787354,0.050000000745058,0.2288167029619217,291.13067626953125,291.1499938964844,270.71832275390625,269.51220703125,283.0262451171875,293.2552185058594,291.1306457519531,1.0,0.1694415509700775,0.909623384475708,0.909623384475708,1.0,1.0,-0.6963585019111633,0.316405177116394,0.3799533545970917,0.0681420415639877,0.0,0.0,0.2573375999927521,24.508792877197266,25.0,-0.3749518692493438,-5694.94140625,48.21133804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467468261719,305.4280090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.052734375,18000.0,0.0,0.0,0.1272002756595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1810796856880188,0.1810840368270874,-4.3535706026887055e-06,0.0,0.0001290921063628,0.0,0.0,7.361609935760498,0.0,0.0,0.0,0.2832770347595215,4.0,0.0,1.0
841680,293.0301208496094,297.1499938964844,293.1499938964844,0.003334161825478,-252.830078125,295.6800537109375,0.5507665276527405,0.050000000745058,0.0458067692816257,294.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5507665276527405,0.050000000745058,0.0482367351651191,293.1307983398437,297.1499938964844,293.1499938964844,0.003971348516643,-232.9515991210937,296.5271911621094,0.5507665276527405,0.050000000745058,0.0356274880468845,293.0791320800781,297.1499938964844,293.1499938964844,0.1094836220145225,-2594.858154296875,304.1424560546875,0.8403490781784058,0.1736567169427871,0.1647112816572189,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5507665276527405,0.050000000745058,0.2288142889738083,291.13055419921875,291.1499938964844,270.69000244140625,269.4939880371094,283.012451171875,293.2527770996094,291.13055419921875,1.0,0.1695625633001327,0.9096754193305968,0.9096754193305968,1.0,1.0,-0.6976040005683899,0.3169586956501007,0.3806453347206116,0.0683368891477584,0.0,0.0,0.2586434483528137,24.505495071411133,25.0,-0.3135557472705841,-5714.84521484375,48.36236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,305.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.95703125,18000.0,0.0,0.0,0.1276191473007202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1819912642240524,0.1819956302642822,-4.3554400690482e-06,0.0,0.0001295172114623,0.0,0.0,7.403936386108398,0.0,0.0,0.0,0.2834449708461761,4.0,0.0,1.0
841740,293.0271911621094,297.1499938964844,293.1499938964844,0.0033556716516613,-254.4298248291016,295.7087097167969,0.550835132598877,0.050000000745058,0.0458062887191772,294.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.550835132598877,0.050000000745058,0.0482362285256385,293.1275939941406,297.1499938964844,293.1499938964844,0.0039807371795177,-233.47750854492188,296.5391845703125,0.550835132598877,0.050000000745058,0.0356271155178546,293.0786437988281,297.1499938964844,293.1499938964844,0.1102619022130966,-2609.691650390625,304.1424255371094,0.8419448137283325,0.1746551394462585,0.1656524986028671,293.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.550835132598877,0.050000000745058,0.2288119047880172,291.1304931640625,291.1499938964844,270.6616516113281,269.47564697265625,282.9986572265625,293.2503662109375,291.1304626464844,1.0,0.1696843951940536,0.9097275137901306,0.9097275137901306,1.0,1.0,-0.6988540291786194,0.3175140917301178,0.381339967250824,0.0685329809784889,0.0,0.0,0.2599534690380096,24.50232315063477,25.0,-0.2598659992218017,-5734.814453125,48.514461517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,305.4486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.87109375,18000.0,0.0,0.0,0.1280434280633926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1829105615615844,0.182914912700653,-4.357334546511993e-06,0.0,0.0001299478026339,0.0,0.0,7.446700572967529,0.0,0.0,0.0,0.2836147546768188,4.0,0.0,1.0
841800,293.0242919921875,297.1499938964844,293.1499938964844,0.0033775286283344,-256.05389404296875,295.7378234863281,0.5509034991264343,0.050000000745058,0.045805811882019,294.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5509034991264343,0.050000000745058,0.0482357256114482,293.1243591308594,297.1499938964844,293.1499938964844,0.0039905230514705,-234.02517700195312,296.5516967773437,0.5509034991264343,0.050000000745058,0.0356267429888248,293.078125,297.1499938964844,293.1499938964844,0.1110436618328094,-2624.568603515625,304.1423645019531,0.8435447216033936,0.1756566315889358,0.1665965914726257,293.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5509034991264343,0.050000000745058,0.2288095206022262,291.1304016113281,291.1499938964844,270.6333312988281,269.45721435546875,282.9848937988281,293.2479248046875,291.1304016113281,1.0,0.1698069125413894,0.9097795486450196,0.9097795486450196,1.0,1.0,-0.7001079320907593,0.3180710971355438,0.3820368647575378,0.06873020529747,0.0,0.0,0.2612665295600891,24.499252319335938,25.0,-0.213976040482521,-5754.84619140625,48.66752243041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,305.4587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.78515625,18000.0,0.0,0.0,0.1284727454185485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1838367134332656,0.1838410794734954,-4.359250851848628e-06,0.0,0.0001303835160797,0.0,0.0,7.489863872528076,0.0,0.0,0.0,0.2837862074375152,4.0,0.0,1.0
841860,293.0213928222656,297.1499938964844,293.1499938964844,0.0033997560385614,-257.7038879394531,295.76739501953125,0.5509715676307678,0.050000000745058,0.0458053350448608,294.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5509715676307678,0.050000000745058,0.0482352264225482,293.12115478515625,297.1499938964844,293.1499938964844,0.004000736400485,-234.59629821777344,296.56475830078125,0.5509715676307678,0.050000000745058,0.0356263741850853,293.0776672363281,297.1499938964844,293.1499938964844,0.1118290647864341,-2639.49169921875,304.142333984375,0.8451492786407471,0.1766613125801086,0.1675437837839126,293.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5509715676307678,0.050000000745058,0.2288071364164352,291.1303405761719,291.1499938964844,270.6050109863281,269.4386291503906,282.9710998535156,293.2454833984375,291.1303405761719,1.0,0.1699301600456237,0.9098286032676696,0.9098286032676696,1.0,1.0,-0.7013660073280334,0.3186297416687011,0.3827362656593323,0.0689285099506378,0.0,0.0,0.2625825703144073,24.496294021606445,25.0,-0.17592553794384,-5774.9404296875,48.82159805297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,305.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.703125,18000.0,0.0,0.0,0.1289076209068298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1847697496414184,0.184774100780487,-4.361189439805457e-06,0.0,0.0001308248611167,0.0,0.0,7.53342866897583,0.0,0.0,0.0,0.2839593887329101,4.0,0.0,1.0
841920,293.0184936523437,297.1499938964844,293.1499938964844,0.0034223382826894,-259.37860107421875,295.7974548339844,0.5510393977165222,0.050000000745058,0.0458048619329929,294.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5510393977165222,0.050000000745058,0.0482347272336483,293.1179504394531,297.1499938964844,293.1499938964844,0.0040113562718033,-235.1896514892578,296.5783386230469,0.5510393977165222,0.050000000745058,0.0356260053813457,293.0771789550781,297.1499938964844,293.1499938964844,0.1126178726553917,-2654.456787109375,304.1423034667969,0.846758246421814,0.1776689291000366,0.1684937328100204,293.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5510393977165222,0.050000000745058,0.2288047820329666,291.1303100585937,291.1499938964844,270.57666015625,269.4198913574219,282.9573059082031,293.2430419921875,291.1303100585937,1.0,0.1700540632009506,0.9098777174949646,0.9098777174949646,1.0,1.0,-0.7026277184486389,0.3191899061203003,0.383437842130661,0.0691278949379921,0.0,0.0,0.2639007568359375,24.49342918395996,25.0,-0.1435089111328125,-5795.09765625,48.97661590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388427734375,305.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.625,18000.0,0.0,0.0,0.1293476670980453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.185709074139595,0.1857134401798248,-4.363148946140427e-06,0.0,0.0001312714448431,0.0,0.0,7.577370166778564,0.0,0.0,0.0,0.284134179353714,4.0,0.0,1.0
841980,293.0156555175781,297.1499938964844,293.1499938964844,0.0034452895633876,-261.0789794921875,295.8279724121094,0.5511069893836975,0.050000000745058,0.0458043925464153,294.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5511069893836975,0.050000000745058,0.0482342317700386,293.1147766113281,297.1499938964844,293.1499938964844,0.0040224022231996,-235.80625915527344,296.5924987792969,0.5511069893836975,0.050000000745058,0.0356256365776062,293.0767517089844,297.1499938964844,293.1499938964844,0.1134101897478103,-2669.465576171875,304.1422424316406,0.8483719825744629,0.1786795258522033,0.1694465726613998,293.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5511069893836975,0.050000000745058,0.2288024276494979,291.1302490234375,291.1499938964844,270.54833984375,269.40106201171875,282.94354248046875,293.2406005859375,291.1302490234375,1.0,0.1701786518096923,0.9099267721176147,0.9099267721176147,1.0,1.0,-0.7038933634757996,0.3197516798973083,0.3841416835784912,0.0693283900618553,0.0,0.0,0.2652209401130676,24.490665435791016,25.0,-0.1164985448122024,-5815.31884765625,49.13261032104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,305.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.548828125,18000.0,0.0,0.0,0.1297931969165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.186654657125473,0.1866590231657028,-4.365129825600889e-06,0.0,0.0001317235874012,0.0,0.0,7.621688365936279,0.0,0.0,0.0,0.2843105494976043,4.0,0.0,1.0
842040,293.0127868652344,297.1499938964844,293.1499938964844,0.0034685933496803,-262.8036499023437,295.85894775390625,0.5511744022369385,0.050000000745058,0.0458039231598377,294.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5511744022369385,0.050000000745058,0.0482337363064289,293.111572265625,297.1499938964844,293.1499938964844,0.0040338532999157,-236.4449005126953,296.6071472167969,0.5511744022369385,0.050000000745058,0.0356252714991569,293.0762939453125,297.1499938964844,293.1499938964844,0.1142057850956916,-2684.513427734375,304.1422119140625,0.8499900698661804,0.1796928793191909,0.1704019755125045,293.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5511744022369385,0.050000000745058,0.2288000732660293,291.1302185058594,291.1499938964844,270.5199890136719,269.3820495605469,282.9297790527344,293.2381591796875,291.1302185058594,1.0,0.1703038513660431,0.9099758267402648,0.9099758267402648,1.0,1.0,-0.7051624059677124,0.320314884185791,0.3848475515842438,0.0695299208164215,0.0,0.0,0.2665424644947052,24.48798561096192,25.0,-0.0927289575338363,-5835.60498046875,49.289512634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345703125,305.49810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.47265625,18000.0,0.0,0.0,0.1302436590194702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1876060217618942,0.187610387802124,-4.367130259197438e-06,0.0,0.00013218075037,0.0,0.0,7.666361808776855,0.0,0.0,0.0,0.2844884693622589,4.0,0.0,1.0
842100,293.00994873046875,297.1499938964844,293.1499938964844,0.0034922817721962,-264.554931640625,295.8904113769531,0.5512416362762451,0.050000000745058,0.0458034537732601,294.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5512416362762451,0.050000000745058,0.0482332445681095,293.1083984375,297.1499938964844,293.1499938964844,0.0040457481518387,-237.10772705078125,296.62237548828125,0.5512416362762451,0.050000000745058,0.035624910145998,293.0758972167969,297.1499938964844,293.1499938964844,0.1150048747658729,-2699.6044921875,304.1421813964844,0.8516131043434143,0.1807091683149337,0.1713602244853973,293.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5512416362762451,0.050000000745058,0.2287977337837219,291.13018798828125,291.1499938964844,270.4916687011719,269.3629150390625,282.9159851074219,293.2357177734375,291.13018798828125,1.0,0.1704297363758087,0.9100249409675598,0.9100249409675598,1.0,1.0,-0.7064353227615356,0.3208796977996826,0.3855555951595306,0.0697325319051742,0.0,0.0,0.2678651213645935,24.48539924621582,25.0,-0.0716612711548805,-5855.95849609375,49.447383880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9323425292969,305.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.40234375,18000.0,0.0,0.0,0.1306994557380676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1885630786418914,0.1885674595832824,-4.369152065919479e-06,0.0,0.0001326433266513,0.0,0.0,7.711390972137451,0.0,0.0,0.0,0.2846679091453552,4.0,0.0,1.0
842160,293.00714111328125,297.1499938964844,293.1499938964844,0.0035163334105163,-266.3310546875,295.9223327636719,0.5513086318969727,0.050000000745058,0.0458029881119728,294.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5513086318969727,0.050000000745058,0.0482327528297901,293.1052551269531,297.1499938964844,293.1499938964844,0.0040580625645816,-237.7932891845703,296.6381530761719,0.5513086318969727,0.050000000745058,0.0356245450675487,293.0754699707031,297.1499938964844,293.1499938964844,0.115807220339775,-2714.734130859375,304.14215087890625,0.8532405495643616,0.1817281693220138,0.1723210215568542,293.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5513086318969727,0.050000000745058,0.2287954092025756,291.13018798828125,291.1499938964844,270.4633483886719,269.3435974121094,282.9022216796875,293.2332458496094,291.13018798828125,1.0,0.1705562025308609,0.9100690484046936,0.9100690484046936,1.0,1.0,-0.7077115774154663,0.3214457631111145,0.3862658143043518,0.0699360147118568,0.0,0.0,0.2691883146762848,24.482891082763672,25.0,-0.0512534715235233,-5876.37744140625,49.60616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300842285156,305.5174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3359375,18000.0,0.0,0.0,0.1311599612236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1895254403352737,0.1895298212766647,-4.371192972030258e-06,0.0,0.0001331106905126,0.0,0.0,7.756757259368896,0.0,0.0,0.0,0.2848487794399261,4.0,0.0,1.0
842220,293.0043334960937,297.1499938964844,293.1499938964844,0.0035407326649874,-268.1307678222656,295.9546813964844,0.5513755679130554,0.050000000745058,0.0458025224506855,294.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5513755679130554,0.050000000745058,0.0482322610914707,293.1020812988281,297.1499938964844,293.1499938964844,0.0040707751177251,-238.5003356933593,296.6544189453125,0.5513755679130554,0.050000000745058,0.0356241837143898,293.0750732421875,297.1499938964844,293.1499938964844,0.1166126802563667,-2729.899658203125,304.1421203613281,0.8548723459243774,0.1827496439218521,0.1732842177152633,293.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5513755679130554,0.050000000745058,0.2287930846214294,291.1301574707031,291.1499938964844,270.4349975585937,269.3241271972656,282.8884582519531,293.2308044433594,291.13018798828125,1.0,0.1706832498311996,0.9101132154464722,0.9101132154464722,1.0,1.0,-0.7089910507202148,0.3220131695270538,0.386977881193161,0.0701404586434364,0.0,0.0,0.2705115079879761,24.48045539855957,25.0,-0.0309306420385837,-5896.861328125,49.76581573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9278259277344,305.5271911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.265625,18000.0,0.0,0.0,0.1316247433423996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1904927343130111,0.1904971152544021,-4.373252068035072e-06,0.0,0.0001335823762929,0.0,0.0,7.802443981170654,0.0,0.0,0.0,0.2850310504436493,4.0,0.0,1.0
842280,293.0015563964844,297.1499938964844,293.1499938964844,0.003565480466932,-269.9539794921875,295.9874572753906,0.5514423251152039,0.050000000745058,0.0458020605146884,294.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5514423251152039,0.050000000745058,0.0482317730784416,293.09893798828125,297.1499938964844,293.1499938964844,0.0040838904678821,-239.2290496826172,296.67120361328125,0.5514423251152039,0.050000000745058,0.0356238223612308,293.07470703125,297.1499938964844,293.1499938964844,0.1174211874604225,-2745.099853515625,304.1420593261719,0.8565081357955933,0.1837735623121261,0.1742496788501739,293.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5514423251152039,0.050000000745058,0.2287907749414444,291.1301574707031,291.1499938964844,270.4066772460937,269.30450439453125,282.87469482421875,293.22833251953125,291.13018798828125,1.0,0.1708108335733413,0.9101573824882508,0.9101573824882508,1.0,1.0,-0.7102736234664917,0.3225818574428558,0.3876917660236358,0.0703458487987518,0.0,0.0,0.2718342244625091,24.478086471557617,25.0,-0.0110091660171747,-5917.40869140625,49.92632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92559814453125,305.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19921875,18000.0,0.0,0.0,0.1320934742689132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1914646327495575,0.1914690136909485,-4.375329353933921e-06,0.0,0.0001340580929536,0.0,0.0,7.848438739776611,0.0,0.0,0.0,0.2852146327495575,4.0,0.0,1.0
842340,292.998779296875,297.1499938964844,293.1499938964844,0.0035906096454709,-271.8030090332031,296.0207214355469,0.5515090227127075,0.050000000745058,0.0458015948534011,294.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5515090227127075,0.050000000745058,0.0482312850654125,293.0957946777344,297.1499938964844,293.1499938964844,0.0040974467992782,-239.9815216064453,296.68853759765625,0.5515090227127075,0.050000000745058,0.0356234647333622,293.0743408203125,297.1499938964844,293.1499938964844,0.1182329207658767,-2760.337646484375,304.1420288085937,0.8581483364105225,0.1848000884056091,0.1752176582813263,293.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5515090227127075,0.050000000745058,0.2287884652614593,291.1301574707031,291.1499938964844,270.3783264160156,269.28466796875,282.8609313964844,293.2258605957031,291.13018798828125,1.0,0.1709389984607696,0.9102015495300292,0.9102015495300292,1.0,1.0,-0.7115594744682312,0.3231519162654876,0.3884075582027435,0.0705522149801254,0.0,0.0,0.2731560170650482,24.47579574584961,25.0,0.0076025375165045,-5938.02099609375,50.08774185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234313964844,305.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.138671875,18000.0,0.0,0.0,0.1325663179159164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1924408674240112,0.1924452483654022,-4.377425739221508e-06,0.0,0.0001345379569102,0.0,0.0,7.8947319984436035,0.0,0.0,0.0,0.2853995561599731,4.0,0.0,1.0
842400,292.9960327148437,297.1499938964844,293.1499938964844,0.0036160806193947,-273.6748046875,296.05438232421875,0.5515756011009216,0.050000000745058,0.0458011329174041,294.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5515756011009216,0.050000000745058,0.0482308007776737,293.0926818847656,297.1499938964844,293.1499938964844,0.0041113966144621,-240.7550506591797,296.70635986328125,0.5515756011009216,0.050000000745058,0.0356231033802032,293.073974609375,297.1499938964844,293.1499938964844,0.119047574698925,-2775.60791015625,304.1419982910156,0.859792172908783,0.1858288943767547,0.1761877685785293,293.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5515756011009216,0.050000000745058,0.2287861555814743,291.13018798828125,291.1499938964844,270.3500061035156,269.2646789550781,282.84716796875,293.223388671875,291.13018798828125,1.0,0.1710676848888397,0.9102456569671632,0.9102456569671632,1.0,1.0,-0.7128482460975647,0.3237231969833374,0.3891250193119049,0.0707594603300094,0.0,0.0,0.2744766473770141,24.47356033325196,25.0,0.0247685443609952,-5958.69384765625,50.24998092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,305.556396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.076171875,18000.0,0.0,0.0,0.1330423802137375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1934211403131485,0.1934255063533783,-4.379538495413726e-06,0.0,0.0001350211095996,0.0,0.0,7.941308498382568,0.0,0.0,0.0,0.2855856716632843,4.0,0.0,1.0
842460,292.9932861328125,297.1499938964844,293.1499938964844,0.0036419208627194,-275.5712280273437,296.0885009765625,0.5516420602798462,0.050000000745058,0.0458006747066974,294.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5516420602798462,0.050000000745058,0.0482303164899349,293.08953857421875,297.1499938964844,293.1499938964844,0.004125774372369,-241.55142211914065,296.7247619628906,0.5516420602798462,0.050000000745058,0.0356227457523345,293.0736389160156,297.1499938964844,293.1499938964844,0.1198653131723404,-2790.912841796875,304.1419677734375,0.8614398837089539,0.1868600696325302,0.1771601736545562,293.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5516420602798462,0.050000000745058,0.2287838459014892,291.13018798828125,291.1499938964844,270.3216857910156,269.2445983886719,282.8334045410156,293.2209167480469,291.1302185058594,1.0,0.1711968928575515,0.9102863073349,0.9102863073349,1.0,1.0,-0.7141400575637817,0.3242958188056946,0.3898442387580871,0.0709672346711158,0.0,0.0,0.2757956981658935,24.47138977050781,25.0,0.0406746342778205,-5979.42822265625,50.41308975219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9193725585937,305.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.01953125,18000.0,0.0,0.0,0.1335217058658599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1944052129983902,0.1944095939397812,-4.381668986752629e-06,0.0,0.0001355075510218,0.0,0.0,7.988160610198975,0.0,0.0,0.0,0.2857730388641357,4.0,0.0,1.0
842520,292.9905700683594,297.1499938964844,293.1499938964844,0.0036681124474853,-277.49078369140625,296.1230773925781,0.551708459854126,0.050000000745058,0.0458002127707004,294.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.551708459854126,0.050000000745058,0.0482298322021961,293.08642578125,297.1499938964844,293.1499938964844,0.0041405614465475,-242.3695831298828,296.7436218261719,0.551708459854126,0.050000000745058,0.0356223881244659,293.07330322265625,297.1499938964844,293.1499938964844,0.1206859126687049,-2806.24853515625,304.1419372558594,0.8630908727645874,0.1878934353590011,0.1781346201896667,293.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.551708459854126,0.050000000745058,0.2287815511226654,291.1302185058594,291.1499938964844,270.2933654785156,269.2245178222656,282.81964111328125,293.2184143066406,291.1302185058594,1.0,0.171326607465744,0.9103269577026368,0.9103269577026368,1.0,1.0,-0.7154346108436584,0.324869841337204,0.3905647695064544,0.0711751505732536,0.0,0.0,0.2771129310131073,24.469274520874023,25.0,0.0554400719702243,-6000.22314453125,50.5770149230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,305.5760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9609375,18000.0,0.0,0.0,0.1340036243200302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1953928619623184,0.1953972429037094,-4.383815848996164e-06,0.0,0.0001359966408926,0.0,0.0,8.035277366638184,0.0,0.0,0.0,0.2859615385532379,4.0,0.0,1.0
842580,292.98785400390625,297.1499938964844,293.1499938964844,0.0036946735344827,-279.4346923828125,296.1580505371094,0.5517746806144714,0.050000000745058,0.0457997545599937,294.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5517746806144714,0.050000000745058,0.0482293479144573,293.0833435058594,297.1499938964844,293.1499938964844,0.004155779723078,-243.2106475830078,296.7630615234375,0.5517746806144714,0.050000000745058,0.0356220304965972,293.0729675292969,297.1499938964844,293.1499938964844,0.1215094625949859,-2821.61669921875,304.14190673828125,0.864745020866394,0.1889289915561676,0.1791111975908279,293.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5517746806144714,0.050000000745058,0.2287792563438415,291.1302490234375,291.1499938964844,270.2651062011719,269.2044677734375,282.8058776855469,293.2159423828125,291.1302490234375,1.0,0.1714568138122558,0.9103676080703736,0.9103676080703736,1.0,1.0,-0.7167320251464844,0.3254453837871551,0.3912866413593292,0.0713832378387451,0.0,0.0,0.2784280180931091,24.46721839904785,25.0,0.0686517655849456,-6021.078125,50.74177932739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9157409667969,305.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1344881057739257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1963838636875152,0.1963882446289062,-4.385979082144331e-06,0.0,0.0001364883210044,0.0,0.0,8.082651138305664,0.0,0.0,0.0,0.2861511707305908,4.0,0.0,1.0
842640,292.9851379394531,297.1499938964844,293.1499938964844,0.0037215873599052,-281.40155029296875,296.1934814453125,0.5518407821655273,0.050000000745058,0.045799296349287,294.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5518407821655273,0.050000000745058,0.0482288673520088,293.0802307128906,297.1499938964844,293.1499938964844,0.0041714091785252,-244.0734405517578,296.7829895019531,0.5518407821655273,0.050000000745058,0.0356216765940189,293.0726623535156,297.1499938964844,293.1499938964844,0.1223357990384101,-2837.01416015625,304.1418762207031,0.8664019107818604,0.1899666637182235,0.1800897121429443,293.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.5518407821655273,0.050000000745058,0.2287769764661789,291.1302795410156,291.1499938964844,270.2368469238281,269.1844177246094,282.7921142578125,293.21343994140625,291.1302795410156,1.0,0.1715874969959259,0.9104082584381104,0.9104082584381104,1.0,1.0,-0.7180320024490356,0.3260222971439361,0.3920097351074219,0.0715914443135261,0.0,0.0,0.2797408401966095,24.46521377563477,25.0,0.0804736837744712,-6041.9912109375,50.90734100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91412353515625,305.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.853515625,18000.0,0.0,0.0,0.1349745243787765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1973780691623687,0.1973824501037597,-4.388157776702428e-06,0.0,0.0001369819801766,0.0,0.0,8.130273818969727,0.0,0.0,0.0,0.2863419353961944,4.0,0.0,1.0
842700,292.98248291015625,297.1499938964844,293.1499938964844,0.003748885821551,-283.3934936523437,296.2293395996094,0.5519068241119385,0.050000000745058,0.0457988418638706,294.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5519068241119385,0.050000000745058,0.0482283867895603,293.0771484375,297.1499938964844,293.1499938964844,0.0041874889284372,-244.9600372314453,296.803466796875,0.5519068241119385,0.050000000745058,0.0356213189661502,293.0723571777344,297.1499938964844,293.1499938964844,0.1231651380658149,-2852.44482421875,304.141845703125,0.8680618405342102,0.1910066306591034,0.1810703873634338,293.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5519068241119385,0.050000000745058,0.2287746965885162,291.1303100585937,291.1499938964844,270.2086181640625,269.1643981933594,282.7783508300781,293.2109680175781,291.1303100585937,1.0,0.1717186868190765,0.9104489088058472,0.9104489088058472,1.0,1.0,-0.7193349003791809,0.3266007304191589,0.392734169960022,0.0717998296022415,0.0,0.0,0.2810509800910949,24.46326065063477,25.0,0.090471364557743,-6062.962890625,51.07374572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9126281738281,305.60601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.802734375,18000.0,0.0,0.0,0.1354628354310989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1983751803636551,0.198379561305046,-4.390352387417806e-06,0.0,0.0001374775602016,0.0,0.0,8.178135871887207,0.0,0.0,0.0,0.2865337431430816,4.0,0.0,1.0
