time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842760,292.97979736328125,297.1499938964844,293.1499938964844,0.0037765451706945,-285.4086608886719,296.2656555175781,0.5519728064537048,0.050000000745058,0.0457983836531639,294.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5519728064537048,0.050000000745058,0.0482279062271118,293.07403564453125,297.1499938964844,293.1499938964844,0.0042039901018142,-245.86875915527344,296.824462890625,0.5519728064537048,0.050000000745058,0.0356209650635719,293.0720520019531,297.1499938964844,293.1499938964844,0.1239973381161689,-2867.90625,304.1418151855469,0.8697242736816406,0.1920487880706787,0.1820530593395233,293.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5519728064537048,0.050000000745058,0.2287724167108535,291.1303405761719,291.1499938964844,270.1803894042969,269.14434814453125,282.7646179199219,293.2084655761719,291.1303405761719,1.0,0.1718503087759018,0.910485029220581,0.910485029220581,1.0,1.0,-0.7206404805183411,0.3271804451942444,0.3934600055217743,0.0720082148909568,0.0,0.0,0.2823584973812103,24.461345672607425,25.0,0.0992384552955627,-6083.98974609375,51.24095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9112854003906,305.6161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.751953125,18000.0,0.0,0.0,0.1359525173902511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.199375182390213,0.1993795782327652,-4.392562004795764e-06,0.0,0.0001379745226586,0.0,0.0,8.226235389709473,0.0,0.0,0.0,0.2867266237735748,4.0,0.0,1.0
842820,292.9771423339844,297.1499938964844,293.1499938964844,0.0038045868277549,-287.4483947753906,296.3023986816406,0.5520387887954712,0.050000000745058,0.0457979291677475,294.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5520387887954712,0.050000000745058,0.0482274256646633,293.0709533691406,297.1499938964844,293.1499938964844,0.0042209369130432,-246.80081176757807,296.84600830078125,0.5520387887954712,0.050000000745058,0.0356206111609935,293.0717468261719,297.1499938964844,293.1499938964844,0.1248325631022453,-2883.401123046875,304.14178466796875,0.8713894486427307,0.193093255162239,0.1830379217863083,293.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5520387887954712,0.050000000745058,0.2287701368331909,291.13037109375,291.1499938964844,270.1522216796875,269.1243591308594,282.7508544921875,293.2059631347656,291.1304016113281,1.0,0.1719824224710464,0.9105211496353148,0.9105211496353148,1.0,1.0,-0.7219489812850952,0.3277616798877716,0.3941872715950012,0.0722167789936065,0.0,0.0,0.2836630344390869,24.45946884155273,25.0,0.1063529625535011,-6105.07275390625,51.40899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,305.62628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.705078125,18000.0,0.0,0.0,0.1364433765411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2003778368234634,0.2003822326660156,-4.394787083583651e-06,0.0,0.0001384726783726,0.0,0.0,8.274563789367676,0.0,0.0,0.0,0.2869205176830292,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.0038329735398292,-289.5097961425781,296.33953857421875,0.5521048307418823,0.050000000745058,0.045797474682331,294.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5521048307418823,0.050000000745058,0.0482269451022148,293.0679016113281,297.1499938964844,293.1499938964844,0.0042382846586406,-247.75369262695312,296.8680419921875,0.5521048307418823,0.050000000745058,0.0356202572584152,293.07147216796875,297.1499938964844,293.1499938964844,0.1256705969572067,-2898.925537109375,304.1417541503906,0.8730567097663879,0.1941398084163665,0.184024691581726,293.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304016113281,0.5521048307418823,0.050000000745058,0.2287678569555282,291.1304016113281,291.1499938964844,270.12408447265625,269.1043395996094,282.73712158203125,293.20343017578125,291.13043212890625,1.0,0.1721149384975433,0.9105572700500488,0.9105572700500488,1.0,1.0,-0.7232599854469299,0.3283442854881286,0.3949156999588012,0.0724254846572876,0.0,0.0,0.2849649488925934,24.45761680603028,25.0,0.1113487929105758,-6126.2080078125,51.57781219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090270996094,305.6365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65234375,18000.0,0.0,0.0,0.1369350105524063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2013833075761795,0.2013877034187317,-4.397026714286767e-06,0.0,0.00013897161989,0.0,0.0,8.323126792907715,0.0,0.0,0.0,0.2871154546737671,4.0,0.0,1.0
842940,292.9718933105469,297.1499938964844,293.1499938964844,0.0038617465179413,-291.595703125,296.3771057128906,0.5521708726882935,0.050000000745058,0.0457970164716243,294.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5521708726882935,0.050000000745058,0.0482264645397663,293.0648193359375,297.1499938964844,293.1499938964844,0.0042560822330415,-248.7299652099609,296.890625,0.5521708726882935,0.050000000745058,0.0356199033558368,293.0711975097656,297.1499938964844,293.1499938964844,0.1265117228031158,-2914.484619140625,304.1417236328125,0.8747263550758362,0.1951887160539627,0.1850136965513229,293.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5521708726882935,0.050000000745058,0.2287655919790268,291.1304626464844,291.1499938964844,270.0959777832031,269.0843505859375,282.723388671875,293.200927734375,291.1304626464844,1.0,0.1722479313611984,0.9105933904647828,0.9105933904647828,1.0,1.0,-0.7245739698410034,0.3289284408092499,0.3956455588340759,0.0726343989372253,0.0,0.0,0.2862639129161834,24.455791473388672,25.0,0.1136682853102684,-6147.3974609375,51.74747085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9080810546875,305.64678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.60546875,18000.0,0.0,0.0,0.1374273151159286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2023913264274597,0.2023957222700119,-4.399281351652462e-06,0.0,0.0001394712598994,0.0,0.0,8.371916770935059,0.0,0.0,0.0,0.2873114049434662,4.0,0.0,1.0
843000,292.9692687988281,297.1499938964844,293.1499938964844,0.0038908724673092,-293.7034912109375,296.41510009765625,0.5522370934486389,0.050000000745058,0.0457965619862079,294.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522370934486389,0.050000000745058,0.0482259839773178,293.0617370605469,297.1499938964844,293.1499938964844,0.0042742891237139,-249.72732543945312,296.9136657714844,0.5522370934486389,0.050000000745058,0.0356195494532585,293.0709228515625,297.1499938964844,293.1499938964844,0.1273557245731353,-2930.074951171875,304.1416931152344,0.8763978481292725,0.1962398141622543,0.1860046833753585,293.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522370934486389,0.050000000745058,0.2287633121013641,291.1304931640625,291.1499938964844,270.0679016113281,269.0643615722656,282.70965576171875,293.1983947753906,291.1305236816406,1.0,0.1723813265562057,0.9106295108795166,0.9106295108795166,1.0,1.0,-0.7258906364440918,0.3295139670372009,0.3963766694068908,0.072843499481678,0.0,0.0,0.287560373544693,24.4539852142334,25.0,0.1139050871133804,-6168.63818359375,51.91791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90728759765625,305.6571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.552734375,18000.0,0.0,0.0,0.1379200220108032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2034021764993667,0.2034065723419189,-4.401550995680736e-06,0.0,0.0001399712782585,0.0,0.0,8.420945167541504,0.0,0.0,0.0,0.2875083982944488,4.0,0.0,1.0
843060,292.9666748046875,297.1499938964844,293.1499938964844,0.0039203828200697,-295.835205078125,296.4534912109375,0.5523033142089844,0.050000000745058,0.0457961075007915,294.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5523033142089844,0.050000000745058,0.0482255034148693,293.0586853027344,297.1499938964844,293.1499938964844,0.0042929416522383,-250.74766540527344,296.9372863769531,0.5523033142089844,0.050000000745058,0.0356191918253898,293.0706787109375,297.1499938964844,293.1499938964844,0.1282028555870056,-2945.7001953125,304.14166259765625,0.8780712485313416,0.1972932815551757,0.1869979053735733,293.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5523033142089844,0.050000000745058,0.2287610322237014,291.1305236816406,291.1499938964844,270.03985595703125,269.0444030761719,282.6959228515625,293.19586181640625,291.13055419921875,1.0,0.17251518368721,0.91066175699234,0.91066175699234,1.0,1.0,-0.727210283279419,0.3301009237766266,0.3971093595027923,0.0730527266860008,0.0,0.0,0.2888541221618652,24.45219993591309,25.0,0.1124302521347999,-6189.93115234375,52.08919525146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066162109375,305.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.501953125,18000.0,0.0,0.0,0.1384129971265792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.204415738582611,0.2044201344251632,-4.403836101118941e-06,0.0,0.000140471587656,0.0,0.0,8.470209121704102,0.0,0.0,0.0,0.2877064645290375,4.0,0.0,1.0
843120,292.9640808105469,297.1499938964844,293.1499938964844,0.0039502563886344,-297.9891357421875,296.4923095703125,0.5523697137832642,0.050000000745058,0.0457956492900848,294.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5523697137832642,0.050000000745058,0.0482250228524208,293.0556335449219,297.1499938964844,293.1499938964844,0.004312016069889,-251.7895355224609,296.9613647460937,0.5523697137832642,0.050000000745058,0.0356188379228115,293.0704040527344,297.1499938964844,293.1499938964844,0.1290529668331146,-2961.358154296875,304.1416320800781,0.8797462582588196,0.1983490288257599,0.1879932135343551,293.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5523697137832642,0.050000000745058,0.2287587523460388,291.1305847167969,291.1499938964844,270.0118713378906,269.0244445800781,282.6822204589844,293.1933288574219,291.1305847167969,1.0,0.1726494431495666,0.9106940627098083,0.9106940627098083,1.0,1.0,-0.7285326719284058,0.3306893110275268,0.3978433609008789,0.0732621699571609,0.0,0.0,0.2901454865932464,24.450424194335938,25.0,0.1097106114029884,-6211.27490234375,52.26128005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9060363769531,305.6779479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.44921875,18000.0,0.0,0.0,0.1389060616493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2054322212934494,0.2054366320371627,-4.406136667967076e-06,0.0,0.0001409719989169,0.0,0.0,8.519721031188965,0.0,0.0,0.0,0.2879056334495544,4.0,0.0,1.0
843180,292.9615173339844,297.1499938964844,293.1499938964844,0.0039805262349545,-300.1674499511719,296.5315856933594,0.5524362325668335,0.050000000745058,0.0457951910793781,294.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5524362325668335,0.050000000745058,0.0482245422899723,293.0525817871094,297.1499938964844,293.1499938964844,0.0043315491639077,-252.8548889160156,296.98602294921875,0.5524362325668335,0.050000000745058,0.0356184840202331,293.0701599121094,297.1499938964844,293.1499938964844,0.1299063116312027,-2977.052978515625,304.1416015625,0.8814229965209961,0.1994072347879409,0.1889908462762832,293.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5524362325668335,0.050000000745058,0.2287564575672149,291.130615234375,291.1499938964844,269.9839172363281,269.0044860839844,282.6684875488281,293.1907958984375,291.130615234375,1.0,0.1727841645479202,0.9107263684272766,0.9107263684272766,1.0,1.0,-0.7298581600189209,0.3312792778015136,0.3985789120197296,0.0734719112515449,0.0,0.0,0.2914343774318695,24.44866371154785,25.0,0.1050007194280624,-6232.67041015625,52.43422317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90557861328125,305.6884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3984375,18000.0,0.0,0.0,0.1393991410732269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2064515203237533,0.2064559310674667,-4.408453150972491e-06,0.0,0.0001414724101778,0.0,0.0,8.569477081298828,0.0,0.0,0.0,0.2881058752536773,4.0,0.0,1.0
843240,292.9589538574219,297.1499938964844,293.1499938964844,0.0040111616253852,-302.3676452636719,296.5712280273437,0.5525029301643372,0.050000000745058,0.0457947328686714,294.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5525029301643372,0.050000000745058,0.0482240580022335,293.0495300292969,297.1499938964844,293.1499938964844,0.004351504612714,-253.9415740966797,297.0111389160156,0.5525029301643372,0.050000000745058,0.0356181263923645,293.0699157714844,297.1499938964844,293.1499938964844,0.1307626813650131,-2992.781494140625,304.1415710449219,0.8831008076667786,0.2004677802324295,0.189990609884262,293.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5525029301643372,0.050000000745058,0.2287541776895523,291.1306457519531,291.1499938964844,269.9559936523437,268.9845275878906,282.6548156738281,293.1882629394531,291.13067626953125,1.0,0.172919288277626,0.9107586145401,0.9107586145401,1.0,1.0,-0.7311865091323853,0.3318706750869751,0.3993158340454101,0.0736819133162498,0.0,0.0,0.2927212715148926,24.446910858154297,25.0,0.0987292975187301,-6254.1162109375,52.60797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9052124023437,305.69891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.345703125,18000.0,0.0,0.0,0.139892116189003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2074740082025528,0.2074784189462661,-4.410786004882539e-06,0.0,0.0001419727195752,0.0,0.0,8.619495391845703,0.0,0.0,0.0,0.2883072793483734,4.0,0.0,1.0
843300,292.9563903808594,297.1499938964844,293.1499938964844,0.0040421802550554,-304.5908203125,296.6112670898437,0.5525698065757751,0.050000000745058,0.0457942746579647,294.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5525698065757751,0.050000000745058,0.048223577439785,293.0465087890625,297.1499938964844,293.1499938964844,0.0043719019740819,-255.0505523681641,297.03680419921875,0.5525698065757751,0.050000000745058,0.0356177687644958,293.0696716308594,297.1499938964844,293.1499938964844,0.131622239947319,-3008.5458984375,304.1415405273437,0.8847798109054565,0.201530709862709,0.1909926235675811,293.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5525698065757751,0.050000000745058,0.2287518829107284,291.13067626953125,291.1499938964844,269.9281311035156,268.964599609375,282.64111328125,293.1856994628906,291.1307067871094,1.0,0.1730548441410064,0.9107909202575684,0.9107909202575684,1.0,1.0,-0.7325178384780884,0.3324636220932007,0.4000542461872101,0.0738922283053398,0.0,0.0,0.2940062582492828,24.44516372680664,25.0,0.0910218134522438,-6275.6123046875,52.782562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049072265625,305.7094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2890625,18000.0,0.0,0.0,0.1403849571943283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2084996998310089,0.2085041254758834,-4.413135229697218e-06,0.0,0.0001424728834535,0.0,0.0,8.669777870178223,0.0,0.0,0.0,0.2885098457336426,4.0,0.0,1.0
843360,292.953857421875,297.1499938964844,293.1499938964844,0.0040735960938036,-306.83770751953125,296.6517639160156,0.5526368618011475,0.050000000745058,0.0457938127219677,294.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5526368618011475,0.050000000745058,0.0482230931520462,293.04345703125,297.1499938964844,293.1499938964844,0.004392759874463,-256.1827392578125,297.06298828125,0.5526368618011475,0.050000000745058,0.0356174111366272,293.0694274902344,297.1499938964844,293.1499938964844,0.1324850618839264,-3024.347900390625,304.1415100097656,0.8864598870277405,0.2025962173938751,0.1919970065355301,293.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5526368618011475,0.050000000745058,0.2287495881319046,291.1307067871094,291.1499938964844,269.9002990722656,268.94464111328125,282.62744140625,293.1831359863281,291.1307373046875,1.0,0.1731908470392227,0.9108186364173888,0.9108186364173888,1.0,1.0,-0.7338523268699646,0.3330579996109009,0.4007943272590637,0.074102759361267,0.0,0.0,0.295289546251297,24.443422317504883,25.0,0.0830755606293678,-6297.15869140625,52.95801162719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,305.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.232421875,18000.0,0.0,0.0,0.1408776044845581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2095288336277008,0.2095332443714141,-4.415501734911231e-06,0.0,0.000142972858157,0.0,0.0,8.72033977508545,0.0,0.0,0.0,0.288713663816452,4.0,0.0,1.0
843420,292.9513244628906,297.1499938964844,293.1499938964844,0.0041053770110011,-309.10577392578125,296.692626953125,0.5527040958404541,0.050000000745058,0.0457933545112609,294.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5527040958404541,0.050000000745058,0.0482226051390171,293.0404357910156,297.1499938964844,293.1499938964844,0.0044140345416963,-257.3355407714844,297.08966064453125,0.5527040958404541,0.050000000745058,0.0356170535087585,293.0691833496094,297.1499938964844,293.1499938964844,0.1333509683609008,-3040.18408203125,304.1414794921875,0.8881404399871826,0.2036639750003814,0.1930035352706909,293.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5527040958404541,0.050000000745058,0.2287472784519195,291.1307373046875,291.1499938964844,269.8725280761719,268.9247131347656,282.6138000488281,293.1805725097656,291.1307373046875,1.0,0.1733272522687912,0.9108463525772096,0.9108463525772096,1.0,1.0,-0.73518967628479,0.3336538076400757,0.4015358388423919,0.0743135958909988,0.0,0.0,0.2965714931488037,24.44168281555176,25.0,0.0750938132405281,-6318.7548828125,53.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,305.7305603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.169921875,18000.0,0.0,0.0,0.1413700729608535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2105616182088852,0.2105660289525985,-4.417885520524578e-06,0.0,0.0001434726582374,0.0,0.0,8.771190643310547,0.0,0.0,0.0,0.2889187335968017,4.0,0.0,1.0
843480,292.9488220214844,297.1499938964844,293.1499938964844,0.0041375225409865,-311.3946838378906,296.73388671875,0.5527715682983398,0.050000000745058,0.0457928925752639,294.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5527715682983398,0.050000000745058,0.0482221208512783,293.03741455078125,297.1499938964844,293.1499938964844,0.0044357283040881,-258.5090026855469,297.1167907714844,0.5527715682983398,0.050000000745058,0.0356166921555995,293.0689392089844,297.1499938964844,293.1499938964844,0.1342199444770813,-3056.053955078125,304.1414489746094,0.8898211717605591,0.2047340869903564,0.1940122097730636,293.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5527715682983398,0.050000000745058,0.2287449687719345,291.1307678222656,291.1499938964844,269.84478759765625,268.9048156738281,282.60015869140625,293.1780090332031,291.1307678222656,1.0,0.1734640598297119,0.91087406873703,0.91087406873703,1.0,1.0,-0.7365298271179199,0.3342510163784027,0.4022787809371948,0.074524775147438,0.0,0.0,0.2978521883487701,24.43994140625,25.0,0.0671907439827919,-6340.3994140625,53.31136322021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.10546875,18000.0,0.0,0.0,0.1418624073266983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2115982174873352,0.2116026282310485,-4.42028704128461e-06,0.0,0.0001439723127987,0.0,0.0,8.822340965270996,0.0,0.0,0.0,0.2891251146793365,4.0,0.0,1.0
843540,292.9462890625,297.1499938964844,293.1499938964844,0.0041702091693878,-313.7161560058594,296.77569580078125,0.5528395771980286,0.050000000745058,0.0457924269139766,294.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5528395771980286,0.050000000745058,0.0482216291129589,293.0343933105469,297.1499938964844,293.1499938964844,0.004457991104573,-259.71063232421875,297.14459228515625,0.5528395771980286,0.050000000745058,0.0356163308024406,293.0686950683594,297.1499938964844,293.1499938964844,0.1350924372673034,-3071.96533203125,304.14141845703125,0.8915042281150818,0.2058091312646865,0.1950241923332214,293.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5528395771980286,0.050000000745058,0.2287426441907882,291.1307983398437,291.1499938964844,269.817138671875,268.8848876953125,282.5880126953125,293.17779541015625,291.130859375,1.0,0.1736013442277908,0.9109017848968506,0.9109017848968506,1.0,1.0,-0.7378743290901184,0.3348503708839416,0.4030239582061767,0.0747365280985832,0.0,0.0,0.2991261780261993,24.438152313232425,25.0,0.2742176651954651,-6361.65283203125,53.48942184448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043273925781,305.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.056640625,18000.0,0.0,0.0,0.1423544138669967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2126371264457702,0.2126415371894836,-4.422707661433378e-06,0.0,0.0001444716326659,0.0,0.0,8.873726844787598,0.0,0.0,0.0,0.2893325388431549,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.0042034871876239,-316.07061767578125,296.8183288574219,0.5529094934463501,0.050000000745058,0.0457919463515281,294.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5529094934463501,0.050000000745058,0.0482211261987686,293.0312805175781,297.1499938964844,293.1499938964844,0.0044808248057961,-260.93798828125,297.1731872558594,0.5529094934463501,0.050000000745058,0.0356159582734108,293.06842041015625,297.1499938964844,293.1499938964844,0.1359683573246002,-3087.911865234375,304.1413879394531,0.8931962251663208,0.2068932950496673,0.1960427165031433,293.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5529094934463501,0.050000000745058,0.2287402600049972,291.131103515625,291.1499938964844,269.7895202636719,268.864990234375,282.5777282714844,293.1811218261719,291.1312866210937,1.0,0.1737391352653503,0.9109295010566713,0.9109295010566713,1.0,1.0,-0.7392274737358093,0.3354536890983581,0.4037737548351288,0.0749495327472686,0.0,0.0,0.3003568649291992,24.43610000610352,25.0,0.946800172328949,-6382.5048828125,53.66874694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,305.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.12890625,18000.0,0.0,0.0,0.1428451985120773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2136627584695816,0.2136671841144561,-4.425134648045059e-06,0.0,0.0001449697156203,0.0,0.0,8.92462158203125,0.0,0.0,0.0,0.2895380854606628,4.0,0.0,1.0
843660,292.94091796875,297.1499938964844,293.1499938964844,0.0042374301701784,-318.4622497558594,296.86187744140625,0.5529817938804626,0.050000000745058,0.0457914546132087,294.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5529817938804626,0.050000000745058,0.0482206046581268,293.028076171875,297.1499938964844,293.1499938964844,0.0045042783021926,-262.19305419921875,297.2027587890625,0.5529817938804626,0.050000000745058,0.03561557456851,293.068115234375,297.1499938964844,293.1499938964844,0.1368487775325775,-3103.91259765625,304.141357421875,0.8949005603790283,0.2079854607582092,0.1970697194337844,293.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5529817938804626,0.050000000745058,0.228737786412239,291.1317443847656,291.1499938964844,269.7619323730469,268.8450622558594,282.5672607421875,293.1842956542969,291.1319885253906,1.0,0.1738775819540023,0.910952925682068,0.910952925682068,1.0,1.0,-0.7405917644500732,0.3360620141029358,0.4045297503471374,0.0751641243696212,0.0,0.0,0.3015072643756866,24.433725357055664,25.0,1.4603617191314695,-6402.8369140625,53.84962844848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046325683594,305.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.453125,18000.0,0.0,0.0,0.1433335244655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2146411836147308,0.2146456092596054,-4.427516159921652e-06,0.0,0.0001454653101973,0.0,0.0,8.97339153289795,0.0,0.0,0.0,0.2897356450557709,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.0042718201875686,-320.87939453125,296.9059753417969,0.5530554056167603,0.050000000745058,0.0457909516990184,294.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5530554056167603,0.050000000745058,0.0482200756669044,293.0248718261719,297.1499938964844,293.1499938964844,0.0045282067731022,-263.4712829589844,297.23291015625,0.5530554056167603,0.050000000745058,0.0356151834130287,293.0678100585937,297.1499938964844,293.1499938964844,0.137735441327095,-3120.005859375,304.1413269042969,0.8966109752655029,0.2090827226638794,0.1981023997068405,293.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322937011719,0.5530554056167603,0.050000000745058,0.2287352830171585,291.1324157714844,291.1499938964844,269.73443603515625,268.8251647949219,282.5567321777344,293.187255859375,291.13262939453125,1.0,0.1740166246891021,0.9109763503074646,0.9109763503074646,1.0,1.0,-0.7419635057449341,0.3366737961769104,0.405289739370346,0.0753798559308052,0.0,0.0,0.3026126027107239,24.431201934814453,25.0,1.5382310152053833,-6422.64404296875,54.03178405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051818847656,305.7831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.830078125,18000.0,0.0,0.0,0.1438183635473251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2155745327472686,0.2155789583921432,-4.429812634043628e-06,0.0,0.0001459573541069,0.0,0.0,9.020042419433594,0.0,0.0,0.0,0.289925217628479,4.0,0.0,1.0
843780,292.9353332519531,297.1499938964844,293.1499938964844,0.0043067163787782,-323.3279113769531,296.9505920410156,0.5531297922134399,0.050000000745058,0.0457904450595378,294.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5531297922134399,0.050000000745058,0.0482195429503917,293.0216369628906,297.1499938964844,293.1499938964844,0.0045526907779276,-264.7784118652344,297.2636108398437,0.5531297922134399,0.050000000745058,0.035614788532257,293.0675048828125,297.1499938964844,293.1499938964844,0.1386300176382064,-3136.224609375,304.1412658691406,0.8983257412910461,0.2101849466562271,0.1991402506828308,293.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5531297922134399,0.050000000745058,0.2287327498197555,291.1329040527344,291.1499938964844,269.7070007324219,268.8052673339844,282.5462341308594,293.19024658203125,291.1330261230469,1.0,0.174156367778778,0.9109997749328612,0.9109997749328612,1.0,1.0,-0.7433421015739441,0.3372887372970581,0.4060533940792084,0.0755966454744339,0.0,0.0,0.3037002384662628,24.42860412597656,25.0,1.2886979579925537,-6442.177734375,54.215240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90606689453125,305.7923889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.076171875,18000.0,0.0,0.0,0.1442980170249939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2164810746908188,0.2164855152368545,-4.4320227061689366e-06,0.0,0.0001464441302232,0.0,0.0,9.065390586853027,0.0,0.0,0.0,0.2901095747947693,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043421471491456,-325.8089599609375,296.99560546875,0.5532046556472778,0.050000000745058,0.045789934694767,294.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5532046556472778,0.050000000745058,0.0482190027832984,293.01837158203125,297.1499938964844,293.1499938964844,0.0045777279883623,-266.1138000488281,297.2948303222656,0.5532046556472778,0.050000000745058,0.0356143936514854,293.06719970703125,297.1499938964844,293.1499938964844,0.1395309865474701,-3152.53955078125,304.1412048339844,0.9000420570373535,0.2112911492586136,0.2001819014549255,293.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5532046556472778,0.050000000745058,0.2287302017211914,291.1332092285156,291.1499938964844,269.6795959472656,268.785400390625,282.53582763671875,293.1933288574219,291.13330078125,1.0,0.1742966920137405,0.911023199558258,0.911023199558258,1.0,1.0,-0.74472576379776,0.3379060328006744,0.4068197309970855,0.0758142471313476,0.0,0.0,0.3047868907451629,24.425981521606445,25.0,0.9875561594963074,-6461.73486328125,54.39982223510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90728759765625,305.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16796875,18000.0,0.0,0.0,0.1447725147008896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2173852324485778,0.2173896580934524,-4.434200491232332e-06,0.0,0.0001469256967538,0.0,0.0,9.110641479492188,0.0,0.0,0.0,0.2902931869029999,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043782079592347,-328.32818603515625,297.0411376953125,0.5532798767089844,0.050000000745058,0.0457894206047058,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5532798767089844,0.050000000745058,0.0482184663414955,293.0151062011719,297.1499938964844,293.1499938964844,0.0046034064143896,-267.4814147949219,297.3265991210937,0.5532798767089844,0.050000000745058,0.0356139950454235,293.06689453125,297.1499938964844,293.1499938964844,0.1404381543397903,-3168.94580078125,304.14117431640625,0.9017601013183594,0.212401732802391,0.2012277841567993,293.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5532798767089844,0.050000000745058,0.228727638721466,291.1334228515625,291.1499938964844,269.6522827148437,268.7655029296875,282.5255432128906,293.1965637207031,291.13348388671875,1.0,0.1744377166032791,0.91104656457901,0.91104656457901,1.0,1.0,-0.7461150288581848,0.3385259509086609,0.4075890779495239,0.0760327652096748,0.0,0.0,0.3058710992336273,24.42335319519043,25.0,0.7353611588478088,-6481.3583984375,54.58563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9088134765625,305.81121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.173828125,18000.0,0.0,0.0,0.1452410072088241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2182905972003936,0.2182950228452682,-4.43636963609606e-06,0.0,0.000147401166032,0.0,0.0,9.156003952026367,0.0,0.0,0.0,0.2904770076274872,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044147484004497,-330.8738708496094,297.0871276855469,0.5533555150032043,0.050000000745058,0.0457889065146446,294.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5533555150032043,0.050000000745058,0.0482179224491119,293.0118408203125,297.1499938964844,293.1499938964844,0.0046295984648168,-268.8735656738281,297.3589172363281,0.5533555150032043,0.050000000745058,0.0356135927140712,293.0665588378906,297.1499938964844,293.1499938964844,0.1413502097129821,-3185.417724609375,304.14111328125,0.9034819602966307,0.2135161459445953,0.2022772580385208,293.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5533555150032043,0.050000000745058,0.2287250608205795,291.1335754394531,291.1499938964844,269.6250305175781,268.7456359863281,282.5153503417969,293.1999816894531,291.1336364746094,1.0,0.1745793521404266,0.9110655188560486,0.9110655188560486,1.0,1.0,-0.7475090622901917,0.3391479849815368,0.4083610773086548,0.0762519389390945,0.0,0.0,0.3069506883621216,24.42071914672852,25.0,0.5495729446411133,-6501.01611328125,54.77256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105224609375,305.82086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.158203125,18000.0,0.0,0.0,0.1457043141126632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2191965878009796,0.2192010283470153,-4.4385433284332976e-06,0.0,0.0001478713675169,0.0,0.0,9.2014799118042,0.0,0.0,0.0,0.2906612455844879,4.0,0.0,1.0
844020,292.92401123046875,297.1499938964844,293.1499938964844,0.0044518429785966,-333.45068359375,297.1336364746094,0.5534314513206482,0.050000000745058,0.0457883886992931,294.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5534314513206482,0.050000000745058,0.0482173785567283,293.008544921875,297.1499938964844,293.1499938964844,0.0046563721261918,-270.29351806640625,297.3918762207031,0.5534314513206482,0.050000000745058,0.035613190382719,293.0662536621094,297.1499938964844,293.1499938964844,0.1422673612833023,-3201.958740234375,304.1410522460937,0.9052368998527528,0.2146346867084503,0.2033306807279586,293.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5534314513206482,0.050000000745058,0.228722482919693,291.1336975097656,291.1499938964844,269.59783935546875,268.7257385253906,282.5053100585937,293.2035522460937,291.1337280273437,1.0,0.174721673130989,0.9110844135284424,0.9110844135284424,1.0,1.0,-0.7489083409309387,0.3397724330425262,0.4091359078884125,0.0764720067381858,0.0,0.0,0.308024913072586,24.4180908203125,25.0,0.4167529046535492,-6520.6826171875,54.96070861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91241455078125,305.83056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.146484375,18000.0,0.0,0.0,0.1461620479822158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2201017886400222,0.220106229186058,-4.440722932486096e-06,0.0,0.0001483358937548,0.0,0.0,9.2470064163208,0.0,0.0,0.0,0.2908457517623901,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044894288294017,-336.0537109375,297.1806030273437,0.5535076856613159,0.050000000745058,0.0457878708839416,294.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5535076856613159,0.050000000745058,0.0482168346643447,293.0052490234375,297.1499938964844,293.1499938964844,0.0046836552210152,-271.7371826171875,297.42535400390625,0.5535076856613159,0.050000000745058,0.0356127880513668,293.0659484863281,297.1499938964844,293.1499938964844,0.1431888788938522,-3218.55517578125,304.1410217285156,0.907027006149292,0.2157566994428634,0.2043873518705368,293.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5535076856613159,0.050000000745058,0.2287199050188064,291.1337890625,291.1499938964844,269.5707092285156,268.70587158203125,282.4953918457031,293.2073059082031,291.1338195800781,1.0,0.1748645603656768,0.911103367805481,0.911103367805481,1.0,1.0,-0.7503119707107544,0.340398907661438,0.409913033246994,0.0766928493976593,0.0,0.0,0.3090953528881073,24.41546440124512,25.0,0.3170078992843628,-6540.3515625,55.14992904663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144287109375,305.8403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.126953125,18000.0,0.0,0.0,0.1466152518987655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2210069596767425,0.2210114002227783,-4.442909357749159e-06,0.0,0.0001487958361394,0.0,0.0,9.292620658874512,0.0,0.0,0.0,0.2910307049751282,4.0,0.0,1.0
844140,292.91827392578125,297.1499938964844,293.1499938964844,0.0045275557786226,-338.6858215332031,297.22808837890625,0.5535842180252075,0.050000000745058,0.0457873530685901,294.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5535842180252075,0.050000000745058,0.0482162870466709,293.001953125,297.1499938964844,293.1499938964844,0.0047115003690123,-273.2069702148437,297.4594116210937,0.5535842180252075,0.050000000745058,0.0356123857200145,293.0656433105469,297.1499938964844,293.1499938964844,0.1441150605678558,-3235.212646484375,304.1409606933594,0.9088488221168518,0.2168824970722198,0.2054476290941238,293.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5535842180252075,0.050000000745058,0.2287173122167587,291.1338806152344,291.1499938964844,269.54364013671875,268.6860046386719,282.4855651855469,293.21124267578125,291.1339111328125,1.0,0.1750081032514572,0.9111222624778748,0.9111222624778748,1.0,1.0,-0.7517203688621521,0.3410275876522064,0.4106927514076233,0.0769145563244819,0.0,0.0,0.3101620972156524,24.41284370422364,25.0,0.2482219189405441,-6560.01953125,55.34031295776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164733886719,305.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.103515625,18000.0,0.0,0.0,0.1470636129379272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2219122946262359,0.2219167351722717,-4.445103058969835e-06,0.0,0.0001492508745286,0.0,0.0,9.33833122253418,0.0,0.0,0.0,0.291216105222702,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045662219636142,-341.3464660644531,297.27606201171875,0.5536609888076782,0.050000000745058,0.0457868315279483,294.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5536609888076782,0.050000000745058,0.048215739428997,292.9986267089844,297.1499938964844,293.1499938964844,0.0047399066388607,-274.7026062011719,297.4940490722656,0.5536609888076782,0.050000000745058,0.035611979663372,293.0653381347656,297.1499938964844,293.1499938964844,0.1450456827878952,-3251.926513671875,304.1408996582031,0.910698413848877,0.2180119752883911,0.2065113633871078,293.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5536609888076782,0.050000000745058,0.2287147045135498,291.1339416503906,291.1499938964844,269.51666259765625,268.6661376953125,282.47589111328125,293.21533203125,291.13397216796875,1.0,0.1751522570848465,0.9111411571502686,0.9111411571502686,1.0,1.0,-0.7531332969665527,0.3416583836078644,0.4114749133586883,0.0771371275186538,0.0,0.0,0.3112252652645111,24.41023826599121,25.0,0.2038499116897583,-6579.68115234375,55.53184127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185791015625,305.8598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.080078125,18000.0,0.0,0.0,0.1475075781345367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2228180766105651,0.2228225320577621,-4.447305400390178e-06,0.0,0.0001497014309279,0.0,0.0,9.384156227111816,0.0,0.0,0.0,0.2914020121097564,4.0,0.0,1.0
844260,292.9125061035156,297.1499938964844,293.1499938964844,0.0046054446138441,-344.03619384765625,297.3245544433594,0.5537380576133728,0.050000000745058,0.0457863099873065,294.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5537380576133728,0.050000000745058,0.0482151880860328,292.99530029296875,297.1499938964844,293.1499938964844,0.0047688870690763,-276.224365234375,297.5293273925781,0.5537380576133728,0.050000000745058,0.0356115736067295,293.06500244140625,297.1499938964844,293.1499938964844,0.1459807604551315,-3268.696533203125,304.140869140625,0.9125722050666808,0.2191450893878936,0.20757856965065,293.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5537380576133728,0.050000000745058,0.2287120968103408,291.1340026855469,291.1499938964844,269.48974609375,268.64630126953125,282.46636962890625,293.2196044921875,291.134033203125,1.0,0.1752970665693283,0.91115540266037,0.91115540266037,1.0,1.0,-0.7545509338378906,0.3422911763191223,0.4122597277164459,0.077360451221466,0.0,0.0,0.3122847080230713,24.407644271850582,25.0,0.1781979650259018,-6599.3251953125,55.72452545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,305.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0546875,18000.0,0.0,0.0,0.1479473561048507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2237242609262466,0.2237287163734436,-4.449516382010188e-06,0.0,0.0001501477672718,0.0,0.0,9.430092811584473,0.0,0.0,0.0,0.2915884852409363,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046452176757156,-346.7540588378906,297.3735656738281,0.5538153648376465,0.050000000745058,0.0457857847213745,294.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5538153648376465,0.050000000745058,0.0482146367430686,292.9919738769531,297.1499938964844,293.1499938964844,0.0047984356060624,-277.771728515625,297.5651550292969,0.5538153648376465,0.050000000745058,0.0356111675500869,293.064697265625,297.1499938964844,293.1499938964844,0.1469200551509857,-3285.5185546875,304.14080810546875,0.9144665598869324,0.2202817052602768,0.2086490541696548,293.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5538153648376465,0.050000000745058,0.2287094742059707,291.1340637207031,291.1499938964844,269.4629211425781,268.6264343261719,282.4569396972656,293.2240600585937,291.13409423828125,1.0,0.175442487001419,0.9111696481704712,0.9111696481704712,1.0,1.0,-0.7559728622436523,0.3429259657859802,0.4130468964576721,0.0775846317410469,0.0,0.0,0.3133403956890106,24.40506935119629,25.0,0.1642866283655166,-6618.9453125,55.91834259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227294921875,305.8791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.029296875,18000.0,0.0,0.0,0.1483834981918335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2246307730674743,0.2246352285146713,-4.451736458577216e-06,0.0,0.0001505903783254,0.0,0.0,9.476139068603516,0.0,0.0,0.0,0.2917754650115967,4.0,0.0,1.0
844380,292.90673828125,297.1499938964844,293.1499938964844,0.0046855569817125,-349.5006408691406,297.423095703125,0.5538928508758545,0.050000000745058,0.0457852631807327,294.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5538928508758545,0.050000000745058,0.0482140854001045,292.9886169433594,297.1499938964844,293.1499938964844,0.0048285638913512,-279.344970703125,297.6015930175781,0.5538928508758545,0.050000000745058,0.0356107577681541,293.0643920898437,297.1499938964844,293.1499938964844,0.1478635966777801,-3302.392822265625,304.1407775878906,0.9163783192634584,0.2214217633008957,0.2097228467464447,293.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5538928508758545,0.050000000745058,0.2287068665027618,291.1341247558594,291.1499938964844,269.4361877441406,268.6065673828125,282.4476623535156,293.22869873046875,291.1341552734375,1.0,0.1755885332822799,0.9111838936805724,0.9111838936805724,1.0,1.0,-0.7573992609977722,0.3435627520084381,0.4138364791870117,0.0778097212314605,0.0,0.0,0.3143922388553619,24.40251541137696,25.0,0.1560608446598053,-6638.53271484375,56.1133041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247131347656,305.888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.005859375,18000.0,0.0,0.0,0.1488162577152252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2255374789237976,0.2255419343709945,-4.453964720596559e-06,0.0,0.0001510295842308,0.0,0.0,9.522287368774414,0.0,0.0,0.0,0.2919629216194153,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047264653258025,-352.27557373046875,297.47314453125,0.5539705753326416,0.050000000745058,0.0457847379148006,294.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5539705753326416,0.050000000745058,0.04821353033185,292.9852600097656,297.1499938964844,293.1499938964844,0.0048592751845717,-280.9439392089844,297.6386413574219,0.5539705753326416,0.050000000745058,0.0356103517115116,293.0641174316406,297.1499938964844,293.1499938964844,0.1488112360239029,-3319.316650390625,304.1407165527344,0.918304204940796,0.2225651443004608,0.210799753665924,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5539705753326416,0.050000000745058,0.2287042438983917,291.1341857910156,291.1499938964844,269.4095153808594,268.58673095703125,282.4385070800781,293.2334899902344,291.1342163085937,1.0,0.1757351756095886,0.9111981391906738,0.9111981391906738,1.0,1.0,-0.7588297128677368,0.3442014455795288,0.4146282970905304,0.0780356898903846,0.0,0.0,0.3154405355453491,24.39998435974121,25.0,0.149898886680603,-6658.0830078125,56.30938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92657470703125,305.8981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.1492461264133453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2264444828033447,0.2264489382505417,-4.456202077562921e-06,0.0,0.0001514658506494,0.0,0.0,9.568546295166016,0.0,0.0,0.0,0.2921509146690368,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047679566778242,-355.0792236328125,297.523681640625,0.554048478603363,0.050000000745058,0.0457842089235782,294.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.554048478603363,0.050000000745058,0.0482129789888858,292.98193359375,297.1499938964844,293.1499938964844,0.0048905778676271,-282.5688171386719,297.67626953125,0.554048478603363,0.050000000745058,0.0356099419295787,293.0638122558594,297.1499938964844,293.1499938964844,0.1497629880905151,-3336.2900390625,304.14068603515625,0.920241355895996,0.223711758852005,0.2118797749280929,293.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.554048478603363,0.050000000745058,0.2287016063928604,291.1342468261719,291.1499938964844,269.3829040527344,268.56689453125,282.4294738769531,293.23846435546875,291.13427734375,1.0,0.1758824437856674,0.9112123847007751,0.9112123847007751,1.0,1.0,-0.7602643966674805,0.3448419868946075,0.4154223799705505,0.0782625675201416,0.0,0.0,0.3164854049682617,24.39747810363769,25.0,0.1440554857254028,-6677.59375,56.50659942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283447265625,305.90740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.955078125,18000.0,0.0,0.0,0.1496734321117401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2273519039154052,0.2273563593626022,-4.458448074728949e-06,0.0,0.0001518994977232,0.0,0.0,9.61491870880127,0.0,0.0,0.0,0.2923394441604614,4.0,0.0,1.0
