time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0048100398853421,-357.91168212890625,297.57476806640625,0.5541265606880188,0.050000000745058,0.0457836836576461,294.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5541265606880188,0.050000000745058,0.0482124239206314,292.9785461425781,297.1499938964844,293.1499938964844,0.0049224831163883,-284.2198486328125,297.7145080566406,0.5541265606880188,0.050000000745058,0.0356095321476459,293.0635070800781,297.1499938964844,293.1499938964844,0.1507187038660049,-3353.310546875,304.140625,0.9221869111061096,0.2248615324497223,0.2129627466201782,293.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5541265606880188,0.050000000745058,0.2286989837884903,291.1343078613281,291.1499938964844,269.3564147949219,268.54705810546875,282.42059326171875,293.2435913085937,291.1343078613281,1.0,0.1760303229093551,0.9112223386764526,0.9112223386764526,1.0,1.0,-0.7617029547691345,0.34548419713974,0.4162187576293945,0.0784902200102806,0.0,0.0,0.3175271153450012,24.395002365112305,25.0,0.1386119127273559,-6697.0615234375,56.70492172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92999267578125,305.9165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.927734375,18000.0,0.0,0.0,0.1500985473394394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2282599210739135,0.2282643765211105,-4.460703166841995e-06,0.0,0.0001523309474578,0.0,0.0,9.661415100097656,0.0,0.0,0.0,0.2925285398960113,4.0,0.0,1.0
844620,292.8951110839844,297.1499938964844,293.1499938964844,0.0048527177423238,-360.7724609375,297.6263427734375,0.5542047619819641,0.050000000745058,0.0457831546664238,294.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5542047619819641,0.050000000745058,0.0482118688523769,292.9751892089844,297.1499938964844,293.1499938964844,0.0049549862742424,-285.8963928222656,297.7533569335937,0.5542047619819641,0.050000000745058,0.0356091223657131,293.063232421875,297.1499938964844,293.1499938964844,0.1516783386468887,-3370.376953125,304.1405944824219,0.9241382479667664,0.2260143011808395,0.2140486091375351,293.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5542047619819641,0.050000000745058,0.2286963462829589,291.13433837890625,291.1499938964844,269.3299865722656,268.5271911621094,282.4118347167969,293.2489013671875,291.1343688964844,1.0,0.1761787831783294,0.9112323522567748,0.9112323522567748,1.0,1.0,-0.763145387172699,0.3461281359195709,0.417017251253128,0.0787187740206718,0.0,0.0,0.3185657858848572,24.39255714416504,25.0,0.1337393522262573,-6716.48681640625,56.90435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,305.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8984375,18000.0,0.0,0.0,0.1505218893289566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2291686683893203,0.2291731238365173,-4.4629678086494096e-06,0.0,0.000152760578203,0.0,0.0,9.708044052124023,0.0,0.0,0.0,0.292718231678009,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048960009589791,-363.6617126464844,297.6784362792969,0.554283082485199,0.050000000745058,0.0457826294004917,294.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.554283082485199,0.050000000745058,0.0482113100588321,292.9718017578125,297.1499938964844,293.1499938964844,0.0049880985170602,-287.5987854003906,297.79278564453125,0.554283082485199,0.050000000745058,0.0356087088584899,293.0629272460937,297.1499938964844,293.1499938964844,0.1526417434215545,-3387.486328125,304.1405639648437,0.9260926842689514,0.2271699607372284,0.2151371985673904,293.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.554283082485199,0.050000000745058,0.2286937087774276,291.1343994140625,291.1499938964844,269.3036499023437,268.50738525390625,282.4031982421875,293.2543640136719,291.1344299316406,1.0,0.1763278245925903,0.9112423658370972,0.9112423658370972,1.0,1.0,-0.7645914554595947,0.3467736840248108,0.4178177714347839,0.0789482221007347,0.0,0.0,0.3196015059947967,24.390146255493164,25.0,0.1292919665575027,-6735.86865234375,57.104862213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328918457031,305.9346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.869140625,18000.0,0.0,0.0,0.1509438157081604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2300782352685928,0.2300826907157898,-4.465242454898544e-06,0.0,0.0001531887828605,0.0,0.0,9.754809379577637,0.0,0.0,0.0,0.2929085791110992,4.0,0.0,1.0
844740,292.8892822265625,297.1499938964844,293.1499938964844,0.0049399030394852,-366.5796813964844,297.7310791015625,0.5543615221977234,0.050000000745058,0.0457821004092693,294.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5543615221977234,0.050000000745058,0.0482107549905777,292.96844482421875,297.1499938964844,293.1499938964844,0.0050218286924064,-289.3271179199219,297.83282470703125,0.5543615221977234,0.050000000745058,0.0356082990765571,293.0626525878906,297.1499938964844,293.1499938964844,0.1536089032888412,-3404.638427734375,304.1405029296875,0.9280481338500975,0.2283284068107605,0.2162284851074218,293.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5543615221977234,0.050000000745058,0.2286910712718963,291.1344299316406,291.1499938964844,269.27740478515625,268.487548828125,282.3946838378906,293.260009765625,291.13446044921875,1.0,0.1764774322509765,0.9112523198127748,0.9112523198127748,1.0,1.0,-0.766041100025177,0.3474208116531372,0.4186202585697174,0.0791785940527916,0.0,0.0,0.3206343650817871,24.387771606445312,25.0,0.1250847280025482,-6755.20458984375,57.30646133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9341125488281,305.9433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.837890625,18000.0,0.0,0.0,0.151364579796791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2309886217117309,0.2309930920600891,-4.467527560336748e-06,0.0,0.0001536158088129,0.0,0.0,9.801714897155762,0.0,0.0,0.0,0.2930995225906372,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049844300374388,-369.5260925292969,297.7841796875,0.5544400811195374,0.050000000745058,0.0457815714180469,294.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5544400811195374,0.050000000745058,0.0482101999223232,292.9650573730469,297.1499938964844,293.1499938964844,0.0050561833195388,-291.08123779296875,297.8734436035156,0.5544400811195374,0.050000000745058,0.0356078892946243,293.0623779296875,297.1499938964844,293.1499938964844,0.1545796394348144,-3421.830078125,304.1404724121094,0.9300020337104796,0.2294895052909851,0.2173222601413726,293.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5544400811195374,0.050000000745058,0.228688433766365,291.1344909667969,291.1499938964844,269.251220703125,268.4677124023437,282.3863220214844,293.26580810546875,291.134521484375,1.0,0.1766276210546493,0.9112623333930968,0.9112623333930968,1.0,1.0,-0.7674940824508667,0.348069429397583,0.4194246232509613,0.0794098675251007,0.0,0.0,0.321664422750473,24.38543701171875,25.0,0.1220982074737548,-6774.49609375,57.50912094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,305.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.806640625,18000.0,0.0,0.0,0.1517845690250396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2318999618291854,0.2319044321775436,-4.469822670216672e-06,0.0,0.0001540420344099,0.0,0.0,9.848764419555664,0.0,0.0,0.0,0.2932911515235901,4.0,0.0,1.0
844860,292.8834228515625,297.1499938964844,293.1499938964844,0.005029599647969,-372.5014343261719,297.8378295898437,0.5545186400413513,0.050000000745058,0.0457810424268245,294.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5545186400413513,0.050000000745058,0.0482096411287784,292.961669921875,297.1499938964844,293.1499938964844,0.0050911731086671,-292.8614501953125,297.9147033691406,0.5545186400413513,0.050000000745058,0.0356074795126915,293.0621032714844,297.1499938964844,293.1499938964844,0.155553936958313,-3439.060791015625,304.14044189453125,0.9319525957107544,0.230653166770935,0.2184185236692428,293.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5545186400413513,0.050000000745058,0.2286857813596725,291.134521484375,291.1499938964844,269.22515869140625,268.4478759765625,282.3780822753906,293.2717590332031,291.1345520019531,1.0,0.1767783612012863,0.911267340183258,0.911267340183258,1.0,1.0,-0.768950343132019,0.3487193584442138,0.4202309846878052,0.0796419084072113,0.0,0.0,0.3226916193962097,24.38314437866211,25.0,0.1213141456246376,-6793.73974609375,57.71284484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93609619140625,305.9605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.775390625,18000.0,0.0,0.0,0.1522039622068405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2328121960163116,0.2328166663646698,-4.472128694033017e-06,0.0,0.0001544676779303,0.0,0.0,9.895956993103027,0.0,0.0,0.0,0.2934834361076355,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050754123367369,-375.5050354003906,297.8919982910156,0.5545973181724548,0.050000000745058,0.0457805134356021,294.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5545973181724548,0.050000000745058,0.0482090860605239,292.958251953125,297.1499938964844,293.1499938964844,0.0051267999224364,-294.6673278808594,297.95654296875,0.5545973181724548,0.050000000745058,0.0356070660054683,293.06182861328125,297.1499938964844,293.1499938964844,0.1565315574407577,-3456.326416015625,304.140380859375,0.9338976144790648,0.231819212436676,0.2195170223712921,293.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5545973181724548,0.050000000745058,0.2286831438541412,291.13458251953125,291.1499938964844,269.1991882324219,268.4280700683594,282.3699645996094,293.27789306640625,291.13458251953125,1.0,0.176929622888565,0.911272406578064,0.911272406578064,1.0,1.0,-0.7704096436500549,0.3493705689907074,0.4210390448570251,0.0798748433589935,0.0,0.0,0.3237157762050628,24.380897521972656,25.0,0.1235138699412345,-6812.9375,57.917598724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,305.968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.74609375,18000.0,0.0,0.0,0.1526230573654174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2337252348661422,0.2337297052145004,-4.474445177038433e-06,0.0,0.0001548930013086,0.0,0.0,9.94329071044922,0.0,0.0,0.0,0.293676346540451,4.0,0.0,1.0
844980,292.8775634765625,297.1499938964844,293.1499938964844,0.005121886730194,-378.5373229980469,297.9466857910156,0.5546759963035583,0.050000000745058,0.0457799844443798,294.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5546759963035583,0.050000000745058,0.0482085309922695,292.9548645019531,297.1499938964844,293.1499938964844,0.0051630744710564,-296.49908447265625,297.9989624023437,0.5546759963035583,0.050000000745058,0.0356066562235355,293.0615539550781,297.1499938964844,293.1499938964844,0.1575124710798263,-3473.6259765625,304.1403503417969,0.9358353614807128,0.232987493276596,0.220617726445198,293.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5546759963035583,0.050000000745058,0.2286805063486099,291.1346130371094,291.1499938964844,269.17333984375,268.4082336425781,282.36199951171875,293.2841491699219,291.1346435546875,1.0,0.1770814359188079,0.9112774133682252,0.9112774133682252,1.0,1.0,-0.77187180519104,0.3500230312347412,0.4218488037586212,0.0801086872816085,0.0,0.0,0.3247366547584533,24.37869644165039,25.0,0.1276495605707168,-6832.08544921875,58.123382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93756103515625,305.9772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.716796875,18000.0,0.0,0.0,0.1530420333147049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2346388399600982,0.2346433252096176,-4.476771664485568e-06,0.0,0.0001553182082716,0.0,0.0,9.990753173828123,0.0,0.0,0.0,0.2938698828220367,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051690298132598,-381.59808349609375,298.0018920898437,0.5547546744346619,0.050000000745058,0.0457794591784477,294.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5547546744346619,0.050000000745058,0.048207975924015,292.9514465332031,297.1499938964844,293.1499938964844,0.0052000056020915,-298.3566589355469,298.0420227050781,0.5547546744346619,0.050000000745058,0.0356062464416027,293.0613098144531,297.1499938964844,293.1499938964844,0.158496469259262,-3490.956298828125,304.14031982421875,0.9377639889717102,0.2341578900814056,0.2217204272747039,293.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5547546744346619,0.050000000745058,0.2286778688430786,291.1346740722656,291.1499938964844,269.1475524902344,268.388427734375,282.3541564941406,293.29058837890625,291.1347045898437,1.0,0.1772337555885315,0.911282479763031,0.911282479763031,1.0,1.0,-0.7733367085456848,0.3506766557693481,0.4226600527763366,0.0803434252738952,0.0,0.0,0.3257541060447693,24.376548767089844,25.0,0.1336575597524643,-6851.18359375,58.33016586303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380798339844,305.98541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.153461068868637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2355528473854065,0.2355573177337646,-4.479108156374423e-06,0.0,0.0001557434734422,0.0,0.0,10.038336753845217,0.0,0.0,0.0,0.2940639555454254,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.005216856021434,-384.6874694824219,298.0576171875,0.5548333525657654,0.050000000745058,0.0457789301872253,294.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5548333525657654,0.050000000745058,0.0482074208557605,292.94805908203125,297.1499938964844,293.1499938964844,0.0052376007661223,-300.24005126953125,298.0856628417969,0.5548333525657654,0.050000000745058,0.0356058366596698,293.0610656738281,297.1499938964844,293.1499938964844,0.1594835072755813,-3508.31591796875,304.1402893066406,0.939681887626648,0.2353302389383316,0.2228250503540039,293.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5548333525657654,0.050000000745058,0.2286752462387085,291.1347045898437,291.1499938964844,269.12188720703125,268.3686218261719,282.3464660644531,293.29718017578125,291.1347351074219,1.0,0.1773865967988968,0.911287486553192,0.911287486553192,1.0,1.0,-0.7748041749000549,0.351331353187561,0.4234727919101715,0.0805790647864341,0.0,0.0,0.3267678022384643,24.374454498291016,25.0,0.1414657086133957,-6870.22900390625,58.53794479370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385070800781,305.99346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6640625,18000.0,0.0,0.0,0.1538802683353424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2364670038223266,0.236471489071846,-4.481453743210295e-06,0.0,0.0001561689132358,0.0,0.0,10.08602809906006,0.0,0.0,0.0,0.2942585349082947,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052653783932328,-387.8054504394531,298.1138610839844,0.5549119710922241,0.050000000745058,0.0457784049212932,294.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5549119710922241,0.050000000745058,0.0482068657875061,292.94464111328125,297.1499938964844,293.1499938964844,0.0052758720703423,-302.1494140625,298.1299133300781,0.5549119710922241,0.050000000745058,0.035605426877737,293.0608215332031,297.1499938964844,293.1499938964844,0.1604733765125274,-3525.701416015625,304.1402587890625,0.9415874481201172,0.2365043759346008,0.2239313870668411,293.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5549119710922241,0.050000000745058,0.2286726087331771,291.134765625,291.1499938964844,269.0963134765625,268.34881591796875,282.3388671875,293.3039245605469,291.1347961425781,1.0,0.1775399148464203,0.9112882018089294,0.9112882018089294,1.0,1.0,-0.7762739062309265,0.3519868552684784,0.4242870211601257,0.0808154642581939,0.0,0.0,0.3277775049209595,24.37242126464844,25.0,0.1518235802650451,-6889.220703125,58.74668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,306.0014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.640625,18000.0,0.0,0.0,0.1542997509241104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2373810559511184,0.2373855412006378,-4.483808424993185e-06,0.0,0.0001565946295158,0.0,0.0,10.133816719055176,0.0,0.0,0.0,0.2944535911083221,4.0,0.0,1.0
845220,292.86578369140625,297.1499938964844,293.1499938964844,0.0053146085701882,-390.9519958496094,298.1706237792969,0.5549905300140381,0.050000000745058,0.0457778796553611,294.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5549905300140381,0.050000000745058,0.0482063107192516,292.94122314453125,297.1499938964844,293.1499938964844,0.0053148251026868,-304.0845031738281,298.1747741699219,0.5549905300140381,0.050000000745058,0.0356050170958042,293.0605773925781,297.1499938964844,293.1499938964844,0.1614659577608108,-3543.110595703125,304.1402282714844,0.9434793591499328,0.237680122256279,0.2250393182039261,293.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5549905300140381,0.050000000745058,0.228669986128807,291.13482666015625,291.1499938964844,269.0708312988281,268.3290100097656,282.3314208984375,293.310791015625,291.1348571777344,1.0,0.177693709731102,0.911288857460022,0.911288857460022,1.0,1.0,-0.77774578332901,0.3526432514190674,0.4251025021076202,0.0810527428984642,0.0,0.0,0.328782707452774,24.370445251464844,25.0,0.1645032465457916,-6908.15625,58.95638275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,306.0092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.623046875,18000.0,0.0,0.0,0.1547195315361023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.238294631242752,0.2382991164922714,-4.4861708374810405e-06,0.0,0.000157020665938,0.0,0.0,10.181681632995604,0.0,0.0,0.0,0.2946490347385406,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053645581938326,-394.126953125,298.2279052734375,0.5550689697265625,0.050000000745058,0.045777354389429,294.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5550689697265625,0.050000000745058,0.0482057593762874,292.93780517578125,297.1499938964844,293.1499938964844,0.0053544705733656,-306.04541015625,298.22021484375,0.5550689697265625,0.050000000745058,0.0356046110391616,293.06036376953125,297.1499938964844,293.1499938964844,0.162461057305336,-3560.539794921875,304.14019775390625,0.9453561305999756,0.2388573139905929,0.2261486202478408,293.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5550689697265625,0.050000000745058,0.2286673635244369,291.1348876953125,291.1499938964844,269.04547119140625,268.3092041015625,282.3241271972656,293.3178405761719,291.1349182128906,1.0,0.1778479516506195,0.9112895131111144,0.9112895131111144,1.0,1.0,-0.7792195081710815,0.3533003628253937,0.4259191155433655,0.0812908932566642,0.0,0.0,0.3297830522060394,24.3685359954834,25.0,0.1784982532262802,-6927.033203125,59.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939208984375,306.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.607421875,18000.0,0.0,0.0,0.1551396548748016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2392072975635528,0.2392117828130722,-4.48854052592651e-06,0.0,0.0001574470225023,0.0,0.0,10.229601860046388,0.0,0.0,0.0,0.294844776391983,4.0,0.0,1.0
845340,292.85986328125,297.1499938964844,293.1499938964844,0.0054152426309883,-397.33050537109375,298.28570556640625,0.5551473498344421,0.050000000745058,0.0457768328487873,294.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5551473498344421,0.050000000745058,0.0482052080333232,292.9343566894531,297.1499938964844,293.1499938964844,0.0053948182612657,-308.0320739746094,298.26629638671875,0.5551473498344421,0.050000000745058,0.0356042012572288,293.0601501464844,297.1499938964844,293.1499938964844,0.1634585857391357,-3577.98779296875,304.1401672363281,0.9472165107727052,0.2400357276201248,0.2272592037916183,293.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5551473498344421,0.050000000745058,0.228664755821228,291.1349792480469,291.1499938964844,269.02020263671875,268.2894287109375,282.3169250488281,293.32501220703125,291.135009765625,1.0,0.178002655506134,0.911290168762207,0.911290168762207,1.0,1.0,-0.7806949019432068,0.3539581298828125,0.4267367720603943,0.0815299153327941,0.0,0.0,0.3307781517505646,24.3666934967041,25.0,0.1931063383817672,-6945.8486328125,59.37850570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,306.024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.595703125,18000.0,0.0,0.0,0.155560091137886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2401186674833297,0.2401231676340103,-4.490916126087541e-06,0.0,0.0001578737137606,0.0,0.0,10.277557373046877,0.0,0.0,0.0,0.2950407266616821,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054666763171553,-400.5626220703125,298.34405517578125,0.5552254915237427,0.050000000745058,0.0457763113081455,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5552254915237427,0.050000000745058,0.0482046566903591,292.9309387207031,297.1499938964844,293.1499938964844,0.0054358798079192,-310.04461669921875,298.3129577636719,0.5552254915237427,0.050000000745058,0.0356037952005863,293.0599365234375,297.1499938964844,293.1499938964844,0.1644583046436309,-3595.4501953125,304.14013671875,0.9490593671798706,0.2412152290344238,0.2283708155155182,293.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5552254915237427,0.050000000745058,0.2286621481180191,291.1350402832031,291.1499938964844,268.9950561523437,268.2696228027344,282.30987548828125,293.33233642578125,291.13507080078125,1.0,0.1781577616930008,0.9112908244132996,0.9112908244132996,1.0,1.0,-0.7821717262268066,0.3546164333820343,0.4275553226470947,0.0817698091268539,0.0,0.0,0.3317676782608032,24.364925384521484,25.0,0.2083291113376617,-6964.6005859375,59.59088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393920898437,306.0322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.58984375,18000.0,0.0,0.0,0.1559807807207107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2410283982753753,0.2410328984260559,-4.493296728469431e-06,0.0,0.0001583006669534,0.0,0.0,10.325529098510742,0.0,0.0,0.0,0.2952368259429931,4.0,0.0,1.0
845460,292.8539428710937,297.1499938964844,293.1499938964844,0.0055188741534948,-403.82330322265625,298.40289306640625,0.5553035140037537,0.050000000745058,0.0457757897675037,294.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5553035140037537,0.050000000745058,0.0482041090726852,292.9275207519531,297.1499938964844,293.1499938964844,0.0054776649922132,-312.0829467773437,298.3602294921875,0.5553035140037537,0.050000000745058,0.035603392869234,293.0597229003906,297.1499938964844,293.1499938964844,0.1654601097106933,-3612.925048828125,304.1401062011719,0.9508836269378662,0.2423955649137497,0.2294833362102508,293.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5553035140037537,0.050000000745058,0.2286595404148101,291.1351318359375,291.1499938964844,268.97003173828125,268.2498474121094,282.302978515625,293.3397827148437,291.1351623535156,1.0,0.1783132851123809,0.9112867712974548,0.9112867712974548,1.0,1.0,-0.7836498022079468,0.3552749752998352,0.4283748269081116,0.082010418176651,0.0,0.0,0.3327511548995971,24.363231658935547,25.0,0.2246652990579605,-6983.2861328125,59.80412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,306.03973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5859375,18000.0,0.0,0.0,0.1564016640186309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2419360876083374,0.2419405728578567,-4.49568142357748e-06,0.0,0.0001587277947692,0.0,0.0,10.373495101928713,0.0,0.0,0.0,0.2954329550266266,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055718519724905,-407.1126098632813,298.4622802734375,0.5553812980651855,0.050000000745058,0.0457752719521522,294.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5553812980651855,0.050000000745058,0.0482035651803016,292.924072265625,297.1499938964844,293.1499938964844,0.0055201868526637,-314.14715576171875,298.4081115722656,0.5553812980651855,0.050000000745058,0.0356029868125915,293.0595397949219,297.1499938964844,293.1499938964844,0.1664637625217437,-3630.408447265625,304.1400756835937,0.9526880979537964,0.2435765415430069,0.2305964976549148,293.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5553812980651855,0.050000000745058,0.2286569625139236,291.1352233886719,291.1499938964844,268.9450988769531,268.2300720214844,282.2961730957031,293.3473815917969,291.13525390625,1.0,0.178469181060791,0.9112826585769652,0.9112826585769652,1.0,1.0,-0.7851287126541138,0.3559337556362152,0.4291949570178985,0.0822518691420555,0.0,0.0,0.333728164434433,24.361618041992188,25.0,0.2420160919427871,-7001.90234375,60.01816940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,306.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.587890625,18000.0,0.0,0.0,0.1568225920200348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2428412437438964,0.242845743894577,-4.498069301916985e-06,0.0,0.0001591549953445,0.0,0.0,10.421432495117188,0.0,0.0,0.0,0.2956290543079376,4.0,0.0,1.0
845580,292.8480224609375,297.1499938964844,293.1499938964844,0.0056256246753036,-410.4304504394531,298.5221862792969,0.5554587841033936,0.050000000745058,0.0457747541368007,294.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5554587841033936,0.050000000745058,0.048203021287918,292.9206237792969,297.1499938964844,293.1499938964844,0.0055634547024965,-316.2371520996094,298.45660400390625,0.5554587841033936,0.050000000745058,0.0356025882065296,293.0593566894531,297.1499938964844,293.1499938964844,0.1674691289663314,-3647.89794921875,304.1400451660156,0.9544720649719238,0.2447579503059387,0.2317101806402206,293.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5554587841033936,0.050000000745058,0.2286543846130371,291.13531494140625,291.1499938964844,268.9202880859375,268.21026611328125,282.2895202636719,293.3551025390625,291.1353454589844,1.0,0.1786254495382309,0.9112785458564758,0.9112785458564758,1.0,1.0,-0.7866083383560181,0.3565927147865295,0.4300156533718109,0.0824941769242286,0.0,0.0,0.3346982002258301,24.360088348388672,25.0,0.2590425908565521,-7020.44580078125,60.23300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,306.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59375,18000.0,0.0,0.0,0.1572434604167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2437434047460556,0.2437479048967361,-4.500458544498542e-06,0.0,0.0001595821231603,0.0,0.0,10.469313621520996,0.0,0.0,0.0,0.2958249747753143,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056802104227244,-413.7769775390625,298.5826110839844,0.5555360317230225,0.050000000745058,0.0457742400467395,294.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5555360317230225,0.050000000745058,0.0482024811208248,292.91717529296875,297.1499938964844,293.1499938964844,0.005607483908534,-318.3530578613281,298.5057067871094,0.5555360317230225,0.050000000745058,0.0356021858751773,293.0591735839844,297.1499938964844,293.1499938964844,0.1684759855270385,-3665.3896484375,304.1400451660156,0.9562344551086426,0.245939552783966,0.2328240871429443,293.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5555360317230225,0.050000000745058,0.2286518067121505,291.1354064941406,291.1499938964844,268.8955993652344,268.1905212402344,282.2829895019531,293.36297607421875,291.13543701171875,1.0,0.178782045841217,0.9112744331359864,0.9112744331359864,1.0,1.0,-0.788088321685791,0.3572516441345215,0.4308367073535919,0.0827373266220092,0.0,0.0,0.3356610238552093,24.3586483001709,25.0,0.2753724157810211,-7038.91455078125,60.44858932495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394836425781,306.0617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.60546875,18000.0,0.0,0.0,0.1576641052961349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2446421682834625,0.2446466833353042,-4.502848241827451e-06,0.0,0.0001600090181455,0.0,0.0,10.517117500305176,0.0,0.0,0.0,0.2960206270217895,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057356259785592,-417.1521606445313,298.6435546875,0.5556129813194275,0.050000000745058,0.0457737296819686,294.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5556129813194275,0.050000000745058,0.0482019409537315,292.91375732421875,297.1499938964844,293.1499938964844,0.0056522842496633,-320.4947814941406,298.555419921875,0.5556129813194275,0.050000000745058,0.0356017909944057,293.0590209960937,297.1499938964844,293.1499938964844,0.1694841682910919,-3682.880859375,304.1400146484375,0.95797461271286,0.2471211105585098,0.233938068151474,293.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5556129813194275,0.050000000745058,0.2286492586135864,291.135498046875,291.1499938964844,268.8710327148437,268.1707458496094,282.2765808105469,293.3709411621094,291.13555908203125,1.0,0.1789389699697494,0.9112703204154968,0.9112703204154968,1.0,1.0,-0.7895684242248535,0.3579104244709015,0.4316580295562744,0.0829813256859779,0.0,0.0,0.3366162180900574,24.3572998046875,25.0,0.2910037636756897,-7057.3046875,60.66489410400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9395751953125,306.0690612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.62109375,18000.0,0.0,0.0,0.1580843478441238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2455371469259262,0.2455416619777679,-4.505237484409008e-06,0.0,0.0001604355202289,0.0,0.0,10.56482219696045,0.0,0.0,0.0,0.2962159812450409,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.005791890900582,-420.55615234375,298.7050170898437,0.5556895732879639,0.050000000745058,0.0457732193171978,294.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5556895732879639,0.050000000745058,0.0482014045119285,292.9103088378906,297.1499938964844,293.1499938964844,0.0056978738866746,-322.6625671386719,298.6057434082031,0.5556895732879639,0.050000000745058,0.0356013923883438,293.0588684082031,297.1499938964844,293.1499938964844,0.1704934239387512,-3700.3671875,304.1399841308594,0.9596916437149048,0.2483024001121521,0.2350518554449081,293.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5556895732879639,0.050000000745058,0.2286467105150222,291.1356201171875,291.1499938964844,268.8465576171875,268.1509704589844,282.2702941894531,293.3790588378906,291.1356811523437,1.0,0.1790961921215057,0.9112617373466492,0.9112617373466492,1.0,1.0,-0.7910482883453369,0.3585687577724457,0.4324795603752136,0.0832260251045227,0.0,0.0,0.3375634849071502,24.356050491333008,25.0,0.3067776560783386,-7075.61376953125,60.88188171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,306.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.640625,18000.0,0.0,0.0,0.1585040092468261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.246427983045578,0.2464324831962585,-4.507624453253811e-06,0.0,0.0001608614111319,0.0,0.0,10.612407684326172,0.0,0.0,0.0,0.296410858631134,4.0,0.0,1.0
845820,292.83612060546875,297.1499938964844,293.1499938964844,0.0058490228839218,-423.9888610839844,298.7670288085937,0.5557648539543152,0.050000000745058,0.0457727201282978,294.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5557648539543152,0.050000000745058,0.0482008792459964,292.9067687988281,297.1499938964844,293.1499938964844,0.0057447240687906,-324.8780212402344,298.6568603515625,0.5557648539543152,0.050000000745058,0.0356010049581527,293.0588073730469,297.1499938964844,293.1499938964844,0.1715018898248672,-3717.8154296875,304.1399841308594,0.9613809585571288,0.2494736015796661,0.2361632585525512,293.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5557648539543152,0.050000000745058,0.2286442071199417,291.1357421875,291.1499938964844,268.8222351074219,268.1312255859375,282.26416015625,293.3872985839844,291.13580322265625,1.0,0.1792536377906799,0.9112531542778016,0.9112531542778016,1.0,1.0,-0.7925251126289368,0.3592254519462585,0.4332996308803558,0.0834711790084838,0.0,0.0,0.3385023474693298,24.35503387451172,25.0,0.3256688117980957,-7093.822265625,61.099308013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9398498535156,306.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.666015625,18000.0,0.0,0.0,0.158922865986824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2473141998052597,0.2473187148571014,-4.510008693614509e-06,0.0,0.0001612865016795,0.0,0.0,10.6598482131958,0.0,0.0,0.0,0.2966052293777466,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0059070368297398,-427.4497680664063,298.8295593261719,0.5558205246925354,0.050000000745058,0.0457723475992679,294.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5558205246925354,0.050000000745058,0.0482004880905151,292.9024963378906,297.1499938964844,293.1499938964844,0.0057946504093706,-327.2250366210937,298.7105712890625,0.5558205246925354,0.050000000745058,0.0356007143855094,293.0591735839844,297.1499938964844,293.1499938964844,0.1724720597267151,-3734.560791015625,304.1400451660156,0.9629551768302916,0.2505539059638977,0.2372290939092636,293.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5558205246925354,0.050000000745058,0.2286423593759536,291.1358947753906,291.1499938964844,268.79803466796875,268.1114807128906,282.2583312988281,293.3959655761719,291.1359558105469,1.0,0.179410308599472,0.9112445116043092,0.9112445116043092,1.0,1.0,-0.7939425110816956,0.3598553240299225,0.434087187051773,0.0837078616023063,0.0,0.0,0.3394298255443573,24.357006072998047,25.0,0.4397488832473755,-7111.66162109375,61.31251907348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,306.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.703125,18000.0,0.0,0.0,0.1593405753374099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2481946647167205,0.2481991797685623,-4.512388841249049e-06,0.0,0.000161710428074,0.0,0.0,10.707086563110352,0.0,0.0,0.0,0.296798825263977,4.0,0.0,1.0
845940,292.8301696777344,297.1499938964844,293.1499938964844,0.0059660142287611,-430.9407043457031,298.8926696777344,0.555840015411377,0.050000000745058,0.0457722172141075,294.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.555840015411377,0.050000000745058,0.0482003465294837,292.8974914550781,297.1499938964844,293.1499938964844,0.0058472682721912,-329.6816101074219,298.7670593261719,0.555840015411377,0.050000000745058,0.0356006138026714,293.0599975585937,297.1499938964844,293.1499938964844,0.1733626872301101,-3749.879638671875,304.1402282714844,0.9643319845199584,0.2515443861484527,0.238204687833786,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360778808594,0.555840015411377,0.050000000745058,0.2286417037248611,291.1361389160156,291.1499938964844,268.7739562988281,268.0917053222656,282.2528076171875,293.40509033203125,291.13629150390625,1.0,0.1795645207166671,0.9112359285354614,0.9112359285354614,1.0,1.0,-0.7952420711517334,0.3604324162006378,0.4348096549510956,0.0839260146021843,0.0,0.0,0.3403271734714508,24.364368438720703,25.0,0.8168958425521851,-7128.822265625,61.51599884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,306.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.82421875,18000.0,0.0,0.0,0.1597561091184616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2490604221820831,0.2490649372339248,-4.514755801210413e-06,0.0,0.0001621321425773,0.0,0.0,10.753673553466797,0.0,0.0,0.0,0.296989768743515,4.0,0.0,1.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9564514160156,0.5558353662490845,0.0,0.0457722432911396,294.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.5558353662490845,0.0,0.0482003763318061,292.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,298.8258972167969,0.5558353662490845,0.0,0.0356006324291229,293.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405029296875,0.9655627012252808,0.0,0.2391107529401779,293.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.5558353662490845,0.0,0.2286418229341507,291.1366577148437,294.1499938964844,268.75,268.0719909667969,282.2474670410156,293.4145202636719,291.1368713378906,0.0,0.0,0.9112273454666138,0.9112273454666138,1.0,1.0,-0.7964505553245544,0.3609687387943268,0.4354818165302276,0.0841299146413803,0.0,0.0,0.0,24.375225067138672,60.0,1.3422335386276243,-7145.16162109375,61.71109771728516,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411315917969,306.10626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.146484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2498876452445984,0.2498921602964401,-4.517071374721127e-06,0.0,0.0,0.0,0.0,10.798381805419922,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7962646484375,0.0,0.0,0.0006881176377646,293.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0007246210006996,292.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,295.7195739746094,0.0,0.0,0.0005352026200853,292.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9830627441406,0.3755819499492645,0.0,0.0007246219902299,293.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,0.0034372902009636,291.1772766113281,294.1499938964844,268.7265930175781,268.0526733398437,281.2967834472656,291.8902282714844,291.1449584960937,0.0,0.0,0.7289819121360779,0.7289819121360779,1.0,1.0,-0.0081468829885125,0.0083200028166174,-0.0001731200027279,-0.0096215736120939,0.0,0.0,0.0,-0.042938619852066,60.0,-34.170440673828125,-0.0,-4.524994892562972e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.7060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,1.423177309334278e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.144542352201407e-12,3.144578564553968e-12,-3.6331638622790895e-17,0.0,0.0,0.0,0.0,1.106314487404894e-21,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.61865234375,0.0,0.0,0.0002571738150436,293.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0002708164101932,292.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.544921875,0.0,0.0,0.0002000240783672,292.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.77716064453125,0.0,0.0,0.0009706298587843,293.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0012846364406868,291.1786804199219,294.1499938964844,268.7041931152344,268.0342102050781,280.5082397460937,289.87762451171875,291.1416320800781,0.0,0.0,0.5467364192008972,0.5467364192008972,1.0,1.0,-0.0041503109969198,0.0053453901782631,-0.0011950795305892,-0.0108762318268418,0.0,0.0,0.0,-0.0226926412433385,60.0,-86.0977783203125,-0.0,-1.07880805444438e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7071525121846496e-18,-1.7071525121846496e-18,-0.0,0.0,0.0,0.0,0.0,-1.426143486097296e-37,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5775756835937,0.0,0.0,9.89197360468097e-05,293.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001041672439896,292.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,295.5045471191406,0.0,0.0,7.693757652305067e-05,292.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.70025634765625,0.0,0.0,0.0001250173954758,293.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0004941245424561,291.1786804199219,294.1499938964844,268.6827087402344,268.0166015625,280.30828857421875,287.44580078125,291.1399841308594,0.0,0.0,0.3644909560680389,0.3644909560680389,1.0,1.0,-0.001198906567879,0.0021486664190888,-0.0009497597930021,-0.0131126465275883,0.0,0.0,0.0,-0.0081680221483111,60.0,-52.24402618408203,-0.0,-9.80022960561655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5497131347656,0.0,0.0,9.409792983205988e-05,293.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.908965148497372e-05,292.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.47711181640625,0.0,0.0,7.31872787582688e-05,292.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.6766662597656,0.0,0.0,9.9425291409716e-05,293.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0004700386489275,291.1786804199219,294.1499938964844,268.6621398925781,267.9997863769531,280.1907043457031,285.2294311523437,291.1389465332031,0.0,0.0,0.1822454780340194,0.1822454780340194,1.0,1.0,-0.0011145042954012,0.0005565417231991,0.000557962572202,-0.0145835364237427,0.0,0.0,0.0,-0.0082529857754707,60.0,-30.16596031188965,-0.0,-8.468393986049706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5223999023437,0.0,0.0,9.398951806360856e-05,293.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.897548443404958e-05,292.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,295.45025634765625,0.0,0.0,7.310295768547803e-05,292.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.65478515625,0.0,0.0,9.89827822195366e-05,292.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004694971139542,291.1786804199219,294.1499938964844,268.6424865722656,267.9837341308594,280.07647705078125,283.2826232910156,291.1380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129463091492,2.5506167844469025e-08,0.0011129208141937,-0.0150473909452557,0.0,0.0,0.0,-0.0084204310551285,60.0,-21.842857360839844,-0.0,-8.442253118801092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4952697753906,0.0,0.0,9.395879169460386e-05,293.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.894313552649692e-05,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.423583984375,0.0,0.0,7.307906344067305e-05,292.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6330871582031,0.0,0.0,9.894352115225048e-05,292.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004693436203524,291.1786804199219,294.1499938964844,268.6236877441406,267.96844482421875,279.9632568359375,281.5727844238281,291.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123818112537,6.1112213067815455e-09,0.0011123757576569,-0.0149519275873899,0.0,0.0,0.0,-0.0084010520949959,60.0,-18.83448982238769,-0.0,-8.436593645910764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.46832275390625,0.0,0.0,9.392783977091312e-05,293.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.891053923638538e-05,292.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3970947265625,0.0,0.0,7.305498729692772e-05,292.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.61151123046875,0.0,0.0,9.89107647910714e-05,292.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.000469189020805,291.1786804199219,294.1499938964844,268.605712890625,267.95391845703125,279.8510437011719,280.07049560546875,291.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120151029899,6.072427449765882e-09,0.0011120089329779,-0.0148508939892053,0.0,0.0,0.0,-0.0083817383274436,60.0,-17.742868423461914,-0.0,-8.431030806832497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
