time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846480,292.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4415588378906,0.0,0.0,9.389527986058964e-05,293.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.887624764814972e-05,292.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3707580566406,0.0,0.0,7.302965968847275e-05,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.590087890625,0.0,0.0,9.887647320283575e-05,292.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,0.0004690263594966,291.1786499023437,294.1499938964844,268.58856201171875,267.9400939941406,279.7397766113281,278.7494506835937,291.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116294190287,6.0317910666185526e-09,0.001111623365432,-0.0147444801405072,0.0,0.0,0.0,-0.0083614001050591,60.0,-17.355924606323242,-0.0,-8.425184461202664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4149475097656,0.0,0.0,9.38611919991672e-05,293.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.884035534923896e-05,292.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.3446044921875,0.0,0.0,7.300314609892666e-05,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5687866210937,0.0,0.0,9.8840580903925e-05,292.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0004688560729846,291.1786499023437,294.1499938964844,268.5722045898437,267.9269714355469,279.6294860839844,277.587646484375,291.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011112258071079,5.989254869831484e-09,0.0011112198699265,-0.0146330911666154,0.0,0.0,0.0,-0.008340111002326,60.0,-17.21865463256836,-0.0,-8.419067398790504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3885192871094,0.0,0.0,9.382570715388284e-05,293.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.880298603093252e-05,292.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.318603515625,0.0,0.0,7.297554839169607e-05,292.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5476379394531,0.0,0.0,9.880320430966094e-05,292.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004686788306571,291.1786193847656,294.1499938964844,268.5566101074219,267.9144897460937,279.5201721191406,276.5644226074219,291.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011108055477961,5.944971626092865e-09,0.0011107996106147,-0.014517125673592,0.0,0.0,0.0,-0.0083179473876953,60.0,-17.17220115661621,-0.0,-8.412700935878092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3622741699219,0.0,0.0,9.378893446410076e-05,293.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.876427066046745e-05,292.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.29278564453125,0.0,0.0,7.294695387827232e-05,292.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.526611328125,0.0,0.0,9.876448893919588e-05,292.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0004684951563831,291.1785888671875,294.1499938964844,268.5417175292969,267.9026794433594,279.4118347167969,275.6634216308594,291.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103701544925,5.899093213912465e-09,0.0011103643337264,-0.0143969831988215,0.0,0.0,0.0,-0.0082949856296181,60.0,-17.158004760742188,-0.0,-8.40610709929024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.336181640625,0.0,0.0,9.375101217301562e-05,293.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.872432565316558e-05,292.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,295.2671203613281,0.0,0.0,7.291744987014681e-05,292.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5057373046875,0.0,0.0,9.872455120785162e-05,292.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0004683057195506,291.1785583496094,294.1499938964844,268.5275573730469,267.8914794921875,279.304443359375,274.86846923828125,291.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099211405962,5.8517684031755834e-09,0.0011099152034148,-0.0142730521038174,0.0,0.0,0.0,-0.0082712993025779,60.0,-17.154651641845703,-0.0,-8.399308626394486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3102722167969,0.0,0.0,9.371204214403406e-05,293.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.86832965281792e-05,292.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,295.2416381835937,0.0,0.0,7.288714550668374e-05,292.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4850158691406,0.0,0.0,9.868351480690762e-05,292.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0004681110440287,291.17852783203125,294.1499938964844,268.5140380859375,267.880859375,279.1980285644531,274.1673889160156,291.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094596702605,5.80314418741068e-09,0.0011094538494944,-0.0141457170248031,0.0,0.0,0.0,-0.0082469638437032,60.0,-17.15475082397461,-0.0,-8.392326122930174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2845153808594,0.0,0.0,9.367214806843548e-05,293.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.86412851489149e-05,292.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2163391113281,0.0,0.0,7.285611354745924e-05,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4643859863281,0.0,0.0,9.864149615168571e-05,292.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004679117701016,291.1784973144531,294.1499938964844,268.5011901855469,267.870849609375,279.09259033203125,273.5477600097656,291.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089872568845,5.7533644515217475e-09,0.0011089815525338,-0.0140153560787439,0.0,0.0,0.0,-0.0082220491021871,60.0,-17.155519485473633,-0.0,-8.385180194636632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2589416503906,0.0,0.0,9.363143908558412e-05,293.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.859841520665212e-05,292.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1911926269531,0.0,0.0,7.282444857992232e-05,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4439392089844,0.0,0.0,9.859862620942296e-05,292.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0004677084216382,291.178466796875,294.1499938964844,268.4889831542969,267.8613586425781,278.98809814453125,272.9998779296875,291.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085051810368,5.702569527699097e-09,0.0011084994766861,-0.0138823362067341,0.0,0.0,0.0,-0.0081966258585453,60.0,-17.15603256225586,-0.0,-8.377892157795942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2335205078125,0.0,0.0,9.35900243348442e-05,293.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.855480311671272e-05,292.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.16619873046875,0.0,0.0,7.279224519152194e-05,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.423583984375,0.0,0.0,9.855501411948352e-05,292.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004675015516113,291.17840576171875,294.1499938964844,268.47735595703125,267.8524169921875,278.88458251953125,272.514892578125,291.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080148397013,5.650897527686993e-09,0.0011080091353505,-0.0137470187619328,0.0,0.0,0.0,-0.0081707648932933,60.0,-17.15599250793457,-0.0,-8.370481197061964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2082824707031,0.0,0.0,9.354802023153752e-05,293.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.851056529441848e-05,292.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.141357421875,0.0,0.0,7.275956886587664e-05,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.40338134765625,0.0,0.0,9.85107762971893e-05,292.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004672917129937,291.1783752441406,294.1499938964844,268.46630859375,267.843994140625,278.7820129394531,272.0852355957031,291.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075173970311,5.59848256642681e-09,0.0011075118090957,-0.0136097539216279,0.0,0.0,0.0,-0.0081445313990116,60.0,-17.155317306518555,-0.0,-8.3629672076313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1832275390625,0.0,0.0,9.350551408715546e-05,293.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.846581087913364e-05,292.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,295.11669921875,0.0,0.0,7.272651419043541e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.38330078125,0.0,0.0,9.846602188190444e-05,292.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004670794005505,291.1783142089844,294.1499938964844,268.4557800292969,267.8360290527344,278.6803894042969,271.7039794921875,291.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070141335949,5.545454762057034e-09,0.0011070085456594,-0.0134708825498819,0.0,0.0,0.0,-0.0081179905682802,60.0,-17.154008865356445,-0.0,-8.355368663615081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1582946777344,0.0,0.0,9.346262231701984e-05,293.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.84206417342648e-05,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0922241210937,0.0,0.0,7.269315392477438e-05,292.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633728027344,0.0,0.0,9.84208527370356e-05,292.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0004668651672545,291.1782531738281,294.1499938964844,268.44580078125,267.8285217285156,278.5797119140625,271.36541748046875,291.1101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065062135457,5.491939791824052e-09,0.0011065007420256,-0.0133307361975312,0.0,0.0,0.0,-0.0080912066623568,60.0,-17.15209197998047,-0.0,-8.347703328581701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.133544921875,0.0,0.0,9.341943950857968e-05,293.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.837516699917614e-05,292.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.06787109375,0.0,0.0,7.265956810442731e-05,292.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3435363769531,0.0,0.0,9.837537800194696e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0004666494496632,291.1781921386719,294.1499938964844,268.436279296875,267.82147216796875,278.47998046875,271.06427001953125,291.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059949174523,5.4380597802605735e-09,0.0011059894459322,-0.0131896333768963,0.0,0.0,0.0,-0.0080642392858862,60.0,-17.149608612060547,-0.0,-8.33998967664229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1089782714844,0.0,0.0,9.337606024928392e-05,293.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.83294885372743e-05,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.043701171875,0.0,0.0,7.262582221301273e-05,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3238525390625,0.0,0.0,9.83296922640875e-05,292.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0004664327425416,291.1781311035156,294.1499938964844,268.42724609375,267.8148193359375,278.38116455078125,270.7962646484375,291.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054811766371,5.383933743274838e-09,0.0011054758215323,-0.0130478851497173,0.0,0.0,0.0,-0.0080371489748358,60.0,-17.146596908569336,-0.0,-8.332244760822506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.08453369140625,0.0,0.0,9.333257185062394e-05,293.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,9.828369366005064e-05,292.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,295.0196838378906,0.0,0.0,7.2592003562022e-05,292.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3043212890625,0.0,0.0,9.828389738686384e-05,292.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0004662155115511,291.1780700683594,294.1499938964844,268.41864013671875,267.8085632324219,278.2832946777344,270.55718994140625,291.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049662716686,5.3296744795261475e-09,0.0011049609165638,-0.0129057867452502,0.0,0.0,0.0,-0.0080099925398826,60.0,-17.14310073852539,-0.0,-8.324483502519797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.0602722167969,0.0,0.0,9.328906162409112e-05,293.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.823787695495412e-05,292.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9958190917969,0.0,0.0,7.255816308315843e-05,292.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2848815917969,0.0,0.0,9.823808068176731e-05,292.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004659981932491,291.1780090332031,294.1499938964844,268.4104309082031,267.8026733398437,278.18634033203125,270.34393310546875,291.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044510174542,5.275391234960125e-09,0.0011044457787647,-0.0127636240795254,0.0,0.0,0.0,-0.0079828239977359,60.0,-17.139156341552734,-0.0,-8.316722954759825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0361633300781,0.0,0.0,9.324561688117684e-05,293.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.819212573347612e-05,292.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9721069335937,0.0,0.0,7.252437353599817e-05,292.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2655639648437,0.0,0.0,9.819232946028932e-05,292.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004657811950892,291.17791748046875,294.1499938964844,268.4026184082031,267.797119140625,278.09033203125,270.1531677246094,291.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039365781471,5.221189258719505e-09,0.0011039313394576,-0.0126216746866703,0.0,0.0,0.0,-0.00795569550246,60.0,-17.134811401367188,-0.0,-8.308977328397307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.01220703125,0.0,0.0,9.320232493337244e-05,293.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.814653458306566e-05,292.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.94854736328125,0.0,0.0,7.249069312820211e-05,292.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.24639892578125,0.0,0.0,9.814673830987886e-05,292.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004655648954212,291.1778259277344,294.1499938964844,268.3951721191406,267.7918701171875,277.9952087402344,269.9825439453125,291.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034238850697,5.167169359054924e-09,0.0011034187627956,-0.0124802011996507,0.0,0.0,0.0,-0.0079286582767963,60.0,-17.130096435546875,-0.0,-8.301261544829688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9884033203125,0.0,0.0,9.315925126429649e-05,293.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,9.810117626329884e-05,292.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9251403808594,0.0,0.0,7.245719461934641e-05,292.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2273254394531,0.0,0.0,9.810137271415442e-05,292.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004653497308026,291.177734375,294.1499938964844,268.3880310058594,267.78692626953125,277.9010009765625,269.82965087890625,291.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029138695448,5.113427015146499e-09,0.0011029087472707,-0.0123394532129168,0.0,0.0,0.0,-0.0079017607495188,60.0,-17.125059127807617,-0.0,-8.293588393826212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9647827148437,0.0,0.0,9.311646863352507e-05,293.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,9.805612353375182e-05,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9018859863281,0.0,0.0,7.242392166517675e-05,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2084045410156,0.0,0.0,9.8056327260565e-05,292.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004651360504794,291.1776428222656,294.1499938964844,268.3812255859375,267.7822570800781,277.80767822265625,269.6923828125,291.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024073464795,5.060054153460669e-09,0.0011024022242054,-0.0121996728703379,0.0,0.0,0.0,-0.0078750476241111,60.0,-17.119731903076172,-0.0,-8.2859720862416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9412841796875,0.0,0.0,9.3074057076592e-05,293.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,9.801146370591596e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8787841796875,0.0,0.0,7.239093247335404e-05,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1896057128906,0.0,0.0,9.801166015677154e-05,292.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004649242036975,291.17755126953125,294.1499938964844,268.3746643066406,267.7778625488281,277.7152709960937,269.56890869140625,291.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019051307812,5.007138259571775e-09,0.0011019001249223,-0.0120610892772674,0.0,0.0,0.0,-0.0078485626727342,60.0,-17.11415672302246,-0.0,-8.27842399075962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9179382324219,0.0,0.0,9.303208207711576e-05,293.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.79672622634098e-05,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8558349609375,0.0,0.0,7.23582852515392e-05,292.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1708984375,0.0,0.0,9.796745143830776e-05,292.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004647145105991,291.17742919921875,294.1499938964844,268.36834716796875,267.7736511230469,277.62371826171875,269.4578552246094,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101408037357,4.9547628222512685e-09,0.0011014030314981,-0.0119239185005426,0.0,0.0,0.0,-0.0078223487362265,60.0,-17.10836410522461,-0.0,-8.270956897149517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8947448730469,0.0,0.0,9.29905945667997e-05,293.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,9.792357741389424e-05,292.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8330078125,0.0,0.0,7.23260163795203e-05,292.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1523132324219,0.0,0.0,9.792377386474982e-05,292.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004645072913262,291.1773376464844,294.1499938964844,268.3622741699219,267.7696533203125,277.5330505371094,269.3576354980469,291.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009167646989,4.903006445289293e-09,0.0011009118752554,-0.0117883700877428,0.0,0.0,0.0,-0.0077964449301362,60.0,-17.10239601135254,-0.0,-8.263580753009593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8717041015625,0.0,0.0,9.294966730521992e-05,293.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,9.78804746409878e-05,292.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.81036376953125,0.0,0.0,7.229418406495824e-05,292.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1338806152344,0.0,0.0,9.78806710918434e-05,292.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004643028369173,291.1772155761719,294.1499938964844,268.3563842773437,267.7658386230469,277.4432678222656,269.26727294921875,291.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004321277141,4.851944623851523e-09,0.0011004273546859,-0.011654638685286,0.0,0.0,0.0,-0.0077708885073661,60.0,-17.096282958984375,-0.0,-8.256306927023618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.84881591796875,0.0,0.0,9.290935850003734e-05,293.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.783802670426668e-05,292.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.787841796875,0.0,0.0,7.226283196359873e-05,292.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11553955078125,0.0,0.0,9.783821587916464e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004641014675144,291.17706298828125,294.1499938964844,268.3506774902344,267.7621765136719,277.3543395996094,269.1854858398437,291.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999548248946,4.801647079943905e-09,0.0010999499354511,-0.0115229096263647,0.0,0.0,0.0,-0.007745714392513,60.0,-17.09006118774414,-0.0,-8.24914536678989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8260803222656,0.0,0.0,9.286971180699766e-05,293.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.779627725947648e-05,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7654724121094,0.0,0.0,7.223199645522982e-05,292.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0973205566406,0.0,0.0,9.779646643437444e-05,292.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004639034450519,291.17694091796875,294.1499938964844,268.3450927734375,267.7586364746094,277.2662658691406,269.1114196777344,291.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994853219017,4.7521822033047564e-09,0.0010994805488735,-0.0113933598622679,0.0,0.0,0.0,-0.007720957044512,60.0,-17.083763122558594,-0.0,-8.242105309363978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.803466796875,0.0,0.0,9.283078543376178e-05,293.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,9.775528451427816e-05,292.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7432556152344,0.0,0.0,7.22017211955972e-05,292.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0791931152344,0.0,0.0,9.775547368917614e-05,292.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004637089732568,291.1767883300781,294.1499938964844,268.3396301269531,267.7552185058594,277.17901611328125,269.04425048828125,291.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990243172273,4.703612166423454e-09,0.0010990196606144,-0.0112661533057689,0.0,0.0,0.0,-0.0076966476626694,60.0,-17.077421188354492,-0.0,-8.235195991801447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.781005859375,0.0,0.0,9.279261576011776e-05,293.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.771509940037504e-05,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7211608886719,0.0,0.0,7.217203528853133e-05,292.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.06121826171875,0.0,0.0,9.77152812993154e-05,292.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004635183431673,291.1766662597656,294.1499938964844,268.3342590332031,267.7518615722656,277.0926208496094,268.983154296875,291.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985723929479,4.65599692134333e-09,0.001098567736335,-0.0111414473503828,0.0,0.0,0.0,-0.0076728165149688,60.0,-17.071069717407227,-0.0,-8.228424519529653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7586975097656,0.0,0.0,9.275526826968417e-05,293.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.767576557351276e-05,292.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.69921875,0.0,0.0,7.21429823897779e-05,292.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0433349609375,0.0,0.0,9.767594747245312e-05,292.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0004633317585103,291.176513671875,294.1499938964844,268.3289489746094,267.7485656738281,277.0070495605469,268.92755126953125,291.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981301311403,4.609392867394035e-09,0.0010981254745274,-0.0110193891450762,0.0,0.0,0.0,-0.0076494910754263,60.0,-17.06473731994629,-0.0,-8.221800129604162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.73651123046875,0.0,0.0,9.27187647903338e-05,293.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,9.763732668943705e-05,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6773986816406,0.0,0.0,7.211459887912497e-05,292.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.02557373046875,0.0,0.0,9.7637515864335e-05,292.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,0.0004631494521163,291.17633056640625,294.1499938964844,268.3236694335937,267.7453308105469,276.9223022460937,268.8768615722656,291.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010976978810504,4.563852851191541e-09,0.0010976933408528,-0.0109001165255904,0.0,0.0,0.0,-0.0076266983523964,60.0,-17.058456420898438,-0.0,-8.215329216909596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7144775390625,0.0,0.0,9.26831635297276e-05,293.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.759983367985114e-05,292.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6557312011719,0.0,0.0,7.208689930848777e-05,292.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0079040527344,0.0,0.0,9.76000155787915e-05,292.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0004629715695045,291.1761779785156,294.1499938964844,268.3183898925781,267.7420959472656,276.83837890625,268.8305053710937,291.0345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972762247547,4.519426166638141e-09,0.0010972716845571,-0.0107837608084082,0.0,0.0,0.0,-0.0076044625602662,60.0,-17.052257537841797,-0.0,-8.209019597416045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.69256591796875,0.0,0.0,9.26484863157384e-05,293.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.756331564858556e-05,292.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6341857910156,0.0,0.0,7.205993460956961e-05,292.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9903564453125,0.0,0.0,9.756349754752593e-05,292.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004627983726095,291.1759948730469,294.1499938964844,268.3131103515625,267.73883056640625,276.7552185058594,268.7881164550781,291.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968656279146,4.4761603312792886e-09,0.0010968610877171,-0.0106704430654644,0.0,0.0,0.0,-0.0075828079134225,60.0,-17.046167373657227,-0.0,-8.202876955465399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6708068847656,0.0,0.0,9.26147768041119e-05,293.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,9.752781625138596e-05,292.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.61279296875,0.0,0.0,7.203371205832809e-05,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9729309082031,0.0,0.0,9.752799815032633e-05,292.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004626299778465,291.17578125,294.1499938964844,268.3077697753906,267.73553466796875,276.6728820800781,268.7491455078125,291.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964664397761,4.4340988658575506e-09,0.0010964620159938,-0.0105602806434035,0.0,0.0,0.0,-0.0075617562979459,60.0,-17.04021644592285,-0.0,-8.196906975399544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.649169921875,0.0,0.0,9.258206409867852e-05,293.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,9.74933718680404e-05,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5915222167969,0.0,0.0,7.200826803455129e-05,292.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9555969238281,0.0,0.0,9.749355376698075e-05,292.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0004624665889423,291.17559814453125,294.1499938964844,268.3023681640625,267.7322082519531,276.59130859375,268.7133483886719,291.0201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096079009585,4.39328395884786e-09,0.0010960747022181,-0.0104533825069665,0.0,0.0,0.0,-0.007541328202933,60.0,-17.034435272216797,-0.0,-8.191116762645836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.627685546875,0.0,0.0,9.255038457922636e-05,293.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.746001160237938e-05,292.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.57037353515625,0.0,0.0,7.198363164206967e-05,292.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9383544921875,0.0,0.0,9.746018622536212e-05,292.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004623083223123,291.1753845214844,294.1499938964844,268.2968444824219,267.728759765625,276.510498046875,268.6803283691406,291.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957039194181,4.3537542460114764e-09,0.0010956994956359,-0.0103498501703143,0.0,0.0,0.0,-0.0075215436518192,60.0,-17.02884864807129,-0.0,-8.185510580460686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6063232421875,0.0,0.0,9.251976007362828e-05,293.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.742776455823332e-05,292.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.54937744140625,0.0,0.0,7.195981743279845e-05,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9212341308594,0.0,0.0,9.742794645717368e-05,292.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0004621553816832,291.1751708984375,294.1499938964844,268.29119873046875,267.7252197265625,276.4304504394531,268.6498413085937,291.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953412856906,4.315547030842026e-09,0.0010953369783237,-0.0102497804909944,0.0,0.0,0.0,-0.0075024212710559,60.0,-17.02348518371582,-0.0,-8.180093402643251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5850830078125,0.0,0.0,9.249023423762992e-05,293.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.73966671153903e-05,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5284729003906,0.0,0.0,7.193684723461047e-05,292.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9042053222656,0.0,0.0,9.739684173837304e-05,292.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,0.0004620078543666,291.1749572753906,294.1499938964844,268.285400390625,267.7215576171875,276.3511657714844,268.6215515136719,291.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949915740638,4.2786982845655075e-09,0.0010949872666969,-0.0101532684639096,0.0,0.0,0.0,-0.0074839782901108,60.0,-17.01837158203125,-0.0,-8.174870913535416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5639953613281,0.0,0.0,9.246181434718892e-05,293.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.736674110172316e-05,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5077209472656,0.0,0.0,7.191474287537858e-05,292.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8872985839844,0.0,0.0,9.73669157247059e-05,292.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0004618659149855,291.1747131347656,294.1499938964844,268.2794494628906,267.7177429199219,276.2726135253906,268.5953369140625,291.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946550173684,4.2432390934266095e-09,0.0010946508264169,-0.0100603969767689,0.0,0.0,0.0,-0.0074662310071289,60.0,-17.01353645324707,-0.0,-8.169846665850855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.54302978515625,0.0,0.0,9.243453678209336e-05,293.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.733802289701998e-05,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4870910644531,0.0,0.0,7.189353345893323e-05,292.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8704833984375,0.0,0.0,9.733819752000272e-05,292.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,0.0004617296508513,291.1744689941406,294.1499938964844,268.27325439453125,267.7137145996094,276.1947937011719,268.5709228515625,290.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943319648504,4.209203652294491e-09,0.0010943277738988,-0.0099712526425719,0.0,0.0,0.0,-0.0074491961859166,60.0,-17.009002685546875,-0.0,-8.16502634393146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
