time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848820,292.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5221862792969,0.0,0.0,9.240843064617366e-05,293.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.731052705319598e-05,292.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.46661376953125,0.0,0.0,7.187321898527443e-05,292.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.853759765625,0.0,0.0,9.731070167617872e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.000461599236587,291.1742248535156,294.1499938964844,268.266845703125,267.70953369140625,276.1177062988281,268.548095703125,290.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940227657556,4.1766212710570025e-09,0.001094018574804,-0.0098859146237373,0.0,0.0,0.0,-0.0074328887276351,60.0,-17.004798889160156,-0.0,-8.160412789948168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.50146484375,0.0,0.0,9.238351049134508e-05,293.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.728428267408162e-05,292.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4462280273437,0.0,0.0,7.185384311014786e-05,292.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.837158203125,0.0,0.0,9.728445729706436e-05,292.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,0.0004614747595041,291.1739501953125,294.1499938964844,268.2601623535156,267.705078125,276.0412902832031,268.52667236328125,290.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937276529148,4.145524368226461e-09,0.0010937235783785,-0.0098044667392969,0.0,0.0,0.0,-0.0074173249304294,60.0,-17.000951766967773,-0.0,-8.156010977700134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4808654785156,0.0,0.0,9.235979814548044e-05,293.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,9.725931158754976e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.42596435546875,0.0,0.0,7.183539855759591e-05,292.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.82061767578125,0.0,0.0,9.725948621053249e-05,292.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004613563069142,291.1737060546875,294.1499938964844,268.2532043457031,267.7004089355469,275.9656066894531,268.5065612792969,290.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934468591585,4.1159333719065225e-09,0.0010934427846223,-0.0097269630059599,0.0,0.0,0.0,-0.0074025145731866,60.0,-16.99748420715332,-0.0,-8.151823038815564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4603881835937,0.0,0.0,9.233732271241024e-05,293.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.723565017338842e-05,292.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.40582275390625,0.0,0.0,7.181792170740664e-05,292.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80419921875,0.0,0.0,9.723581752041356e-05,292.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004612440534401,291.17340087890625,294.1499938964844,268.2459411621094,267.6954345703125,275.8905944824219,268.4875183105469,290.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931807337328,4.08788869421528e-09,0.0010931766591966,-0.0096535095945,0.0,0.0,0.0,-0.0073884781450033,60.0,-16.99442481994629,-0.0,-8.14785536817908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4400329589844,0.0,0.0,9.231609874404968e-05,293.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.721329843159764e-05,292.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3858337402344,0.0,0.0,7.180141255958006e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7878723144531,0.0,0.0,9.72134730545804e-05,292.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.0004611380281858,291.1731262207031,294.1499938964844,268.2383117675781,267.690185546875,275.8162536621094,268.4695129394531,290.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092929393053,4.061401881472193e-09,0.0010929253185167,-0.0095841363072395,0.0,0.0,0.0,-0.0073752216994762,60.0,-16.991792678833008,-0.0,-8.144109386876154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4197998046875,0.0,0.0,9.22961626201868e-05,293.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,9.719230729388072e-05,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3659362792969,0.0,0.0,7.178590749390423e-05,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77166748046875,0.0,0.0,9.719247464090586e-05,292.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0004610384639818,291.1728210449219,294.1499938964844,268.2303466796875,267.6846008300781,275.7425537109375,268.4523620605469,290.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092693186365,4.036519118955084e-09,0.0010926892282441,-0.009518964216113,0.0,0.0,0.0,-0.0073627680540084,60.0,-16.9896183013916,-0.0,-8.14059077924867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.39971923828125,0.0,0.0,9.227751434082164e-05,293.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.717266948428004e-05,292.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3461303710937,0.0,0.0,7.177139923442155e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7555236816406,0.0,0.0,9.717283683130518e-05,292.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0004609453026205,291.1724853515625,294.1499938964844,268.2219543457031,267.6786804199219,275.6695556640625,268.43603515625,290.9588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924723464995,4.013245735734472e-09,0.0010924683883786,-0.0094580072909593,0.0,0.0,0.0,-0.0073511200025677,60.0,-16.987924575805664,-0.0,-8.137300255839366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3797302246094,0.0,0.0,9.22601975616999e-05,293.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.715442865854128e-05,292.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.32647705078125,0.0,0.0,7.17579314368777e-05,292.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7394714355469,0.0,0.0,9.715459600556642e-05,292.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004608588060364,291.17218017578125,294.1499938964844,268.2131652832031,267.6723937988281,275.59716796875,268.4203491210937,290.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922672227025,3.991627028909761e-09,0.0010922632645815,-0.0094013838097453,0.0,0.0,0.0,-0.0073402998968958,60.0,-16.986740112304688,-0.0,-8.13424421153286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3598327636719,0.0,0.0,9.224421955877916e-05,293.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,9.71376066445373e-05,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30694580078125,0.0,0.0,7.174550410127267e-05,292.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7235412597656,0.0,0.0,9.713777399156244e-05,292.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.0004607790033333,291.1718444824219,294.1499938964844,268.20391845703125,267.66571044921875,275.5254211425781,268.4052429199219,290.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920779313892,3.971684314763024e-09,0.0010920739732682,-0.009349150583148,0.0,0.0,0.0,-0.0073303189128637,60.0,-16.986082077026367,-0.0,-8.131426199042836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.340087890625,0.0,0.0,9.222960943588988e-05,293.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,9.712222527014092e-05,292.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2875061035156,0.0,0.0,7.173414633143693e-05,292.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7076721191406,0.0,0.0,9.712238534120844e-05,292.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,0.0004607060109265,291.1714782714844,294.1499938964844,268.1941833496094,267.6585998535156,275.45428466796875,268.390625,290.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919049382209,3.953446459092902e-09,0.0010919009801,-0.0093013821169734,0.0,0.0,0.0,-0.0073211910203099,60.0,-16.985973358154297,-0.0,-8.12884977108297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3204345703125,0.0,0.0,9.221639629686253e-05,293.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.710830636322498e-05,292.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2681884765625,0.0,0.0,7.172386540332809e-05,292.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.69189453125,0.0,0.0,9.71084664342925e-05,292.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0004606399743352,291.1711120605469,294.1499938964844,268.1839599609375,267.65106201171875,275.3837585449219,268.3764038085937,290.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917483596131,3.936943215876454e-09,0.0010917444014921,-0.0092581557109951,0.0,0.0,0.0,-0.0073129311203956,60.0,-16.986446380615234,-0.0,-8.12651848036694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3009033203125,0.0,0.0,9.220458741765468e-05,293.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.709587175166234e-05,292.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2489624023437,0.0,0.0,7.171468314481899e-05,292.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6762390136719,0.0,0.0,9.709603909868748e-05,292.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0004605810099747,291.1707458496094,294.1499938964844,268.1732177734375,267.6430358886719,275.3138122558594,268.3625183105469,290.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916085448116,3.92220433909074e-09,0.0010916045866906,-0.0092195514589548,0.0,0.0,0.0,-0.0073055545799434,60.0,-16.987529754638672,-0.0,-8.124436590151164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.281494140625,0.0,0.0,9.21942264540121e-05,293.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.708495781524108e-05,292.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2298583984375,0.0,0.0,7.170662138378248e-05,292.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66064453125,0.0,0.0,9.70851251622662e-05,292.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0004605292633641,291.1703491210937,294.1499938964844,268.1618957519531,267.6345520019531,275.24444580078125,268.348876953125,290.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091485726647,3.90926180315887e-09,0.0010914817685261,-0.0091856531798839,0.0,0.0,0.0,-0.0072990772314369,60.0,-16.98925018310547,-0.0,-8.122609074234789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2621765136719,0.0,0.0,9.218533523380756e-05,293.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.70755936577916e-05,292.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2108764648437,0.0,0.0,7.169970194809139e-05,292.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6451416015625,0.0,0.0,9.707575372885913e-05,292.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.000460484821815,291.1699523925781,294.1499938964844,268.1499938964844,267.6255187988281,275.1756286621094,268.33544921875,290.9208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913802543655,3.898148914771582e-09,0.0010913764126598,-0.0091565465554595,0.0,0.0,0.0,-0.0072935153730213,60.0,-16.991621017456055,-0.0,-8.121040906416965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.24298095703125,0.0,0.0,9.217792103299872e-05,293.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.70677938312292e-05,292.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1919860839844,0.0,0.0,7.169393938966095e-05,292.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.62969970703125,0.0,0.0,9.706795390229672e-05,292.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625671386719,0.0,0.0,0.0004604478017427,291.1695556640625,294.1499938964844,268.1374816894531,267.615966796875,275.107421875,268.3221435546875,290.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912924772128,3.888892319281467e-09,0.0010912886355072,-0.0091323014348745,0.0,0.0,0.0,-0.0072888829745352,60.0,-16.994705200195312,-0.0,-8.119734218325902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2239074707031,0.0,0.0,9.217197657562792e-05,293.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,9.70615292317234e-05,292.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1732177734375,0.0,0.0,7.168931915657595e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6143798828125,0.0,0.0,9.706168930279092e-05,292.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0004604181158356,291.16912841796875,294.1499938964844,268.124267578125,267.6058654785156,275.03973388671875,268.3088684082031,290.9098205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912220459431,3.881458709997787e-09,0.0010912180878221,-0.0091128312051296,0.0,0.0,0.0,-0.0072851628065109,60.0,-16.998477935791016,-0.0,-8.11868545724792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2049255371094,0.0,0.0,9.216745820594952e-05,293.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.705677075544372e-05,292.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.154541015625,0.0,0.0,7.168579759309068e-05,292.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.59912109375,0.0,0.0,9.705692355055362e-05,292.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0004603955312632,291.168701171875,294.1499938964844,268.1104431152344,267.59527587890625,274.9725646972656,268.295654296875,290.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911683784797,3.875801457553507e-09,0.0010911645367741,-0.0090980138629674,0.0,0.0,0.0,-0.007282331585884,60.0,-17.003005981445312,-0.0,-8.117887517755663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.18603515625,0.0,0.0,9.21643222682178e-05,293.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.705346747068688e-05,292.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.135986328125,0.0,0.0,7.168336014728993e-05,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5839538574219,0.0,0.0,9.705362026579678e-05,292.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0004603798734024,291.1682434082031,294.1499938964844,268.0959777832031,267.58416748046875,274.9059143066406,268.2823486328125,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911311255767,3.8718726003139645e-09,0.0010911272838711,-0.0090877227485179,0.0,0.0,0.0,-0.007280365563929,60.0,-17.008224487304688,-0.0,-8.117334004964506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1672668457031,0.0,0.0,9.216253965860231e-05,293.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,9.705159027362242e-05,292.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1175231933594,0.0,0.0,7.168197771534324e-05,292.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5688781738281,0.0,0.0,9.705175034468994e-05,292.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0004603709676302,291.16778564453125,294.1499938964844,268.0809631347656,267.5726013183594,274.8397827148437,268.2689819335937,290.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911100544035,3.869635722963949e-09,0.0010911060962826,-0.0090818647295236,0.0,0.0,0.0,-0.0072792461141943,60.0,-17.014175415039062,-0.0,-8.117019234532563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.14862060546875,0.0,0.0,9.216208854923023e-05,293.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.70511173363775e-05,292.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0991516113281,0.0,0.0,7.168162119342014e-05,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55389404296875,0.0,0.0,9.70512701314874e-05,292.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,0.0004603687266353,291.16729736328125,294.1499938964844,268.0653381347656,267.560546875,274.774169921875,268.2554626464844,290.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911045828834,3.869053522009835e-09,0.0010911006247624,-0.0090803392231464,0.0,0.0,0.0,-0.0072789550758898,60.0,-17.020793914794922,-0.0,-8.116938232660686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1300354003906,0.0,0.0,9.216293983627112e-05,293.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,9.705201227916405e-05,292.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809020996094,0.0,0.0,7.168228330556303e-05,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5389709472656,0.0,0.0,9.705216507427394e-05,292.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0004603729466907,291.16680908203125,294.1499938964844,268.0491943359375,267.5480651855469,274.7090148925781,268.2417907714844,290.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911144781857,3.870095355296144e-09,0.0010911106364801,-0.00908306799829,0.0,0.0,0.0,-0.0072794770821928,60.0,-17.02806282043457,-0.0,-8.11708673609246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.111572265625,0.0,0.0,9.216506441589444e-05,293.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.70542532741092e-05,292.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.062744140625,0.0,0.0,7.168394222389907e-05,292.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52410888671875,0.0,0.0,9.705440606921913e-05,292.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0004603835986927,291.16632080078125,294.1499938964844,268.03253173828125,267.53515625,274.6443176269531,268.2279357910156,290.8761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911396238952,3.872733245202653e-09,0.0010911357821896,-0.0090899765491485,0.0,0.0,0.0,-0.0072807976976037,60.0,-17.035938262939453,-0.0,-8.11746048157147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0932312011719,0.0,0.0,9.216846228810029e-05,293.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.705782576929778e-05,292.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.044677734375,0.0,0.0,7.168658339651302e-05,292.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5093688964844,0.0,0.0,9.705797856440768e-05,292.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,0.000460400537122,291.1658020019531,294.1499938964844,268.0153503417969,267.5218200683594,274.5801086425781,268.2138366699219,290.87042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911796707659,3.87694765180413e-09,0.0010911758290603,-0.0091010145843029,0.0,0.0,0.0,-0.0072829071432352,60.0,-17.04446792602539,-0.0,-8.118056626926774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.074951171875,0.0,0.0,9.217309707310052e-05,293.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.70627079368569e-05,292.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0267028808594,0.0,0.0,7.169018499553204e-05,292.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4946594238281,0.0,0.0,9.70628607319668e-05,292.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.000460423703771,291.165283203125,294.1499938964844,267.99774169921875,267.50811767578125,274.5163269042969,268.1994934082031,290.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010912345023825,3.882713706104823e-09,0.0010912306606769,-0.0091161178424954,0.0,0.0,0.0,-0.0072857937775552,60.0,-17.053552627563477,-0.0,-8.118872329987425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0567932128906,0.0,0.0,9.217896877089515e-05,293.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,9.706889250082897e-05,292.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.00885009765625,0.0,0.0,7.169475429691374e-05,292.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4800720214844,0.0,0.0,9.706904529593884e-05,292.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0004604530404321,291.16473388671875,294.1499938964844,267.9796447753906,267.4940185546875,274.4530029296875,268.1848449707031,290.8590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913040023297,3.890019417696067e-09,0.0010913000442087,-0.0091352527961134,0.0,0.0,0.0,-0.0072894506156444,60.0,-17.063247680664062,-0.0,-8.11990545912522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0387268066406,0.0,0.0,9.218606282956898e-05,293.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.707636490929872e-05,292.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9910888671875,0.0,0.0,7.17002694727853e-05,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4655456542969,0.0,0.0,9.7076510428451e-05,292.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0004604884888976,291.1641540527344,294.1499938964844,267.9611511230469,267.4795837402344,274.3901062011719,268.1699523925781,290.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913878213614,3.898848355277096e-09,0.0010913839796558,-0.0091583775356411,0.0,0.0,0.0,-0.0072938702069222,60.0,-17.073457717895508,-0.0,-8.121154593254688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0207824707031,0.0,0.0,9.219437197316438e-05,293.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.708511061035097e-05,292.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9734191894531,0.0,0.0,7.170673052314669e-05,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4510803222656,0.0,0.0,9.708526340546086e-05,292.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,0.0004605299909599,291.1636047363281,294.1499938964844,267.9422607421875,267.4647827148437,274.32763671875,268.1547241210937,290.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091486075893,3.909192525242133e-09,0.0010914822341874,-0.0091854706406593,0.0,0.0,0.0,-0.0072990478947758,60.0,-17.084238052368164,-0.0,-8.122616890204881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0028991699219,0.0,0.0,9.220388892572372e-05,293.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.709513687994332e-05,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.955810546875,0.0,0.0,7.171413744799793e-05,292.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43670654296875,0.0,0.0,9.70952823990956e-05,292.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.000460577517515,291.1629943847656,294.1499938964844,267.9230041503906,267.4496765136719,274.2655639648437,268.1391906738281,290.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915986495092,3.921042157628562e-09,0.0010915948078036,-0.0092165069654583,0.0,0.0,0.0,-0.0073049790225923,60.0,-17.09549331665039,-0.0,-8.124292349975806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9851379394531,0.0,0.0,9.221460641128942e-05,293.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,9.710642189020292e-05,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9383544921875,0.0,0.0,7.172247569542378e-05,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223937988281,0.0,0.0,9.71065674093552e-05,292.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.000460631068563,291.1623840332031,294.1499938964844,267.90338134765625,267.43426513671875,274.20391845703125,268.123291015625,290.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109172554221,3.934394587901124e-09,0.0010917215840891,-0.0092514799907803,0.0,0.0,0.0,-0.007311662659049,60.0,-17.107284545898438,-0.0,-8.126180262024718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9674377441406,0.0,0.0,9.222653170581908e-05,293.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.7118980193045e-05,292.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.92095947265625,0.0,0.0,7.173174526542425e-05,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081420898437,0.0,0.0,9.711912571219727e-05,292.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0004606906150002,291.1617736816406,294.1499938964844,267.8834228515625,267.4185791015625,274.1427001953125,268.1070251464844,290.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918665211647,3.94924626334614e-09,0.0010918625630438,-0.0092903785407543,0.0,0.0,0.0,-0.0073190964758396,60.0,-17.119539260864258,-0.0,-8.128280626351626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9498596191406,0.0,0.0,9.223965753335506e-05,293.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.713279723655432e-05,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9036560058594,0.0,0.0,7.174195343395695e-05,292.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3939819335937,0.0,0.0,9.71329427557066e-05,292.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004607561859302,291.1611328125,294.1499938964844,267.8631896972656,267.402587890625,274.08184814453125,268.0904541015625,290.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092021819204,3.9655971839636095e-09,0.0010920178610831,-0.009333205409348,0.0,0.0,0.0,-0.007327280472964,60.0,-17.132251739501953,-0.0,-8.130593442956524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.932373046875,0.0,0.0,9.225398389389738e-05,293.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.714788757264614e-05,292.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8864440917969,0.0,0.0,7.175310020102188e-05,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3799133300781,0.0,0.0,9.714803309179842e-05,292.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004608277522493,291.1604919433594,294.1499938964844,267.8426513671875,267.3863830566406,274.0213623046875,268.0735168457031,290.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921914363279,3.983449570199582e-09,0.0010921873617917,-0.0093799633905291,0.0,0.0,0.0,-0.0073362160474061,60.0,-17.14537811279297,-0.0,-8.13311800129668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9149475097656,0.0,0.0,9.226952533936128e-05,293.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.716425120132044e-05,292.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8692932128906,0.0,0.0,7.176518556661904e-05,292.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,9.716438944451512e-05,292.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004609053721651,291.1598205566406,294.1499938964844,267.8218688964844,267.36993408203125,273.9613037109375,268.05621337890625,290.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010923752561211,4.0028096393029955e-09,0.0010923712980002,-0.0094306711107492,0.0,0.0,0.0,-0.007345906458795,60.0,-17.158971786499023,-0.0,-8.135856433000299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.89764404296875,0.0,0.0,9.228627459378912e-05,293.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,9.718188812257722e-05,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8522644042969,0.0,0.0,7.177820953074843e-05,292.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519287109375,0.0,0.0,9.718202636577188e-05,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0004609890456777,291.1591491699219,294.1499938964844,267.8008728027344,267.353271484375,273.90155029296875,268.0385437011719,290.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925735114142,4.023680943987529e-09,0.0010925694368779,-0.0094853369519114,0.0,0.0,0.0,-0.0073563531041145,60.0,-17.172941207885742,-0.0,-8.138809448610118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8804016113281,0.0,0.0,9.230423893313856e-05,293.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.720081288833172e-05,292.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8353271484375,0.0,0.0,7.179218664532527e-05,292.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380432128906,0.0,0.0,9.720095113152638e-05,292.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004610788018908,291.158447265625,294.1499938964844,267.7796630859375,267.3363952636719,273.8421936035156,268.0205078125,290.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927860857918,4.046075030572638e-09,0.0010927820112556,-0.0095439907163381,0.0,0.0,0.0,-0.0073675620369613,60.0,-17.18733787536621,-0.0,-8.141978469211608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.86328125,0.0,0.0,9.232344018528238e-05,293.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.722102549858393e-05,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8184509277344,0.0,0.0,7.180711691034958e-05,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32421875,0.0,0.0,9.722116374177858e-05,292.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,0.0004611746990121,291.1577453613281,294.1499938964844,267.7582702636719,267.3193359375,273.7831726074219,268.0021057128906,290.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930133285,4.0699985603964706e-09,0.0010930092539638,-0.0096066510304808,0.0,0.0,0.0,-0.0073795365169644,60.0,-17.20207977294922,-0.0,-8.145364205347505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8462219238281,0.0,0.0,9.2343871074263e-05,293.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.724254778120668e-05,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8016662597656,0.0,0.0,7.182301487773657e-05,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,9.724268602440134e-05,292.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0004612767661456,291.1570129394531,294.1499938964844,267.7367248535156,267.3021545410156,273.7245483398437,267.9833374023437,290.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932551231235,4.095467076581372e-09,0.0010932510485872,-0.0096733570098876,0.0,0.0,0.0,-0.0073922839947044,60.0,-17.217214584350586,-0.0,-8.148968788646016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8292541503906,0.0,0.0,9.236555342795329e-05,293.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.726537973619998e-05,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78497314453125,0.0,0.0,7.183987327152863e-05,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,9.726551797939464e-05,292.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,0.0004613850906025,291.15625,294.1499938964844,267.7150573730469,267.2847900390625,273.6662292480469,267.9642639160156,290.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935117024928,4.122490349089958e-09,0.0010935076279565,-0.0097441356629133,0.0,0.0,0.0,-0.0074058100581169,60.0,-17.232664108276367,-0.0,-8.152795061278084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8123779296875,0.0,0.0,9.23885017982684e-05,293.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.728953591547906e-05,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76837158203125,0.0,0.0,7.185772119555622e-05,291.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,9.728967415867372e-05,292.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543273925781,0.0,0.0,0.000461499672383,291.1554870605469,294.1499938964844,267.6932678222656,267.267333984375,273.6082763671875,267.9447631835937,290.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937832994386,4.151086585579833e-09,0.001093779108487,-0.0098190326243639,0.0,0.0,0.0,-0.0074201230891048,60.0,-17.24847412109375,-0.0,-8.156844444329182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
