time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851160,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79559326171875,0.0,0.0,9.24127161852084e-05,293.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.731503814691678e-05,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518615722656,0.0,0.0,7.187655864981934e-05,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,9.731517639011145e-05,292.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0004616206279024,291.1547241210937,294.1499938964844,267.67138671875,267.2497253417969,273.5506896972656,267.9249572753906,290.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940699139609,4.181268664638082e-09,0.0010940657230094,-0.0098980842158198,0.0,0.0,0.0,-0.0074352300725877,60.0,-17.264591217041016,-0.0,-8.16111977997025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.77886962890625,0.0,0.0,9.243821841664612e-05,293.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.734189370647071e-05,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.73541259765625,0.0,0.0,7.189639291027561e-05,291.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,9.73420319496654e-05,292.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004617480153683,291.1539306640625,294.1499938964844,267.64947509765625,267.2320861816406,273.493408203125,267.90478515625,290.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943716624751,4.21305568210073e-09,0.0010943674715235,-0.009981338866055,0.0,0.0,0.0,-0.0074511398561298,60.0,-17.281003952026367,-0.0,-8.165623199829497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7622375488281,0.0,0.0,9.246501576853916e-05,293.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.737011714605616e-05,292.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71905517578125,0.0,0.0,7.191723852884024e-05,291.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,9.73702553892508e-05,292.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004618819220922,291.1531066894531,294.1499938964844,267.62750244140625,267.2143249511719,273.4364318847656,267.88433837890625,290.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946888942271,4.2464645133577505e-09,0.0010946847032755,-0.010068841278553,0.0,0.0,0.0,-0.0074678617529571,60.0,-17.297683715820312,-0.0,-8.170357546077869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7456970214844,0.0,0.0,9.249313734471798e-05,293.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.739973029354589e-05,292.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027587890625,0.0,0.0,7.193911005742848e-05,291.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,9.739986126078291e-05,292.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.000462022377178,291.1522827148437,294.1499938964844,267.60552978515625,267.196533203125,273.3797912597656,267.8635559082031,290.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950217256322,4.281516918780426e-09,0.0010950174182653,-0.0101606473326683,0.0,0.0,0.0,-0.0074854064732789,60.0,-17.314661026000977,-0.0,-8.175327081971774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7292175292969,0.0,0.0,9.25225904211402e-05,293.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.743074042489752e-05,292.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6865539550781,0.0,0.0,7.196201477199793e-05,291.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160949707031,0.0,0.0,9.74308786680922e-05,292.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.000462169497041,291.15142822265625,294.1499938964844,267.58355712890625,267.1787109375,273.3234558105469,267.8424987792969,290.74810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953702731058,4.31822977375873e-09,0.0010953659657388,-0.010256802663207,0.0,0.0,0.0,-0.0075037819333374,60.0,-17.33187484741211,-0.0,-8.180532518053951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7128295898437,0.0,0.0,9.255338954972105e-05,293.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.746317664394156e-05,292.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6704406738281,0.0,0.0,7.198597450042143e-05,291.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2028503417969,0.0,0.0,9.746331488713622e-05,292.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004623233689926,291.15057373046875,294.1499938964844,267.5616149902344,267.160888671875,273.2674865722656,267.82110595703125,290.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957348858937,4.356628391377626e-09,0.0010957305785268,-0.010357373394072,0.0,0.0,0.0,-0.0075230011716485,60.0,-17.34935188293457,-0.0,-8.185979538666288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.696533203125,0.0,0.0,9.258555655833334e-05,293.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,9.74970535025932e-05,292.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6543884277344,0.0,0.0,7.2010989242699e-05,291.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896667480469,0.0,0.0,9.749718446983024e-05,292.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0004624840512406,291.1496887207031,294.1499938964844,267.5397644042969,267.1430358886719,273.2117614746094,267.79949951171875,290.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961156804114,4.396727426581037e-09,0.0010961112566292,-0.0104623967781662,0.0,0.0,0.0,-0.0075430716387927,60.0,-17.367036819458008,-0.0,-8.191669564894256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6802978515625,0.0,0.0,9.261911327484996e-05,293.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.753238555276766e-05,292.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.638427734375,0.0,0.0,7.203708810266107e-05,291.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17657470703125,0.0,0.0,9.753251652000472e-05,292.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.0004626516602002,291.1488037109375,294.1499938964844,267.5179748535156,267.125244140625,273.1564025878906,267.7776184082031,290.7302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965127730742,4.438557077435234e-09,0.0010965083492919,-0.0105719529092311,0.0,0.0,0.0,-0.0075640082359313,60.0,-17.38495635986328,-0.0,-8.197606859994266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6641540527344,0.0,0.0,9.265406697522847e-05,293.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.756919462233782e-05,292.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6225280761719,0.0,0.0,7.206427108030766e-05,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,9.756932558957487e-05,292.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004628262540791,291.1478881835937,294.1499938964844,267.4963073730469,267.1074523925781,273.101318359375,267.7554931640625,290.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969265131279,4.482129778438093e-09,0.0010969219729304,-0.0106860743835568,0.0,0.0,0.0,-0.0075858170166611,60.0,-17.40305519104004,-0.0,-8.20379355559453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6480712890625,0.0,0.0,9.26904394873418e-05,293.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.760749526321888e-05,292.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.606689453125,0.0,0.0,7.209256727946922e-05,291.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.760762623045594e-05,292.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0004630079492926,291.1469421386719,294.1499938964844,267.4747619628906,267.0897521972656,273.04656982421875,267.733154296875,290.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097357016988,4.527478836280352e-09,0.0010973524767905,-0.0108048468828201,0.0,0.0,0.0,-0.0076085152104496,60.0,-17.421356201171875,-0.0,-8.210235336036933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.632080078125,0.0,0.0,9.27282526390627e-05,293.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,9.76473165792413e-05,292.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5909423828125,0.0,0.0,7.212197670014575e-05,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375732421875,0.0,0.0,9.764744754647836e-05,292.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,0.0004631968331523,291.14599609375,294.1499938964844,267.453369140625,267.0721130371094,272.9921264648437,267.71063232421875,290.7123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978046339005,4.574618905905936e-09,0.0010978000937029,-0.0109283095225691,0.0,0.0,0.0,-0.0076321098022162,60.0,-17.4398250579834,-0.0,-8.216934332949678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6161499023437,0.0,0.0,9.276752098230644e-05,293.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.768866584636272e-05,292.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5752868652344,0.0,0.0,7.215251389425248e-05,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12469482421875,0.0,0.0,9.768879681359977e-05,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476745605469,0.0,0.0,0.0004633929638657,291.14501953125,294.1499938964844,267.4321594238281,267.0545654296875,272.9379577636719,267.6879272460937,290.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982693638652,4.623573079953758e-09,0.0010982648236677,-0.0110565228387713,0.0,0.0,0.0,-0.0076566119678318,60.0,-17.458446502685547,-0.0,-8.223893388503711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.60028076171875,0.0,0.0,9.280825906898826e-05,293.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,9.773156489245594e-05,292.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5596923828125,0.0,0.0,7.218420068966225e-05,291.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,9.7731695859693e-05,292.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004635964869521,291.14404296875,294.1499938964844,267.4111633300781,267.0371398925781,272.88409423828125,267.66510009765625,290.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987516725435,4.6743631187950996e-09,0.0010987468995153,-0.0111895436421036,0.0,0.0,0.0,-0.0076820333488285,60.0,-17.477201461791992,-0.0,-8.231116765955448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5845031738281,0.0,0.0,9.285048872698098e-05,293.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.777603554539382e-05,292.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5441589355469,0.0,0.0,7.221705163829029e-05,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,9.777616651263088e-05,292.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,0.0004638074315153,291.1430358886719,294.1499938964844,267.3904113769531,267.0198669433594,272.8305053710937,267.6421203613281,290.6943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992515599355,4.727014779604133e-09,0.0010992467869073,-0.0113274408504366,0.0,0.0,0.0,-0.0077083865180611,60.0,-17.496091842651367,-0.0,-8.238608728561304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687866210937,0.0,0.0,9.289423178415744e-05,293.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.782209963304922e-05,292.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5286865234375,0.0,0.0,7.22510667401366e-05,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863952636719,0.0,0.0,9.782222332432866e-05,292.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004640259139705,291.1420288085937,294.1499938964844,267.369873046875,267.0027160644531,272.7772216796875,267.6190795898437,290.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997692588716,4.781547602306091e-09,0.0010997644858434,-0.0114702638238668,0.0,0.0,0.0,-0.0077356812544167,60.0,-17.51509666442871,-0.0,-8.246371407949482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5531616210937,0.0,0.0,9.293949551647528e-05,293.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,9.786976443137974e-05,292.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5133056640625,0.0,0.0,7.228627509903163e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,9.786988812265918e-05,292.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004642520216293,291.1409912109375,294.1499938964844,267.3496398925781,266.9857482910156,272.7242431640625,267.595947265625,290.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100305118598,4.837982015004627e-09,0.0011003002291545,-0.0116180656477808,0.0,0.0,0.0,-0.0077639278024435,60.0,-17.534202575683594,-0.0,-8.254408356833667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53759765625,0.0,0.0,9.298630175180732e-05,293.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.79190517682582e-05,292.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4979858398437,0.0,0.0,7.232267671497539e-05,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,9.791917545953766e-05,292.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004644858418032,291.1399230957031,294.1499938964844,267.3297119140625,266.968994140625,272.6715393066406,267.5727844238281,290.6762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008591391146,4.896338001714184e-09,0.0011008542496711,-0.0117708994075655,0.0,0.0,0.0,-0.0077931359410285,60.0,-17.553394317626953,-0.0,-8.262723127927529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5220947265625,0.0,0.0,9.30346650420688e-05,293.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,9.796997619559988e-05,292.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48272705078125,0.0,0.0,7.236029341584072e-05,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.048583984375,0.0,0.0,9.797010716283694e-05,292.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.000464727403596,291.13885498046875,294.1499938964844,267.3100891113281,266.9524230957031,272.619140625,267.5495910644531,290.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101431553252,4.956634214181577e-09,0.0011014265473932,-0.0119288135319948,0.0,0.0,0.0,-0.007823315449059,60.0,-17.572656631469727,-0.0,-8.271319273944756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50665283203125,0.0,0.0,9.308459266321734e-05,293.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.80225595412776e-05,292.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.467529296875,0.0,0.0,7.239913247758523e-05,291.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,9.802268323255704e-05,292.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.000464976823423,291.13775634765625,294.1499938964844,267.29083251953125,266.93609619140625,272.5670166015625,267.5264587402344,290.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020225938409,5.018888860064408e-09,0.0011020175879821,-0.012091857381165,0.0,0.0,0.0,-0.0078544747084379,60.0,-17.59197235107422,-0.0,-8.28019892651355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913024902344,0.0,0.0,9.313611371908336e-05,293.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.807680908124894e-05,292.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4524230957031,0.0,0.0,7.243919390020892e-05,291.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02362060546875,0.0,0.0,9.807693277252838e-05,292.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004652341594919,291.1366271972656,294.1499938964844,267.2719421386719,266.91998291015625,272.5152282714844,267.5033569335937,290.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026323772966,5.083120147020281e-09,0.0011026273714378,-0.0122600756585598,0.0,0.0,0.0,-0.007886623032391,60.0,-17.611330032348633,-0.0,-8.289364927804854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4760131835937,0.0,0.0,9.31892209337093e-05,293.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,9.813273936742915e-05,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373779296875,0.0,0.0,7.248050678754225e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01123046875,0.0,0.0,9.81328630587086e-05,292.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004654994700103,291.135498046875,294.1499938964844,267.25347900390625,266.9041748046875,272.4637451171875,267.4803466796875,290.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032611364498,5.149341841814703e-09,0.0011032560141757,-0.0124335056170821,0.0,0.0,0.0,-0.0079197688028216,60.0,-17.63071060180664,-0.0,-8.29882083053235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4608154296875,0.0,0.0,9.324394341092555e-05,293.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.81903649517335e-05,292.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4223937988281,0.0,0.0,7.252306386362761e-05,291.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989013671875,0.0,0.0,9.819048136705533e-05,292.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,0.000465772813186,291.13433837890625,294.1499938964844,267.23541259765625,266.8886413574219,272.4125366210937,267.4574279785156,290.6459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039088713005,5.2175685993915985e-09,0.001103903632611,-0.0126121863722801,0.0,0.0,0.0,-0.0079539166763424,60.0,-17.65009880065918,-0.0,-8.308568766324242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4456481933594,0.0,0.0,9.33002811507322e-05,293.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.824968583416194e-05,292.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.407470703125,0.0,0.0,7.256688695633784e-05,291.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9866027832031,0.0,0.0,9.824980952544138e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004660542181227,291.1331787109375,294.1499938964844,267.2178039550781,266.8734130859375,272.36163330078125,267.4346923828125,290.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045756982639,5.2878115219812125e-09,0.0011045704595744,-0.012796145863831,0.0,0.0,0.0,-0.0079890750348567,60.0,-17.669477462768555,-0.0,-8.31861086680874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305725097656,0.0,0.0,9.33582487050444e-05,293.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,9.831073111854494e-05,292.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39263916015625,0.0,0.0,7.261196878971532e-05,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.974365234375,0.0,0.0,9.831084753386676e-05,292.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004663437721319,291.1319580078125,294.1499938964844,267.2006530761719,266.8584899902344,272.31103515625,267.41217041015625,290.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052619665861,5.360088373151939e-09,0.0011052566114813,-0.012985429726541,0.0,0.0,0.0,-0.0080252503976225,60.0,-17.688833236694336,-0.0,-8.32894926361405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41552734375,0.0,0.0,9.341784607386217e-05,293.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.837348625296728e-05,292.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778381347656,0.0,0.0,7.265832391567528e-05,291.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.962158203125,0.0,0.0,9.837360994424672e-05,292.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004666414752136,291.1307678222656,294.1499938964844,267.1839904785156,266.84393310546875,272.2607421875,267.38983154296875,290.62762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105967327021,5.4343956001901014e-09,0.0011059619719162,-0.0131800295785069,0.0,0.0,0.0,-0.0080624427646398,60.0,-17.708148956298828,-0.0,-8.339585377825642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.40057373046875,0.0,0.0,9.347912418888882e-05,293.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.843801672104746e-05,292.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631286621094,0.0,0.0,7.270598143804818e-05,291.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95001220703125,0.0,0.0,9.843813313636927e-05,292.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004669475601986,291.1295166015625,294.1499938964844,267.1678466796875,266.8297424316406,272.21075439453125,267.3678283691406,290.6215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066927108913,5.510800260566384e-09,0.0011066872393712,-0.0133801214396953,0.0,0.0,0.0,-0.0081006838008761,60.0,-17.727401733398438,-0.0,-8.350528446499086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3856811523437,0.0,0.0,9.354196663480252e-05,293.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,9.850419155554846e-05,292.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,7.275486132130027e-05,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379272460937,0.0,0.0,9.850430797087029e-05,292.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0004672614741139,291.1282653808594,294.1499938964844,267.1522827148437,266.81591796875,272.1610412597656,267.3460693359375,290.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074367212131,5.589158025287588e-09,0.0011074311332777,-0.0135853271931409,0.0,0.0,0.0,-0.0081399036571383,60.0,-17.7465877532959,-0.0,-8.361758574437772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.370849609375,0.0,0.0,9.360656986245884e-05,293.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.857222175924107e-05,292.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338623046875,0.0,0.0,7.280510908458382e-05,291.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9258728027344,0.0,0.0,9.85723381745629e-05,292.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.000467584177386,291.1269836425781,294.1499938964844,267.1372375488281,266.802490234375,272.1116943359375,267.32470703125,290.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082014534622,5.669709590705452e-09,0.0011081957491114,-0.0137962754815816,0.0,0.0,0.0,-0.0081802206113934,60.0,-17.765666961669922,-0.0,-8.373311288778498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,9.367267193738372e-05,293.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.864183084573595e-05,292.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,7.285652100108564e-05,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91387939453125,0.0,0.0,9.86419472610578e-05,292.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,0.0004679143894463,291.1257019042969,294.1499938964844,267.122802734375,266.7894897460937,272.0626220703125,267.3036804199219,290.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089838808402,5.752131659875204e-09,0.0011089781764894,-0.0140121197327971,0.0,0.0,0.0,-0.0082214744761586,60.0,-17.784648895263672,-0.0,-8.385139693700695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414001464844,0.0,0.0,9.374060027766971e-05,293.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,9.871336806099862e-05,292.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3048400878906,0.0,0.0,7.290935172932222e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90191650390625,0.0,0.0,9.871348447632045e-05,292.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004682537110056,291.1243896484375,294.1499938964844,267.1090087890625,266.77691650390625,272.0138854980469,267.2831726074219,290.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097879614681,5.836832350780696e-09,0.001109782140702,-0.0142339300364255,0.0,0.0,0.0,-0.0082638682797551,60.0,-17.803482055664062,-0.0,-8.397304895879645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267517089844,0.0,0.0,9.38099910854362e-05,293.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.878644050331786e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,7.296332478290424e-05,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900146484375,0.0,0.0,9.878655691863968e-05,292.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,0.0004686003376264,291.123046875,294.1499938964844,267.0958251953125,266.7648010253906,271.9654846191406,267.2630920410156,290.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011106093879789,5.923357804249463e-09,0.0011106034507974,-0.0144605161622166,0.0,0.0,0.0,-0.0083071757107973,60.0,-17.822175979614258,-0.0,-8.40974010429818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121643066406,0.0,0.0,9.388116450281814e-05,293.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.886139014270157e-05,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760925292969,0.0,0.0,7.301868026843295e-05,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.878173828125,0.0,0.0,9.886149928206578e-05,292.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,0.0004689558409154,291.1217041015625,294.1499938964844,267.08331298828125,266.753173828125,271.9173889160156,267.2435302734375,290.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114520020782,6.0121037037674804e-09,0.0011114459484815,-0.0146929156035184,0.0,0.0,0.0,-0.008351594209671,60.0,-17.8406925201416,-0.0,-8.42250500454611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,9.395377855980767e-05,293.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.893785318126902e-05,292.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,7.307516352739185e-05,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663330078125,0.0,0.0,9.893796959659083e-05,292.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,0.0004693185910582,291.1203308105469,294.1499938964844,267.0715026855469,266.7420349121094,271.8695678710937,267.22442626953125,290.5785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123116128146,6.102648164585389e-09,0.0011123054428026,-0.0149300219491124,0.0,0.0,0.0,-0.0083969132974743,60.0,-17.85904884338379,-0.0,-8.435537779405423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2831726074219,0.0,0.0,9.402816067449749e-05,293.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.90161788649857e-05,292.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,7.313301466638222e-05,291.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,9.901629528030752e-05,292.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,0.0004696901305578,291.1189270019531,294.1499938964844,267.06036376953125,266.7314147949219,271.8221130371094,267.2059631347656,290.5723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131920618936,6.195395307884155e-09,0.0011131858918815,-0.0151728950440883,0.0,0.0,0.0,-0.0084433341398835,60.0,-17.877182006835938,-0.0,-8.448898825008656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,9.410410712007432e-05,293.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.90961561910808e-05,292.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333374023437,0.0,0.0,7.319208089029416e-05,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84283447265625,0.0,0.0,9.909627260640264e-05,292.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004700694989878,291.1175231933594,294.1499938964844,267.04998779296875,266.7213134765625,271.77490234375,267.1880187988281,290.56622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011140911374241,6.290096887795471e-09,0.0011140848509967,-0.0154208820313215,0.0,0.0,0.0,-0.0084907338023185,60.0,-17.895105361938477,-0.0,-8.46255119313355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,9.418655827175826e-05,293.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,9.918298019329086e-05,292.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2192077636719,0.0,0.0,7.325621118070558e-05,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311462402344,0.0,0.0,9.918309660861269e-05,292.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.0004704813763964,291.1160583496094,294.1499938964844,267.0419006347656,266.71337890625,271.7281494140625,267.17108154296875,290.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150671634823,6.392908868946279e-09,0.0011150607606396,-0.015690105035901,0.0,0.0,0.0,-0.0085421921685338,60.0,-17.912553787231445,-0.0,-8.47738590437075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,9.42774349823594e-05,293.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.92786735878326e-05,292.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20513916015625,0.0,0.0,7.332688983296975e-05,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8194885253906,0.0,0.0,9.927879000315444e-05,292.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004709352797362,291.1146240234375,294.1499938964844,267.0375061035156,266.70904541015625,271.6816711425781,267.1550598144531,290.5538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161428410559,6.506221339463991e-09,0.0011161363217979,-0.0159868188202381,0.0,0.0,0.0,-0.0085989069193601,60.0,-17.92948341369629,-0.0,-8.493751124660778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,9.437960397917776e-05,293.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.938627044903114e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911315917969,0.0,0.0,7.340635784203187e-05,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8078918457031,0.0,0.0,9.938637958839536e-05,292.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.000471445673611,291.1131286621094,294.1499938964844,267.03668212890625,266.708251953125,271.6356201171875,267.14044189453125,290.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173522798344,6.633627425145505e-09,0.0011173456441611,-0.0163204334676265,0.0,0.0,0.0,-0.008662674576044,60.0,-17.94565773010254,-0.0,-8.51216981345715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,9.449207573197782e-05,293.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.950470848707482e-05,292.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1771240234375,0.0,0.0,7.34938366804272e-05,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962951660156,0.0,0.0,9.950481762643903e-05,292.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004720074939541,291.11163330078125,294.1499938964844,267.039306640625,266.7108154296875,271.5899353027344,267.1273803710937,290.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186837218701,6.773879235311142e-09,0.0011186768533661,-0.0166876800358295,0.0,0.0,0.0,-0.0087328730151057,60.0,-17.961177825927734,-0.0,-8.532468598332343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
