time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853500,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1975402832031,0.0,0.0,9.461597801418976e-05,293.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.963518095901236e-05,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,7.359020673902705e-05,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7847595214844,0.0,0.0,9.963529009837656e-05,292.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0004726264160126,291.110107421875,294.1499938964844,267.0452575683594,266.7166748046875,271.54473876953125,267.11651611328125,290.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201504385098,6.928386753202176e-09,0.0011201434535905,-0.0170922446995973,0.0,0.0,0.0,-0.0088102053850889,60.0,-17.97599220275879,-0.0,-8.55485851047888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834411621094,0.0,0.0,9.475115803070366e-05,293.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,9.977753506973386e-05,292.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,7.3695344326552e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77325439453125,0.0,0.0,9.977764420909808e-05,292.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,0.000473301653983,291.10858154296875,294.1499938964844,267.0544128417969,266.72564697265625,271.5000305175781,267.1079406738281,290.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217505671083,7.096959464547581e-09,0.001121743582189,-0.01753362827003,0.0,0.0,0.0,-0.0088945776224136,60.0,-17.9903564453125,-0.0,-8.579320365242894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.489798685535789e-05,293.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.993214916903526e-05,292.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,7.380954775726423e-05,291.859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76177978515625,0.0,0.0,9.993225830839948e-05,292.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0004740350996144,291.10699462890625,294.1499938964844,267.0666198730469,266.7376403808594,271.455810546875,267.1017761230469,290.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234887642785,7.280055669411922e-09,0.0011234814301133,-0.0180130302906036,0.0,0.0,0.0,-0.0089862197637557,60.0,-18.004425048828125,-0.0,-8.605928769611637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,9.505705384071916e-05,293.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001000996489892,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,7.393326086457819e-05,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503662109375,0.0,0.0,0.0001000997581286,292.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004748296632897,291.1054077148437,294.1499938964844,267.0817565917969,266.75250244140625,271.4120178222656,267.0979919433594,290.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253717821091,7.478412555883551e-09,0.0011253642151132,-0.0185323748737573,0.0,0.0,0.0,-0.0090854996815323,60.0,-18.018354415893555,-0.0,-8.634800963136514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413879394531,0.0,0.0,9.522936306893826e-05,293.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,0.0001002811040962,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1079406738281,0.0,0.0,7.406728400383145e-05,291.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.73895263671875,0.0,0.0,0.0001002812132355,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0004756903799716,291.1037902832031,294.1499938964844,267.0997314453125,266.7701416015625,271.36883544921875,267.0974426269531,290.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274117277935,7.693289560961603e-09,0.0011274040443822,-0.0190949570387601,0.0,0.0,0.0,-0.0091930488124489,60.0,-18.032276153564453,-0.0,-8.66613305561259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,9.541417239233851e-05,293.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0001004757214104,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,7.421102782245725e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275695800781,0.0,0.0,0.0001004758305498,292.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0004766135534737,291.1021728515625,294.1499938964844,267.120361328125,266.7904052734375,271.326171875,267.0997009277344,290.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295994045212,7.923760314554329e-09,0.0011295914882794,-0.0196983441710472,0.0,0.0,0.0,-0.0093084005638957,60.0,-18.046363830566406,-0.0,-8.699801412603848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11358642578125,0.0,0.0,9.561317710904405e-05,293.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0001006852762657,291.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,7.436580199282616e-05,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7162170410156,0.0,0.0,0.000100685385405,292.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176147460937,0.0,0.0,0.0004776076239068,291.1004943847656,294.1499938964844,267.1435852050781,266.8132019042969,271.2840881347656,267.105224609375,290.4978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319551849737,8.171926246802741e-09,0.0011319470359012,-0.0203480366617441,0.0,0.0,0.0,-0.0094326101243495,60.0,-18.060806274414062,-0.0,-8.736127909969582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997009277344,0.0,0.0,9.582593338564038e-05,293.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208801269531,0.0,0.0,0.0001009093175525,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06689453125,0.0,0.0,7.453127909684554e-05,291.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7048645019531,0.0,0.0,0.0001009094266919,292.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0004786703793797,291.09881591796875,294.1499938964844,267.169189453125,266.8383483886719,271.2425231933594,267.11358642578125,290.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344738304615,8.437245568870821e-09,0.001134465332143,-0.0210426077246665,0.0,0.0,0.0,-0.0095654055476188,60.0,-18.07571792602539,-0.0,-8.775048598863577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858764648437,0.0,0.0,9.605363447917624e-05,293.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,0.0001011491040117,291.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05328369140625,0.0,0.0,7.470838318113238e-05,291.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935729980469,0.0,0.0,0.0001011492058751,292.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0004798077861778,291.0971069335937,294.1499938964844,267.1971435546875,266.86578369140625,271.2015991210937,267.1256408691406,290.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011371694272384,8.721205979611568e-09,0.0011371606960892,-0.021785944700241,0.0,0.0,0.0,-0.0097075309604406,60.0,-18.091358184814453,-0.0,-8.816799379474105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,9.62959966273047e-05,293.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184387207031,0.0,0.0,0.0001014043227769,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,7.489688869100064e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822814941406,0.0,0.0,0.0001014044246403,292.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004810184473171,291.09539794921875,294.1499938964844,267.22723388671875,266.89532470703125,271.1612548828125,267.1406555175781,290.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400384828448,9.02345131947868e-09,0.001140029518865,-0.0225771088153123,0.0,0.0,0.0,-0.0098588075488805,60.0,-18.107755661010746,-0.0,-8.86134756683532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0583190917969,0.0,0.0,9.655409667175265e-05,293.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0001016761088976,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.026123046875,0.0,0.0,7.509762508561835e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,0.000101676218037,292.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004823076887987,291.0936279296875,294.1499938964844,267.2593688964844,266.9268798828125,271.12158203125,267.1593933105469,290.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430939193814,9.345319185172233e-09,0.0011430846061557,-0.0234195906668901,0.0,0.0,0.0,-0.0100199058651924,60.0,-18.125226974487305,-0.0,-8.908911297567101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,9.682815289124846e-05,293.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001019647097564,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125732421875,0.0,0.0,7.531078153988346e-05,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65972900390625,0.0,0.0,0.0001019648116198,292.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004836766747757,291.0918273925781,294.1499938964844,267.2934265136719,266.9603271484375,271.08258056640625,267.1815795898437,290.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463382979854,9.687095570143356e-09,0.0011463285190984,-0.0243141297250986,0.0,0.0,0.0,-0.01019096840173,60.0,-18.14386558532715,-0.0,-8.959555941601138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308532714844,0.0,0.0,9.711728489492089e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,0.0001022691794787,291.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99908447265625,0.0,0.0,7.553566683782265e-05,291.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.64849853515625,0.0,0.0,0.0001022692813421,292.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0004851209523621,291.09002685546875,294.1499938964844,267.32928466796875,266.9955139160156,271.0441589355469,267.2067565917969,290.46014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497611412778,1.0047673804081114e-08,0.0011497511295601,-0.0252578146755695,0.0,0.0,0.0,-0.0103714419528841,60.0,-18.16364288330078,-0.0,-9.013141522018486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01715087890625,0.0,0.0,9.742315160110591e-05,293.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0001025912642944,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855651855469,0.0,0.0,7.577356154797599e-05,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.63726806640625,0.0,0.0,0.0001025913734338,292.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004866488161496,291.08819580078125,294.1499938964844,267.3667907714844,267.0323486328125,271.0063171386719,267.2348327636719,290.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011533820070326,1.0429117125454468e-08,0.0011533716460689,-0.0262560360133647,0.0,0.0,0.0,-0.0105623574927449,60.0,-18.184749603271484,-0.0,-9.070001993904953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00347900390625,0.0,0.0,9.774541103979573e-05,293.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0001029306222335,291.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721069335937,0.0,0.0,7.602421101182699e-05,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260681152344,0.0,0.0,0.0001029307313729,292.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,0.000488258578116,291.0863342285156,294.1499938964844,267.4058532714844,267.0706787109375,270.96923828125,267.2663879394531,290.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011571970535442,1.0831012531298256e-08,0.0011571862269192,-0.0273076966404914,0.0,0.0,0.0,-0.0107635101303458,60.0,-18.207534790039062,-0.0,-9.130104672294692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9898376464844,0.0,0.0,9.808357572183012e-05,293.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,0.000103286729427,291.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586486816406,0.0,0.0,7.628722960362211e-05,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148376464844,0.0,0.0,0.0001032868385664,292.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0004899477935396,291.0844421386719,294.1499938964844,267.4462890625,267.1103820800781,270.9327392578125,267.300537109375,290.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612004600465,1.1252748954859726e-08,0.0011611891677603,-0.02841117978096,0.0,0.0,0.0,-0.0109745934605598,60.0,-18.23175048828125,-0.0,-9.193387029426958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9761657714844,0.0,0.0,9.84378784778528e-05,293.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0001036598332575,291.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9451904296875,0.0,0.0,7.656279922230169e-05,291.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036376953125,0.0,0.0,0.0001036599351209,292.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0004917175974696,291.08251953125,294.1499938964844,267.488037109375,267.1513366699219,270.8970031738281,267.3376770019531,290.43487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653947876766,1.169460883687634e-08,0.0011653831461444,-0.0295672062784433,0.0,0.0,0.0,-0.0111957490444183,60.0,-18.257732391357425,-0.0,-9.259923672289004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9625549316406,0.0,0.0,9.880766447167844e-05,293.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,0.0001040492352331,291.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317626953125,0.0,0.0,7.685041055083275e-05,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59246826171875,0.0,0.0,0.0001040493370965,292.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0004935647593811,291.08056640625,294.1499938964844,267.5309143066406,267.1934509277344,270.8618469238281,267.3771667480469,290.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697724694386,1.2155780382272496e-08,0.0011697602458298,-0.0307736322283744,0.0,0.0,0.0,-0.0114265689626336,60.0,-18.28525733947754,-0.0,-9.329622940867921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94891357421875,0.0,0.0,9.919291187543422e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001044549135258,291.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9183654785156,0.0,0.0,7.715004176134244e-05,291.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001044550153892,292.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,0.0004954891628585,291.0785827636719,294.1499938964844,267.5747985839844,267.2365417480469,270.8275146484375,267.4193725585937,290.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011743331560865,1.2636235169338761e-08,0.0011743205832317,-0.0320303626358509,0.0,0.0,0.0,-0.0116670420393347,60.0,-18.314682006835938,-0.0,-9.402514677958609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.935302734375,0.0,0.0,9.959105227608234e-05,293.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,0.0001048741687554,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049377441406,0.0,0.0,7.745970651740208e-05,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,0.0001048742706188,292.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,0.0004974778858013,291.0765991210937,294.1499938964844,267.6195983886719,267.280517578125,270.79376220703125,267.46337890625,290.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790464632213,1.3132770426693696e-08,0.0011790333082899,-0.0333289988338947,0.0,0.0,0.0,-0.0119155617430806,60.0,-18.345489501953125,-0.0,-9.478144136210177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,0.0001000033371383,293.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0001053083324222,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,7.778037252137437e-05,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55889892578125,0.0,0.0,0.0001053084342856,292.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,0.0004995373892597,291.0745544433594,294.1499938964844,267.6651611328125,267.3252258300781,270.7608337402344,267.5094909667969,290.4095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011839274084195,1.3646956453783332e-08,0.0011839137878268,-0.034673623740673,0.0,0.0,0.0,-0.0121729169040918,60.0,-18.378042221069336,-0.0,-9.556779900776746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081115722656,0.0,0.0,0.0001004256409942,293.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001057530389516,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8781433105469,0.0,0.0,7.810883107595146e-05,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5476989746094,0.0,0.0,0.000105753140815,292.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0005016468930989,291.0724792480469,294.1499938964844,267.7113647460937,267.3705749511719,270.7284851074219,267.5570068359375,290.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889268644154,1.4173640039416568e-08,0.0011889126617461,-0.0360507406294345,0.0,0.0,0.0,-0.0124365258961915,60.0,-18.41178321838379,-0.0,-9.637663822559261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945007324219,0.0,0.0,0.0001008585168165,293.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,0.0001062088776961,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.86474609375,0.0,0.0,7.844551146263257e-05,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5365295410156,0.0,0.0,0.0001062089795595,292.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0005038091912865,291.07037353515625,294.1499938964844,267.7580871582031,267.4164123535156,270.6969299316406,267.60595703125,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011940514668822,1.4713511298225512e-08,0.0011940367985516,-0.0374621264636516,0.0,0.0,0.0,-0.0127067370340228,60.0,-18.446849822998047,-0.0,-9.720926641421104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88092041015625,0.0,0.0,0.0001012983775581,293.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0001066720651579,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8513488769531,0.0,0.0,7.878762698965147e-05,291.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5253295898437,0.0,0.0,0.0001066721670213,292.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.000506006355863,291.0682373046875,294.1499938964844,267.80517578125,267.462646484375,270.6659545898437,267.6557922363281,290.3904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992587242275,1.5262088481904357e-08,0.0011992434738203,-0.0388960465788841,0.0,0.0,0.0,-0.0129813039675354,60.0,-18.48277282714844,-0.0,-9.805897605019709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673400878906,0.0,0.0,0.0001017440663417,293.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001071414008038,291.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83795166015625,0.0,0.0,7.913427543826401e-05,291.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5141296386719,0.0,0.0,0.0001071415026672,292.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0005082326824776,291.0660705566406,294.1499938964844,267.8525085449219,267.5091247558594,270.6357727050781,267.70660400390625,290.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204535132274,1.5817949616803162e-08,0.0012045192997902,-0.0403487645089626,0.0,0.0,0.0,-0.0132595170289278,60.0,-18.51952743530273,-0.0,-9.892374208675393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8537292480469,0.0,0.0,0.0001021919524646,293.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0001076130429282,291.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8245849609375,0.0,0.0,7.948262646095827e-05,291.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029602050781,0.0,0.0,0.0001076131447916,292.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,0.0005104699521325,291.0638732910156,294.1499938964844,267.8999938964844,267.55572509765625,270.606201171875,267.7579345703125,290.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098375009372,1.6376546341234643e-08,0.0012098210863769,-0.0418083816766738,0.0,0.0,0.0,-0.0135390991345047,60.0,-18.55657768249512,-0.0,-9.979657988878898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84014892578125,0.0,0.0,0.0001026398604153,293.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0001080847141565,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111877441406,0.0,0.0,7.983099931152537e-05,291.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49176025390625,0.0,0.0,0.0001080848160199,292.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0005127073382027,291.0616455078125,294.1499938964844,267.9474792480469,267.602294921875,270.5774230957031,267.80963134765625,290.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151402188465,1.6935180369159752e-08,0.0012151232222095,-0.043267834931612,0.0,0.0,0.0,-0.0138187007978558,60.0,-18.59367752075196,-0.0,-1.0067330435958868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265686035156,0.0,0.0,0.0001030845305649,293.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,0.0001085529729607,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978210449219,0.0,0.0,8.017685468075797e-05,291.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4805603027344,0.0,0.0,0.0001085530748241,292.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,0.0005149286007508,291.05938720703125,294.1499938964844,267.9948425292969,267.6487731933594,270.5492553710937,267.8614501953125,290.36480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204045196995,1.7489778514345744e-08,0.0012203869409859,-0.0447164699435234,0.0,0.0,0.0,-0.0140962805598974,60.0,-18.6303825378418,-0.0,-1.0154747798196696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8130187988281,0.0,0.0,0.0001035225068335,293.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001090141813619,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.784423828125,0.0,0.0,8.051750774029642e-05,291.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693603515625,0.0,0.0,0.0001090142832254,292.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0005171163356862,291.0570983886719,294.1499938964844,268.0419311523437,267.69500732421875,270.5219116210937,267.91314697265625,290.3583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255895417183,1.803602778238656e-08,0.0012255714973434,-0.0461430288851261,0.0,0.0,0.0,-0.0143696824088692,60.0,-18.66610336303711,-0.0,-1.0241218006967757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994384765625,0.0,0.0,0.0001039586568367,293.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001094734689104,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.77105712890625,0.0,0.0,8.08567347121425e-05,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581604003906,0.0,0.0,0.0001094735707738,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0005192949902266,291.05474853515625,294.1499938964844,268.088623046875,267.7408447265625,270.49517822265625,267.964599609375,290.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012307530269026,1.858000509002977e-08,0.0012307344004511,-0.0475633814930915,0.0,0.0,0.0,-0.0146419471129775,60.0,-18.70118904113769,-0.0,-1.0327693189537969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.785888671875,0.0,0.0,0.0001044023229042,293.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,0.0001099406727007,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7576904296875,0.0,0.0,8.120180427795276e-05,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.44696044921875,0.0,0.0,0.0001099407745641,292.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0005215112469159,291.0523986816406,294.1499938964844,268.13482666015625,267.7861633300781,270.4691467285156,268.0156555175781,290.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012360053369775,1.9133359785428183e-08,0.0012359862448647,-0.0490079298615455,0.0,0.0,0.0,-0.0149189047515392,60.0,-18.735984802246094,-0.0,-1.0416030704618606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723388671875,0.0,0.0,0.0001048463091137,293.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0855407714844,0.0,0.0,0.0001104082111851,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7443542480469,0.0,0.0,8.154712850227952e-05,291.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4357604980469,0.0,0.0,0.0001104083057725,292.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0005237290170043,291.04998779296875,294.1499938964844,268.1803894042969,267.83087158203125,270.4437866210937,268.0661315917969,290.3390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412616051733,1.968711060840178e-08,0.0012412419309839,-0.0504532121121883,0.0,0.0,0.0,-0.0151960616931319,60.0,-18.77157974243164,-0.0,-1.050480804565268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587890625,0.0,0.0,0.0001052577645168,293.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.000110841494461,291.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309875488281,0.0,0.0,8.186715422198176e-05,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.424560546875,0.0,0.0,0.0001108415963244,292.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,0.0005257843295112,291.0475769042969,294.1499938964844,268.2251892089844,267.8748474121094,270.4191589355469,268.11578369140625,290.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461330043151,2.0200303652018192e-08,0.0012461127480491,-0.0517923571169376,0.0,0.0,0.0,-0.0154529185965657,60.0,-18.805309295654297,-0.0,-1.0587418586283093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452392578125,0.0,0.0,0.0001056259498,293.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001112292084144,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7176513671875,0.0,0.0,8.215351408580318e-05,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4133605957031,0.0,0.0,0.0001112293102778,292.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0005276234587654,291.04510498046875,294.1499938964844,268.26910400390625,267.9179077148437,270.3951110839844,268.16455078125,290.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504920596256,2.0659516763998912e-08,0.0012504713376984,-0.0529904179275035,0.0,0.0,0.0,-0.0156827606260776,60.0,-18.834774017333984,-0.0,-1.06616141692939e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317199707031,0.0,0.0,0.0001059392889146,293.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801086425781,0.0,0.0,0.0001115591730922,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7043151855469,0.0,0.0,8.239722228609025e-05,291.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,0.0001115592749556,292.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0005291886627674,291.0426025390625,294.1499938964844,268.3119812011719,267.9599914550781,270.37176513671875,268.21209716796875,290.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542018666863,2.105033125587852e-08,0.001254180795513,-0.0540098510682582,0.0,0.0,0.0,-0.0158783663064241,60.0,-18.8572998046875,-0.0,-1.0724961896357857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,0.0001062078154063,293.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0001118419459089,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6910400390625,0.0,0.0,8.260607864940539e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909912109375,0.0,0.0,0.0001118420477723,292.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745849609375,0.0,0.0,0.0005305300583131,291.0400695800781,294.1499938964844,268.35369873046875,268.0009155273437,270.3490600585937,268.2584228515625,290.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573811691254,2.13852526798064e-08,0.0012573597487062,-0.0548833534121513,0.0,0.0,0.0,-0.0160459969192743,60.0,-18.8726749420166,-0.0,-1.0779398706972645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70477294921875,0.0,0.0,0.0001064324751496,293.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763854980469,0.0,0.0,0.0001120785236707,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777648925781,0.0,0.0,8.278081804746762e-05,291.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798522949219,0.0,0.0,0.0001120786255341,292.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0005316522438079,291.0375366210937,294.1499938964844,268.3941650390625,268.0406188964844,270.3270568847656,268.3031005859375,290.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600410263985,2.166545698401024e-08,0.0012600193731486,-0.0556140579283237,0.0,0.0,0.0,-0.0161862429231405,60.0,-18.87974166870117,-0.0,-1.0825048235574289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913452148437,0.0,0.0,0.0001066093391273,293.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0001122647663578,291.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645202636719,0.0,0.0,8.291837730212137e-05,291.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3687438964844,0.0,0.0,0.0001122648682212,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0005325357196852,291.0349426269531,294.1499938964844,268.4331970214844,268.07891845703125,270.3056640625,268.3464050292969,290.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621351052075,2.188604319997012e-08,0.001262113219127,-0.0561892315745353,0.0,0.0,0.0,-0.016296649351716,60.0,-18.88040542602539,-0.0,-1.0861052857080725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.677978515625,0.0,0.0,0.0001067354533006,293.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,0.0001123975744121,291.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513366699219,0.0,0.0,8.301646448671818e-05,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0001123976689996,292.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0005331657011993,291.0323181152344,294.1499938964844,268.470703125,268.11572265625,270.28497314453125,268.38787841796875,290.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636282481253,2.2043330716314813e-08,0.0012636062456294,-0.0565993227064609,0.0,0.0,0.0,-0.0163753740489482,60.0,-18.87281990051269,-0.0,-1.088676242488873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
