time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855840,291.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646423339844,0.0,0.0,0.0001068265264621,293.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0001124934788094,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6382141113281,0.0,0.0,8.308729593409225e-05,291.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3465881347656,0.0,0.0,0.0001124935733969,292.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0005336205940693,291.0296936035156,294.1499938964844,268.5065612792969,268.1509094238281,270.26483154296875,268.42779541015625,290.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647066032513,2.2156909196269226e-08,0.0012646844843402,-0.0568954348564147,0.0,0.0,0.0,-0.0164322219789028,60.0,-18.859399795532227,-0.0,-1.0905346670142536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6513671875,0.0,0.0,0.0001068915298674,293.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0001125619310187,291.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6251220703125,0.0,0.0,8.313785656355321e-05,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355407714844,0.0,0.0,0.0001125620256061,292.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,0.0005339453346095,291.02703857421875,294.1499938964844,268.5406188964844,268.184326171875,270.2453308105469,268.4658508300781,290.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012654762249439,2.2237975016992092e-08,0.0012654539896175,-0.0571067780256271,0.0,0.0,0.0,-0.0164727959781885,60.0,-18.84029769897461,-0.0,-1.0918621029532005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6381530761719,0.0,0.0,0.0001069474164978,293.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666198730469,0.0,0.0,0.0001126207789639,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6120910644531,0.0,0.0,8.318132313434035e-05,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3245849609375,0.0,0.0,0.0001126208735513,292.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0005342244985513,291.0243225097656,294.1499938964844,268.5727844238281,268.2158508300781,270.2264404296875,268.5018920898437,290.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661376968026,2.2307668601229125e-08,0.0012661153450608,-0.0572884604334831,0.0,0.0,0.0,-0.0165076777338981,60.0,-18.818431854248047,-0.0,-1.093003945129567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6249694824219,0.0,0.0,0.0001070023281499,293.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.000112678608275,291.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990905761719,0.0,0.0,8.32240330055356e-05,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136291503906,0.0,0.0,0.0001126787028624,292.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0005344987730495,291.0216064453125,294.1499938964844,268.6028747558594,268.2453918457031,270.20806884765625,268.5361328125,290.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667876435443,2.237614360467433e-08,0.0012667652918025,-0.0574669651687145,0.0,0.0,0.0,-0.016541950404644,60.0,-18.796051025390625,-0.0,-1.0941263894892472e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6118469238281,0.0,0.0,0.0001070450452971,293.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,0.0001127235882449,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5861511230469,0.0,0.0,8.325726230395958e-05,291.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3027038574219,0.0,0.0,0.0001127236828324,292.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,0.0005347121623344,291.01885986328125,294.1499938964844,268.6307983398437,268.2727966308594,270.1901550292969,268.5684814453125,290.2611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672934681177,2.242941121721742e-08,0.0012672709999606,-0.0576058216392993,0.0,0.0,0.0,-0.0165686123073101,60.0,-18.773805618286133,-0.0,-1.0950000017828645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987854003906,0.0,0.0,0.0001070722064469,293.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001127521900343,291.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5732727050781,0.0,0.0,8.327838440891355e-05,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2918395996094,0.0,0.0,0.0001127522846218,292.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.000534847844392,291.01611328125,294.1499938964844,268.65643310546875,268.2979431152344,270.1728515625,268.5982971191406,290.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012676148908212,2.2463270354933232e-08,0.0012675924226641,-0.0576940849423408,0.0,0.0,0.0,-0.0165855605155229,60.0,-18.75131607055664,-0.0,-1.0955555040936817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857849121094,0.0,0.0,0.0001070889557013,293.265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0001127698269556,291.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604553222656,0.0,0.0,8.329140837304294e-05,291.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2810363769531,0.0,0.0,0.000112769921543,292.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05499267578125,0.0,0.0,0.0005349314888007,291.0133056640625,294.1499938964844,268.6796264648437,268.3207092285156,270.15594482421875,268.6261901855469,290.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678132625296,2.248414610050986e-08,0.0012677906779572,-0.0577484965324401,0.0,0.0,0.0,-0.0165960080921649,60.0,-18.72861862182617,-0.0,-1.095898127800865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5728454589844,0.0,0.0,0.0001070947473635,293.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0001127759242081,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54766845703125,0.0,0.0,8.329591219080612e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2702331542969,0.0,0.0,0.0001127760187955,292.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0005349604180082,291.010498046875,294.1499938964844,268.7002868652344,268.3409423828125,270.1394958496094,268.651611328125,290.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678817147389,2.2491356332920983e-08,0.0012678592465817,-0.0577672906219959,0.0,0.0,0.0,-0.0165996178984642,60.0,-18.70587158203125,-0.0,-1.0960164331663692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599365234375,0.0,0.0,0.0001070938451448,293.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,0.0001127749783336,291.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5349426269531,0.0,0.0,8.329521369887516e-05,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2594909667969,0.0,0.0,0.0001127750656451,292.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0005349559360183,291.0076599121094,294.1499938964844,268.7182312011719,268.35858154296875,270.1233825683594,268.6747436523437,290.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678710045292,2.249021768818693e-08,0.0012678485363721,-0.0577643252909183,0.0,0.0,0.0,-0.0165990479290485,60.0,-18.68361473083496,-0.0,-1.0959978880009663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470886230469,0.0,0.0,0.0001070881626219,293.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0001127689902205,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52227783203125,0.0,0.0,8.329079719260335e-05,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.248779296875,0.0,0.0,0.0001127690848079,292.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0005349275306798,291.0047912597656,294.1499938964844,268.7333984375,268.3734436035156,270.107666015625,268.6950988769531,290.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678036000579,2.2483114037186173e-08,0.0012677811319008,-0.0577458068728446,0.0,0.0,0.0,-0.0165954940021038,60.0,-18.662389755249023,-0.0,-1.0958813589923012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5343017578125,0.0,0.0,0.000107080421003,293.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0001127608411479,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096740722656,0.0,0.0,8.32847726996988e-05,291.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381286621094,0.0,0.0,0.0001127609357354,292.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.000534888880793,291.0019226074219,294.1499938964844,268.74560546875,268.3854064941406,270.09228515625,268.7129211425781,290.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677118647843,2.247344532690932e-08,0.0012676893966272,-0.0577206015586853,0.0,0.0,0.0,-0.0165906548500061,60.0,-18.64265823364257,-0.0,-1.0957227658536794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5215759277344,0.0,0.0,0.0001070729485945,293.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001127529758377,291.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.49713134765625,0.0,0.0,8.327895920956507e-05,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2275085449219,0.0,0.0,0.0001127530631492,292.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0005348515696823,290.9990234375,294.1499938964844,268.7547302246094,268.3943786621094,270.0771789550781,268.7276916503906,290.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012676232727244,2.2464108795361426e-08,0.0012676008045673,-0.0576962642371654,0.0,0.0,0.0,-0.0165859814733266,60.0,-18.625152587890625,-0.0,-1.0955696438941233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5089111328125,0.0,0.0,0.0001070681610144,293.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0001127479335991,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.484619140625,0.0,0.0,8.327523391926661e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2169189453125,0.0,0.0,0.0001127480209106,292.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0005348276463337,290.99609375,294.1499938964844,268.7606811523437,268.40020751953125,270.0623474121094,268.7395324707031,290.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675664620473,2.2458120696455808e-08,0.0012675439938902,-0.0576806552708148,0.0,0.0,0.0,-0.0165829844772815,60.0,-18.61026763916016,-0.0,-1.0954714468880412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963073730469,0.0,0.0,0.0001070682119461,293.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0001127479845308,291.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721984863281,0.0,0.0,8.32752775750123e-05,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2063903808594,0.0,0.0,0.0001127480718423,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0005348278791643,290.9931335449219,294.1499938964844,268.7633361816406,268.4028015136719,270.0477294921875,268.748291015625,290.2020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675669277086,2.245817043444731e-08,0.0012675444595515,-0.0576807856559753,0.0,0.0,0.0,-0.0165830086916685,60.0,-18.5985164642334,-0.0,-1.0954723705935977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837341308594,0.0,0.0,0.0001070751241059,293.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0001127552604884,291.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598083496094,0.0,0.0,8.328065450768918e-05,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19586181640625,0.0,0.0,0.0001127553477999,292.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,0.0005348623963072,290.9901428222656,294.1499938964844,268.76251220703125,268.4020080566406,270.03326416015625,268.7541198730469,290.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012676486512646,2.2466776883334205e-08,0.0012676261831074,-0.0577032193541526,0.0,0.0,0.0,-0.0165873169898986,60.0,-18.59019660949707,-0.0,-1.0956136264894668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4712219238281,0.0,0.0,0.0001070906364475,293.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0001127715950133,291.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44744873046875,0.0,0.0,8.32927180454135e-05,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854248046875,0.0,0.0,0.0001127716823248,292.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,0.0005349399289116,290.9871520996094,294.1499938964844,268.75811767578125,268.3976745605469,270.0189208984375,268.7563171386719,290.1888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678321218118,2.248611075117424e-08,0.0012678096536546,-0.0577536150813102,0.0,0.0,0.0,-0.0165969934314489,60.0,-18.58627891540528,-0.0,-1.0959308838209837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4587707519531,0.0,0.0,0.0001071163496817,293.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001127986761275,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351501464844,0.0,0.0,8.331271965289488e-05,291.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.000112798763439,292.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0005350683350116,290.984130859375,294.1499938964844,268.75,268.3897399902344,270.0046691894531,268.7553405761719,290.1822204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268136431463,2.2518170439411733e-08,0.0012681138468906,-0.0578371845185756,0.0,0.0,0.0,-0.0166130382567644,60.0,-18.586557388305664,-0.0,-1.0964571117710876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.44635009765625,0.0,0.0,0.0001071531878551,293.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0001128374642576,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,8.334136509802192e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1645812988281,0.0,0.0,0.0001128375515691,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0005352523294277,290.9810791015625,294.1499938964844,268.739990234375,268.3799133300781,269.990478515625,268.7507019042969,290.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012685722904279,2.2564099921851263e-08,0.0012685497058555,-0.0579569078981876,0.0,0.0,0.0,-0.0166360270231962,60.0,-18.59181785583496,-0.0,-1.0972111397222761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339904785156,0.0,0.0,0.0001071992955985,293.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0001128860167227,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107360839844,0.0,0.0,8.337722829310223e-05,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542358398437,0.0,0.0,0.0001128861040342,292.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0005354826571419,290.9779968261719,294.1499938964844,268.7300109863281,268.3701171875,269.9763488769531,268.74432373046875,290.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012691180454567,2.2621595263672134e-08,0.0012690953444689,-0.0581067726016044,0.0,0.0,0.0,-0.0166648030281066,60.0,-18.599720001220703,-0.0,-1.0981553799638277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4216613769531,0.0,0.0,0.00010725602624,293.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0001129457596107,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3985900878906,0.0,0.0,8.342135697603226e-05,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439208984375,0.0,0.0,0.0001129458469222,292.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,0.0005357660702429,290.97491455078125,294.1499938964844,268.7200012207031,268.3602905273437,269.96221923828125,268.73638916015625,290.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269789529033,2.2692347556585453e-08,0.0012697668280452,-0.0582911856472492,0.0,0.0,0.0,-0.0167002156376838,60.0,-18.610225677490234,-0.0,-1.0993178989338048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4093933105469,0.0,0.0,0.0001073227031156,293.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0001130159798776,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.386474609375,0.0,0.0,8.347321272594854e-05,291.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.13360595703125,0.0,0.0,0.0001130160599132,292.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0005360991344787,290.9718017578125,294.1499938964844,268.7099914550781,268.3504943847656,269.9481506347656,268.7276611328125,290.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705787084996,2.2775504149308293e-08,0.0012705560075119,-0.0585079230368137,0.0,0.0,0.0,-0.0167418345808982,60.0,-18.622547149658203,-0.0,-1.1006849831574073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39715576171875,0.0,0.0,0.0001073990497388,293.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0001130963719333,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743896484375,0.0,0.0,8.35325918160379e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12335205078125,0.0,0.0,0.0001130964519688,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,0.000536480511073,290.9686584472656,294.1499938964844,268.70001220703125,268.3406677246094,269.9341125488281,268.7183837890625,290.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271482440643,2.2870715099543304e-08,0.0012714595068246,-0.0587560683488845,0.0,0.0,0.0,-0.0167894884943962,60.0,-18.636850357055664,-0.0,-1.102251303564117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849792480469,0.0,0.0,0.0001074845858966,293.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0001131864410126,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,8.359912317246199e-05,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11309814453125,0.0,0.0,0.0001131865210481,292.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0005369077553041,290.9654846191406,294.1499938964844,268.69000244140625,268.33087158203125,269.92010498046875,268.7087707519531,290.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724947882816,2.2977387104106132e-08,0.0012724718544632,-0.0590340755879879,0.0,0.0,0.0,-0.0168428774923086,60.0,-18.65281105041504,-0.0,-1.104007552044095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3728332519531,0.0,0.0,0.0001075787658919,293.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,0.0001132856195908,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35040283203125,0.0,0.0,8.367237023776397e-05,291.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029052734375,0.0,0.0,0.0001132856996264,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169982910156,0.0,0.0,0.0005373781896196,290.9622802734375,294.1499938964844,268.67999267578125,268.321044921875,269.9061584472656,268.698974609375,290.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736096978187,2.309484870011148e-08,0.001273586647585,-0.0593401826918125,0.0,0.0,0.0,-0.0169016681611537,60.0,-18.670360565185547,-0.0,-1.105942928347759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607177734375,0.0,0.0,0.0001076809276128,293.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,0.0001133932019001,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33843994140625,0.0,0.0,8.375183097086847e-05,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927124023437,0.0,0.0,0.0001133932819357,292.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,0.0005378884961828,290.9590759277344,294.1499938964844,268.6700134277344,268.3112487792969,269.8922119140625,268.6890869140625,290.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748190201818,2.322226322348797e-08,0.0012747958535328,-0.0596722103655338,0.0,0.0,0.0,-0.016965439543128,60.0,-18.689313888549805,-0.0,-1.1080442874344953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,0.0001077903871191,293.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001135084676207,291.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265380859375,0.0,0.0,8.383696695091203e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0825500488281,0.0,0.0,0.0001135085476562,292.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0005384352989494,290.955810546875,294.1499938964844,268.6600036621094,268.30145263671875,269.8782958984375,268.6790771484375,290.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012761147227138,2.3358779799309562e-08,0.0012760913232341,-0.0600279346108436,0.0,0.0,0.0,-0.0170337669551372,60.0,-18.70980834960937,-0.0,-1.1102979158295057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33660888671875,0.0,0.0,0.0001079062276403,293.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.000113630456326,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31463623046875,0.0,0.0,8.392706513404846e-05,291.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0724182128906,0.0,0.0,0.0001136305363615,292.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0005390139413066,290.9525451660156,294.1499938964844,268.6499938964844,268.2916259765625,269.8644104003906,268.6690368652344,290.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012774860952049,2.3503263335555857e-08,0.0012774625793099,-0.0604043938219547,0.0,0.0,0.0,-0.0171060804277658,60.0,-18.731464385986328,-0.0,-1.1126855525844805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246154785156,0.0,0.0,0.000108027634269,293.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0001137583021773,291.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.30279541015625,0.0,0.0,8.402149251196533e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.06231689453125,0.0,0.0,0.0001137583822128,292.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0005396204069256,290.9492492675781,294.1499938964844,268.6400146484375,268.2818298339844,269.8505859375,268.6589660644531,290.1093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012789232423529,2.365467999254633e-08,0.0012788996100425,-0.0607988946139812,0.0,0.0,0.0,-0.0171818658709526,60.0,-18.754358291625977,-0.0,-1.115190499945129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126525878906,0.0,0.0,0.0001081535301636,293.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,0.0001138908774009,291.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,8.411941234953701e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05224609375,0.0,0.0,0.0001138909574365,292.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,0.0005402492824941,290.9459228515625,294.1499938964844,268.6300048828125,268.2720031738281,269.8367614746094,268.6488647460937,290.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804135913029,2.381170816079248e-08,0.0012803898425772,-0.0612079799175262,0.0,0.0,0.0,-0.0172604583203792,60.0,-18.77813148498535,-0.0,-1.1177912284665581e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007202148437,0.0,0.0,0.0001082829694496,293.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0001140271851909,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,8.422008977504447e-05,291.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.04217529296875,0.0,0.0,0.0001140272652264,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,0.0005408958531916,290.9425964355469,294.1499938964844,268.6199951171875,268.26220703125,269.8229675292969,268.6387634277344,290.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012819458497688,2.397314702307085e-08,0.0012819218682125,-0.0616285279393196,0.0,0.0,0.0,-0.0173412598669528,60.0,-18.802793502807617,-0.0,-1.1204681982235345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.288818359375,0.0,0.0,0.0001084147661458,293.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00244140625,0.0,0.0,0.0001141659668064,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2674560546875,0.0,0.0,8.432259346591309e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321350097656,0.0,0.0,0.000114166046842,292.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99957275390625,0.0,0.0,0.0005415541818365,290.939208984375,294.1499938964844,268.6099853515625,268.2523803710937,269.8092041015625,268.6286315917969,290.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835060479119,2.41375239795616e-08,0.0012834819499403,-0.0620567016303539,0.0,0.0,0.0,-0.0174235310405492,60.0,-18.82801628112793,-0.0,-1.1231971797087681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2769470214844,0.0,0.0,0.0001085478506865,293.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.000114306116302,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557678222656,0.0,0.0,8.442610851489007e-05,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0221252441406,0.0,0.0,0.0001143061963375,292.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0005422189715318,290.9358215332031,294.1499938964844,268.6000061035156,268.2425842285156,269.79547119140625,268.6184997558594,290.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012850816128775,2.4303515644419352e-08,0.0012850572820752,-0.0624890401959419,0.0,0.0,0.0,-0.0175066106021404,60.0,-18.85372734069824,-0.0,-1.1259563592602717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,0.0001086809934349,293.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972229003906,0.0,0.0,0.0001144463240052,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440795898437,0.0,0.0,8.452966721961275e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121154785156,0.0,0.0,0.0001144463967648,292.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,0.0005428840522654,290.932373046875,294.1499938964844,268.5899963378906,268.2327575683594,269.78173828125,268.6083984375,290.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012866577599197,2.446958013990752e-08,0.0012866333127021,-0.0629215389490127,0.0,0.0,0.0,-0.0175897274166345,60.0,-18.879663467407227,-0.0,-1.1287200152310109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533264160156,0.0,0.0,0.0001088130011339,293.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001145853311754,291.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,8.463233825750649e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00213623046875,0.0,0.0,0.000114585411211,292.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0005435434868559,290.9289245605469,294.1499938964844,268.5799865722656,268.22296142578125,269.76806640625,268.5982666015625,290.0694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012882205191999,2.463422532628101e-08,0.0012881958391517,-0.0633502975106239,0.0,0.0,0.0,-0.0176721327006816,60.0,-18.90562629699707,-0.0,-1.131463491788054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2415466308594,0.0,0.0,0.0001089426514226,293.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.0001147218572441,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2208251953125,0.0,0.0,8.473317575408146e-05,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9921875,0.0,0.0,0.0001147219372796,292.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0005441911052912,290.9254455566406,294.1499938964844,268.57000732421875,268.213134765625,269.75439453125,268.588134765625,290.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012897552223876,2.4795928865728456e-08,0.001289730425924,-0.0637713745236396,0.0,0.0,0.0,-0.0177530664950609,60.0,-18.931415557861328,-0.0,-1.1341611383386409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22979736328125,0.0,0.0,0.0001090687801479,293.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001148546798503,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.209228515625,0.0,0.0,8.483127021463588e-05,291.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,0.0001148547526099,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,0.0005448211450129,290.92193603515625,294.1499938964844,268.5599975585937,268.2033386230469,269.7407531738281,268.5780029296875,290.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012912483653053,2.4953243027425745e-08,0.0012912234524264,-0.0641809850931167,0.0,0.0,0.0,-0.017831802368164,60.0,-18.956825256347656,-0.0,-1.136788654321208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2181091308594,0.0,0.0,0.000109190128569,293.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001149824674939,291.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1976623535156,0.0,0.0,8.492565393680707e-05,291.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97235107421875,0.0,0.0,0.0001149825402535,292.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0005454273195937,290.9184265136719,294.1499938964844,268.54998779296875,268.1935119628906,269.7271423339844,268.5679016113281,290.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001292685046792,2.510459751192684e-08,0.0012926599010825,-0.064575046300888,0.0,0.0,0.0,-0.0179075561463832,60.0,-18.981670379638672,-0.0,-1.1393194654374385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064208984375,0.0,0.0,0.0001093057944672,293.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,0.0001151042597484,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861572265625,0.0,0.0,8.501561387674883e-05,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.96246337890625,0.0,0.0,0.000115104339784,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0005460050888359,290.91485595703125,294.1499938964844,268.5400085449219,268.1837158203125,269.71356201171875,268.5577697753906,290.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294054207392,2.5248853674497692e-08,0.0012940289452672,-0.0649506002664566,0.0,0.0,0.0,-0.0179797559976577,60.0,-19.00568199157715,-0.0,-1.141734244924919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947937011719,0.0,0.0,0.0001094213657779,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001152259646914,291.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1746520996094,0.0,0.0,8.510550833307207e-05,291.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526062011719,0.0,0.0,0.000115226044727,292.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,0.0005465823924168,290.9112854003906,294.1499938964844,268.5299987792969,268.17388916015625,269.70001220703125,268.54766845703125,290.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012954223202541,2.5393003255658183e-08,0.0012953969417139,-0.0653258487582206,0.0,0.0,0.0,-0.018051903694868,60.0,-19.029129028320312,-0.0,-1.1441498060094093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
