time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858180,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1831970214844,0.0,0.0,0.0001095389234251,293.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0001153497578343,291.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632080078125,0.0,0.0,8.51969380164519e-05,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,0.0001153498305939,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0005471695913001,290.9076843261719,294.1499938964844,268.5199890136719,268.1640930175781,269.6864929199219,268.5375671386719,290.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012968139490112,2.5539623749182283e-08,0.0012967884540557,-0.0657075047492981,0.0,0.0,0.0,-0.0181252881884574,60.0,-19.05240631103516,-0.0,-1.1466093496892429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.171630859375,0.0,0.0,0.0001096529013011,293.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,0.0001154697820311,291.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1517639160156,0.0,0.0,8.52855882840231e-05,291.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,0.0001154698547907,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0005477389204315,290.904052734375,294.1499938964844,268.510009765625,268.1542663574219,269.6729736328125,268.5274658203125,290.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012981633190065,2.5681782034325813e-08,0.0012981375912204,-0.0660775154829025,0.0,0.0,0.0,-0.0181964393705129,60.0,-19.075578689575195,-0.0,-1.148996489064303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1600646972656,0.0,0.0,0.0001097576096071,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,0.0001155800491687,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.140380859375,0.0,0.0,8.536702807759866e-05,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9231262207031,0.0,0.0,0.0001155801219283,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,0.0005482619744725,290.900390625,294.1499938964844,268.5,268.1444702148437,269.6595153808594,268.5173645019531,290.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012994029093533,2.581238511822903e-08,0.0012993771815672,-0.0664174258708953,0.0,0.0,0.0,-0.01826180703938,60.0,-19.09798812866211,-0.0,-1.1511918529549805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485595703125,0.0,0.0,0.0001098477077903,293.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,0.000115674927656,291.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,8.543711010133848e-05,291.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9133605957031,0.0,0.0,0.0001156750004156,292.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.0005487120361067,290.8966979980469,294.1499938964844,268.489990234375,268.1346435546875,269.64605712890625,268.5072631835937,290.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004696229472,2.5924759228246333e-08,0.0013004436623305,-0.0667098760604858,0.0,0.0,0.0,-0.0183180514723062,60.0,-19.118846893310547,-0.0,-1.1530824650662909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1371154785156,0.0,0.0,0.000109918473754,293.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.0001157494480139,291.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11767578125,0.0,0.0,8.549214544473216e-05,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9035949707031,0.0,0.0,0.0001157495207735,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642028808594,0.0,0.0,0.0005490655312314,290.8930053710937,294.1499938964844,268.4800109863281,268.1248474121094,269.63262939453125,268.4971923828125,290.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013013074640184,2.6013012188741413e-08,0.0013012813869863,-0.0669395476579666,0.0,0.0,0.0,-0.0183622222393751,60.0,-19.13728141784668,-0.0,-1.1545683520353125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12567138671875,0.0,0.0,0.0001099662986234,293.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001157998049166,291.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063842773437,0.0,0.0,8.552934014005587e-05,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89385986328125,0.0,0.0,0.0001157998776761,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0005493044154718,290.8892822265625,294.1499938964844,268.4700012207031,268.1150207519531,269.6192626953125,268.48712158203125,289.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018737081438,2.6072655145981123e-08,0.0013018476311117,-0.0670947507023811,0.0,0.0,0.0,-0.0183920748531818,60.0,-19.152666091918945,-0.0,-1.1555731305179509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142883300781,0.0,0.0,0.000109989203338,293.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,0.000115823924716,291.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,8.5547158960253e-05,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841552734375,0.0,0.0,0.0001158239974756,292.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0005494188517332,290.8855285644531,294.1499938964844,268.4599914550781,268.105224609375,269.6058959960937,268.47705078125,289.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013021448394283,2.6101210082174475e-08,0.0013021187623962,-0.0671690553426742,0.0,0.0,0.0,-0.0184063669294118,60.0,-19.16394805908203,-0.0,-1.1560543100586076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029357910156,0.0,0.0,0.0001099873552448,293.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0001158219747594,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0839233398437,0.0,0.0,8.554571832064539e-05,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744812011719,0.0,0.0,0.000115822047519,292.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555358886719,0.0,0.0,0.0005494095967151,290.8817749023437,294.1499938964844,268.45001220703125,268.09539794921875,269.59259033203125,268.467041015625,289.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013021230697631,2.6098890160142225e-08,0.001302096992731,-0.0671630203723907,0.0,0.0,0.0,-0.018405208364129,60.0,-19.171384811401367,-0.0,-1.1560153012624141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09161376953125,0.0,0.0,0.0001099633082048,293.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551696777344,0.0,0.0,0.0001157966617029,291.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.07275390625,0.0,0.0,8.552701910957694e-05,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648681640625,0.0,0.0,0.0001157967271865,292.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0005492895143106,290.8779602050781,294.1499938964844,268.44000244140625,268.0856018066406,269.5793151855469,268.45703125,289.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018384343013,2.6068887493124748e-08,0.0013018123572692,-0.0670849457383155,0.0,0.0,0.0,-0.0183901917189359,60.0,-19.17441940307617,-0.0,-1.155509750105921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0803527832031,0.0,0.0,0.0001099204528145,293.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,0.0001157515289378,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616455078125,0.0,0.0,8.549368067178875e-05,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8552551269531,0.0,0.0,0.0001157515944214,292.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.0005490754265338,290.8741455078125,294.1499938964844,268.42999267578125,268.0757751464844,269.56610107421875,268.447021484375,289.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013013310963287,2.6015413823188292e-08,0.0013013050192967,-0.0669457912445068,0.0,0.0,0.0,-0.0183634292334318,60.0,-19.173948287963867,-0.0,-1.1546090661340713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0691223144531,0.0,0.0,0.0001098560678656,293.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0001156837242888,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505676269531,0.0,0.0,8.544360753148794e-05,291.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,0.0001156837970484,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0005487537709996,290.8703308105469,294.1499938964844,268.4200134277344,268.06597900390625,269.5528869628906,268.4370422363281,289.96246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005688088014,2.5935090519624282e-08,0.0013005429646,-0.0667367652058601,0.0,0.0,0.0,-0.0183232277631759,60.0,-19.16954040527344,-0.0,-1.1532566901450993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,0.000109768268885,293.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001155912686954,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0395202636719,0.0,0.0,8.537532266927883e-05,291.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,0.000115591341455,292.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0005483152344822,290.8664855957031,294.1499938964844,268.4100036621094,268.05615234375,269.5397644042969,268.4270935058594,289.9557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012995294528082,2.5825562133263705e-08,0.001299503725022,-0.066451720893383,0.0,0.0,0.0,-0.0182684082537889,60.0,-19.16161727905273,-0.0,-1.1514138975599053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0468444824219,0.0,0.0,0.0001096576379495,293.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.000115474773338,291.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0285339355469,0.0,0.0,8.52892771945335e-05,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8266296386719,0.0,0.0,0.0001154748460976,292.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,0.0005477626109495,290.86260986328125,294.1499938964844,268.3999938964844,268.0463562011719,269.52667236328125,268.4171447753906,289.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012982197804376,2.5687556970410697e-08,0.0012981941690668,-0.0660925433039665,0.0,0.0,0.0,-0.0181993376463651,60.0,-19.149477005004883,-0.0,-1.1490940465819227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0357971191406,0.0,0.0,0.0001095269326469,293.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.0001153371340478,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176086425781,0.0,0.0,8.518761023879051e-05,291.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,0.0001153371995314,292.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,0.0005471096956171,290.8587341308594,294.1499938964844,268.3900146484375,268.0365295410156,269.5136413574219,268.4072265625,289.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012966723879799,2.5524503399765308e-08,0.0012966468930244,-0.0656681433320045,0.0,0.0,0.0,-0.0181177295744419,60.0,-19.13357925415039,-0.0,-1.1463561122582183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0247802734375,0.0,0.0,0.0001093803584808,293.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371032714844,0.0,0.0,0.000115182781883,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,8.507361053489149e-05,291.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,0.0001151828473666,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.0005463775014504,290.8548583984375,294.1499938964844,268.3800048828125,268.0267333984375,269.5006408691406,268.3973388671875,289.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012949371011927,2.5341655884858493e-08,0.0012949117226526,-0.0651921853423118,0.0,0.0,0.0,-0.018026215955615,60.0,-19.114307403564453,-0.0,-1.143289765082045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0138244628906,0.0,0.0,0.0001092231686925,293.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,0.0001150172611232,291.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99591064453125,0.0,0.0,8.495135261910036e-05,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,0.0001150173266069,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316101074219,0.0,0.0,0.0005455923383124,290.8509216308594,294.1499938964844,268.3699951171875,268.01690673828125,269.4877014160156,268.387451171875,289.9288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012930762022733,2.5145579840568644e-08,0.0012930510565638,-0.064681738615036,0.0,0.0,0.0,-0.0179280787706375,60.0,-19.092453002929688,-0.0,-1.1400060628830033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029296875,0.0,0.0,0.0001090614023269,293.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,0.0001148469091276,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,8.48255367600359e-05,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890319824219,0.0,0.0,0.0001148469746112,292.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92852783203125,0.0,0.0,0.0005447842995636,290.8470153808594,294.1499938964844,268.3599853515625,268.0071105957031,269.4748229980469,268.3775634765625,289.92205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012911610538139,2.494378747996961e-08,0.0012911360245198,-0.0641563609242439,0.0,0.0,0.0,-0.0178270805627107,60.0,-19.068490982055664,-0.0,-1.1366315533223317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920654296875,0.0,0.0,0.0001089009310817,293.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.000114677925012,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,8.47007249831222e-05,291.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7797241210937,0.0,0.0,0.0001146779904956,292.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0005439827218651,290.84307861328125,294.1499938964844,268.3500061035156,267.9972839355469,269.46197509765625,268.3677062988281,289.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892610393464,2.4743611604094443e-08,0.0012892363592982,-0.0636351406574249,0.0,0.0,0.0,-0.0177268926054239,60.0,-19.043746948242188,-0.0,-1.1332890181847689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812927246094,0.0,0.0,0.0001087472701328,293.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247436523437,0.0,0.0,0.0001145161149906,291.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,8.458121010335162e-05,291.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704772949219,0.0,0.0,0.0001145161804743,292.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,0.0005432151374407,290.839111328125,294.1499938964844,268.3399963378906,267.98748779296875,269.4491882324219,268.3578491210937,289.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874418171122,2.4551932042982123e-08,0.0012874172534793,-0.0631359964609146,0.0,0.0,0.0,-0.0176309552043676,60.0,-19.01903533935547,-0.0,-1.130092925905047e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705505371094,0.0,0.0,0.0001085991752916,293.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921630859375,0.0,0.0,0.0001143601621151,291.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.953125,0.0,0.0,8.446602441836149e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.0001143602203228,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0005424753762781,290.8351745605469,294.1499938964844,268.3299865722656,267.9776611328125,269.4364624023437,268.3479919433594,289.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012856883695349,2.4367190931684494e-08,0.0012856640387326,-0.0626548752188682,0.0,0.0,0.0,-0.0175384916365146,60.0,-18.995067596435547,-0.0,-1.1270167732391201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598388671875,0.0,0.0,0.0001084507530322,293.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,0.0001142038599937,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.94256591796875,0.0,0.0,8.435058407485485e-05,291.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520751953125,0.0,0.0,0.0001142039254773,292.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161376953125,0.0,0.0,0.0005417339853011,290.8311767578125,294.1499938964844,268.32000732421875,267.9678649902344,269.4237670898437,268.338134765625,289.8950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012839311966672,2.418204481102748e-08,0.0012839069822803,-0.0621726587414741,0.0,0.0,0.0,-0.0174458269029855,60.0,-18.971683502197266,-0.0,-1.1239382047278924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.94921875,0.0,0.0,0.0001083034730982,293.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,0.0001140487729571,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320678710937,0.0,0.0,8.423603139817715e-05,291.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,0.0001140488311648,292.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.0005409982404671,290.82720947265625,294.1499938964844,268.3099975585937,267.9580383300781,269.4111328125,268.3282470703125,289.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821874115616,2.399832688126936e-08,0.0012821634300053,-0.0616941191256046,0.0,0.0,0.0,-0.0173538755625486,60.0,-18.94851303100586,-0.0,-1.1208874184376329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386291503906,0.0,0.0,0.0001081586451618,293.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001138962616096,291.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216003417969,0.0,0.0,8.412339229835197e-05,291.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337951660156,0.0,0.0,0.0001138963270932,292.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0005402748356573,290.8231811523437,294.1499938964844,268.29998779296875,267.9482421875,269.3985595703125,268.3183898925781,289.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804727302864,2.3817671390702344e-08,0.0012804489815607,-0.0612235143780708,0.0,0.0,0.0,-0.0172634571790695,60.0,-18.925636291503903,-0.0,-1.1178915571008477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,0.0001080176589312,293.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,0.0001137477956945,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,8.401373634114861e-05,291.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0001137478539021,292.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.0005395705811679,290.8191833496094,294.1499938964844,268.2900085449219,267.9384155273437,269.3860168457031,268.3085327148437,289.874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001278803567402,2.3641797852747004e-08,0.0012787798186764,-0.0607653297483921,0.0,0.0,0.0,-0.0171754322946071,60.0,-18.903200149536133,-0.0,-1.114978829264146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9176025390625,0.0,0.0,0.0001078817949746,293.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90582275390625,0.0,0.0,0.0001136047212639,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008178710937,0.0,0.0,8.390806033276021e-05,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156982421875,0.0,0.0,0.0001136047867476,292.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,0.0005388918798416,290.8151550292969,294.1499938964844,268.2799987792969,267.9286193847656,269.3735046386719,268.2986755371094,289.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277194940485,2.3472322752127184e-08,0.00127717142459,-0.0603237748146057,0.0,0.0,0.0,-0.0170906074345111,60.0,-18.88140869140625,-0.0,-1.1121756671172989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,0.0001077523338608,293.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0001134683989221,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8904724121094,0.0,0.0,8.380737563129514e-05,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,0.0001134684571297,292.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,0.0005382452509365,290.81109619140625,294.1499938964844,268.2699890136719,267.9187927246094,269.3610534667969,268.288818359375,289.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012756622163578,2.3310835928214143e-08,0.0012756389332935,-0.0599030070006847,0.0,0.0,0.0,-0.0170097835361957,60.0,-18.86043930053711,-0.0,-1.1095079344158877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8967590332031,0.0,0.0,0.0001076305270544,293.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993835449219,0.0,0.0,0.0001133401237893,291.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,8.371262811124325e-05,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69775390625,0.0,0.0,0.000113340189273,292.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,0.0005376367480494,290.8070373535156,294.1499938964844,268.260009765625,267.90899658203125,269.3486328125,268.2789611816406,289.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742199469357,2.3158886364171852e-08,0.0012741967802867,-0.0595070570707321,0.0,0.0,0.0,-0.0169337317347526,60.0,-18.840621948242188,-0.0,-1.1070006422642109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863830566406,0.0,0.0,0.0001075175678124,293.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0001132211764343,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699645996094,0.0,0.0,8.362477092305198e-05,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0001132212346419,292.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,0.0005370724829845,290.802978515625,294.1499938964844,268.25,267.899169921875,269.33624267578125,268.26910400390625,289.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728825677186,2.3017980410600103e-08,0.0012728595174849,-0.0591398626565933,0.0,0.0,0.0,-0.0168632082641124,60.0,-18.8220272064209,-0.0,-1.1046781622781054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8760986328125,0.0,0.0,0.000107414642116,293.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0001131127937696,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8597717285156,0.0,0.0,8.354472083738074e-05,291.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799011230469,0.0,0.0,0.0001131128519773,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0005365583929233,290.79888916015625,294.1499938964844,268.239990234375,267.8893737792969,269.32391357421875,268.2592163085937,289.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716639321297,2.2889594220032453e-08,0.0012716409983113,-0.0588052682578563,0.0,0.0,0.0,-0.0167989488691091,60.0,-18.8050479888916,-0.0,-1.102564084476399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658142089844,0.0,0.0,0.0001073228777386,293.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,0.0001130161617766,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,8.347335096914321e-05,291.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6710510253906,0.0,0.0,0.0001130162199842,292.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,0.0005361000075936,290.7947692871094,294.1499938964844,268.2300109863281,267.8795471191406,269.3116149902344,268.24932861328125,289.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012705773115158,2.2775122232587825e-08,0.001270554610528,-0.0585069246590137,0.0,0.0,0.0,-0.0167416557669639,60.0,-18.78967666625977,-0.0,-1.1006808620095401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8555908203125,0.0,0.0,0.0001072433879016,293.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,0.0001129324518842,291.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,8.341151988133788e-05,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622009277344,0.0,0.0,0.0001129325100919,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,0.0005357029149308,290.7906799316406,294.1499938964844,268.2200012207031,267.8697509765625,269.29937744140625,268.23944091796875,289.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696360936388,2.267596244109881e-08,0.001269613392651,-0.0582484751939773,0.0,0.0,0.0,-0.0166920255869627,60.0,-18.77635383605957,-0.0,-1.0990508769737064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.84539794921875,0.0,0.0,0.0001071772203431,293.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0001128627773141,291.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8294372558594,0.0,0.0,8.336006430909038e-05,291.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65338134765625,0.0,0.0,0.0001128628355218,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0005353724118322,290.7865295410156,294.1499938964844,268.2099914550781,267.85992431640625,269.2871398925781,268.2295227050781,289.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688526185229,2.2593422244199253e-08,0.0012688300339505,-0.0580333359539508,0.0,0.0,0.0,-0.0166507139801979,60.0,-18.765003204345703,-0.0,-1.0976950193253289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.83526611328125,0.0,0.0,0.0001071254664566,293.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,0.0001128082731156,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,8.33198064356111e-05,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446228027344,0.0,0.0,0.0001128083313233,292.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0005351138534024,290.78240966796875,294.1499938964844,268.20001220703125,267.8501281738281,269.2749328613281,268.2196044921875,289.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012682396918535,2.252885522580073e-08,0.0012682172236964,-0.0578650385141372,0.0,0.0,0.0,-0.0166183970868587,60.0,-18.7561264038086,-0.0,-1.0966349606178485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,0.0001070890575647,293.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87646484375,0.0,0.0,0.0001127699360949,291.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094177246094,0.0,0.0,8.32914884085767e-05,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,0.0001127699943026,292.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0005349320126697,290.7782287597656,294.1499938964844,268.19000244140625,267.8403015136719,269.2627868652344,268.2096862792969,289.8070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678086059167,2.2483437334130943e-08,0.0012677860213443,-0.0577466450631618,0.0,0.0,0.0,-0.0165956635028123,60.0,-18.749664306640625,-0.0,-1.095889601288036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150634765625,0.0,0.0,0.0001070690486812,293.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,0.0001127488649217,291.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7994384765625,0.0,0.0,8.327593241119757e-05,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.62713623046875,0.0,0.0,0.0001127489231294,292.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0005348320701159,290.7740478515625,294.1499938964844,268.17999267578125,267.8304748535156,269.2506408691406,268.1997375488281,289.8002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675714679062,2.2458472415110012e-08,0.0012675491161644,-0.0576815716922283,0.0,0.0,0.0,-0.0165831688791513,60.0,-18.745874404907227,-0.0,-1.095480044455144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,0.0001070663784048,293.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,0.0001127460491261,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7895202636719,0.0,0.0,8.327385148731992e-05,291.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.618408203125,0.0,0.0,0.0001127461073338,292.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0005348187405616,290.7698669433594,294.1499938964844,268.1700134277344,267.8206787109375,269.238525390625,268.1897888183594,289.7934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675396865233,2.2455125758824586e-08,0.0012675172183662,-0.0576728507876396,0.0,0.0,0.0,-0.0165814943611621,60.0,-18.744773864746094,-0.0,-1.0954251905559433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7950134277344,0.0,0.0,0.0001070820217137,293.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0001127625291701,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77960205078125,0.0,0.0,8.328601688845083e-05,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097106933594,0.0,0.0,0.0001127625873778,292.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0005348968552425,290.7656555175781,294.1499938964844,268.1600036621094,267.81085205078125,269.2264404296875,268.1798095703125,289.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677246704697,2.2474633709634882e-08,0.0012677022023126,-0.0577237010002136,0.0,0.0,0.0,-0.0165912564843893,60.0,-18.746919631958008,-0.0,-1.095745290058403e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7850036621094,0.0,0.0,0.0001071168517228,293.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.863037109375,0.0,0.0,0.0001127992072724,291.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,8.331311255460605e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,0.0001127992582041,292.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609619140625,0.0,0.0,0.0005350708961486,290.76141357421875,294.1499938964844,268.1499938964844,267.8010559082031,269.21435546875,268.1697998046875,289.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681368971243,2.2518069187071887e-08,0.0012681143125519,-0.0578369200229644,0.0,0.0,0.0,-0.0166129954159259,60.0,-18.75203323364257,-0.0,-1.0964581065309177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,0.0001071624210453,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.859619140625,0.0,0.0,0.0001128471922129,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598571777344,0.0,0.0,8.334854646818712e-05,291.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924072265625,0.0,0.0,0.0001128472431446,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575744628906,0.0,0.0,0.0005352984881028,290.7571716308594,294.1499938964844,268.1400146484375,267.7913818359375,269.2023010253906,268.1597900390625,289.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686762493103,2.257489661872114e-08,0.0012686536647379,-0.0579850450158119,0.0,0.0,0.0,-0.0166414380073547,60.0,-18.7602767944336,-0.0,-1.097390978088697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
