time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860520,291.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,0.0001072093509719,293.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.856201171875,0.0,0.0,0.000112896610517,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500305175781,0.0,0.0,8.338504994753748e-05,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837707519531,0.0,0.0,0.0001128966614487,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,0.0005355328903533,290.7529296875,294.1499938964844,268.1300048828125,267.781982421875,269.1902770996094,268.1497497558594,289.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692317832261,2.263342047115202e-08,0.0012692090822383,-0.0581375919282436,0.0,0.0,0.0,-0.0166707299649715,60.0,-18.770057678222656,-0.0,-1.0983522003016333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552185058594,0.0,0.0,0.0001072575905709,293.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0001129474039771,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,8.342256478499621e-05,291.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751342773437,0.0,0.0,0.0001129474621848,292.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507385253906,0.0,0.0,0.0005357738700695,290.7486267089844,294.1499938964844,268.1199951171875,267.7728881835937,269.1782531738281,268.13970947265625,289.7596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012698028003796,2.2693580348232e-08,0.0012697800993919,-0.0582943968474864,0.0,0.0,0.0,-0.0167008396238088,60.0,-18.7807674407959,-0.0,-1.0993407073556229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,0.0001073070743586,293.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84930419921875,0.0,0.0,0.0001129995143855,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,8.346106187673286e-05,291.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5665283203125,0.0,0.0,0.0001129995725932,292.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,0.0005360210780054,290.74432373046875,294.1499938964844,268.1099853515625,267.7640380859375,269.166259765625,268.1296691894531,289.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012703886022791,2.2755298090260112e-08,0.001270365784876,-0.0584552586078643,0.0,0.0,0.0,-0.0167317297309637,60.0,-18.791860580444336,-0.0,-1.1003552913280148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,0.0001073577659553,293.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458251953125,0.0,0.0,0.0001130528980866,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.720703125,0.0,0.0,8.35004830150865e-05,291.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5579528808594,0.0,0.0,0.0001130529490183,292.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,0.0005362742813304,290.739990234375,294.1499938964844,268.1000061035156,267.75543212890625,269.1542663574219,268.1195983886719,289.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709886068478,2.2818515077460688e-08,0.0012709657894447,-0.0586200207471847,0.0,0.0,0.0,-0.0167633704841136,60.0,-18.803253173828125,-0.0,-1.1013949574589789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256164550781,0.0,0.0,0.0001074095998774,293.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,0.0001131074823206,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,8.354079909622669e-05,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,0.0001131075332523,292.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0005365331890061,290.73565673828125,294.1499938964844,268.0899963378906,267.7470703125,269.1423034667969,268.10955810546875,289.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716021155938,2.2883160255560145e-08,0.0012715792981907,-0.0587885007262229,0.0,0.0,0.0,-0.0167957246303558,60.0,-18.814884185791016,-0.0,-1.1024587109886853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158203125,0.0,0.0,0.0001074625251931,293.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388061523437,0.0,0.0,0.0001131632161559,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7012634277344,0.0,0.0,8.358196646440774e-05,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.54083251953125,0.0,0.0,0.0001131632670876,292.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.000536797568202,290.7312927246094,294.1499938964844,268.0799865722656,267.7389221191406,269.13037109375,268.0995178222656,289.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722286628559,2.2949167899355416e-08,0.0012722057290375,-0.0589605309069156,0.0,0.0,0.0,-0.0168287623673677,60.0,-18.82673072814941,-0.0,-1.1035453439944833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7060241699219,0.0,0.0,0.0001075164909707,293.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8352966308594,0.0,0.0,0.0001132200413849,291.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,8.362394146388397e-05,291.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53228759765625,0.0,0.0,0.0001132200995925,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,0.0005370671278797,290.7269287109375,294.1499938964844,268.07000732421875,267.73101806640625,269.1184387207031,268.0894470214844,289.7257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728675501421,2.301647228364345e-08,0.0012728444999083,-0.0591359324753284,0.0,0.0,0.0,-0.0168624483048915,60.0,-18.838769912719727,-0.0,-1.1046538617165425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962585449219,0.0,0.0,0.0001075714462785,293.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001132779143517,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6819152832031,0.0,0.0,8.366668043890968e-05,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52374267578125,0.0,0.0,0.0001132779652834,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0005373416352085,290.7225341796875,294.1499938964844,268.0599975585937,267.72332763671875,269.10650634765625,268.0793762207031,289.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735179625451,2.30850076832212e-08,0.0012734949123114,-0.0593145377933979,0.0,0.0,0.0,-0.0168967526406049,60.0,-18.851015090942383,-0.0,-1.1057832693950333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864929199219,0.0,0.0,0.000107627332909,293.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,0.0001133367695729,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722717285156,0.0,0.0,8.371014700969681e-05,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152282714844,0.0,0.0,0.0001133368205046,292.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,0.0005376207991503,290.7181091308594,294.1499938964844,268.04998779296875,267.7158203125,269.0946044921875,268.0693359375,289.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274179550819,2.3154710149242426e-08,0.00127415638417,-0.0594961754977703,0.0,0.0,0.0,-0.0169316381216049,60.0,-18.863426208496094,-0.0,-1.106932430161578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767883300781,0.0,0.0,0.0001076841072062,293.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.0001133965488406,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.66265869140625,0.0,0.0,8.375430479645729e-05,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,0.0001133965997723,292.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226623535156,0.0,0.0,0.0005379043868742,290.71368408203125,294.1499938964844,268.0400085449219,267.7085266113281,269.0827331542969,268.05926513671875,289.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274851616472,2.3225510403790395e-08,0.0012748283334076,-0.0596806704998016,0.0,0.0,0.0,-0.0169670730829238,60.0,-18.876014709472656,-0.0,-1.108100349256347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.0001077417036867,293.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,0.0001134572012233,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6530456542969,0.0,0.0,8.379910286748782e-05,291.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4982604980469,0.0,0.0,0.000113457252155,292.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0005381921073421,290.709228515625,294.1499938964844,268.0299987792969,267.7013854980469,269.07086181640625,268.0492248535156,289.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755334610119,2.329734805073258e-08,0.0012755101779475,-0.059867862612009,0.0,0.0,0.0,-0.0170030295848846,60.0,-18.888761520385746,-0.0,-1.1092860319195097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65740966796875,0.0,0.0,0.0001078000859706,293.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173522949219,0.0,0.0,0.0001135186757892,291.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,8.384451211895794e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,0.0001135187267209,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0005384837277233,290.7047424316406,294.1499938964844,268.0199890136719,267.6944274902344,269.0589904785156,268.0391540527344,289.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762245023623,2.337015736486592e-08,0.0012762011028826,-0.0600575767457485,0.0,0.0,0.0,-0.0170394703745841,60.0,-18.90166282653809,-0.0,-1.1104883412826899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477355957031,0.0,0.0,0.0001078591885743,293.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.813720703125,0.0,0.0,0.0001135809216066,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,8.389048161916435e-05,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4813232421875,0.0,0.0,0.0001135809725383,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,0.0005387789569795,290.70025634765625,294.1499938964844,268.010009765625,267.6876525878906,269.0471496582031,268.0290832519531,289.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012769241584464,2.344387262098736e-08,0.0012769007589668,-0.0602496489882469,0.0,0.0,0.0,-0.0170763656497001,60.0,-18.91470527648925,-0.0,-1.1117062825860557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381225585937,0.0,0.0,0.000107918975118,293.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0001136438731919,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,8.393697498831898e-05,291.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.472900390625,0.0,0.0,0.0001136439241236,292.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0005390776204876,290.6957702636719,294.1499938964844,268.0,267.6809997558594,269.03533935546875,268.01904296875,289.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776318471878,2.3518433422964332e-08,0.0012776083312928,-0.0604439191520214,0.0,0.0,0.0,-0.0171136818826198,60.0,-18.92788314819336,-0.0,-1.1129388610697789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285095214844,0.0,0.0,0.0001079793801181,293.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,0.0001137074868893,291.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148681640625,0.0,0.0,8.398396312259138e-05,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644470214844,0.0,0.0,0.000113707537821,292.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,0.0005393793690018,290.69122314453125,294.1499938964844,267.989990234375,267.67449951171875,269.02349853515625,268.00897216796875,289.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012783469865098,2.3593775821950658e-08,0.0012783233541995,-0.0606402158737182,0.0,0.0,0.0,-0.0171513929963111,60.0,-18.94118309020996,-0.0,-1.1141850819740284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.618896484375,0.0,0.0,0.0001080403671949,293.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.0001137717117671,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053771972656,0.0,0.0,8.403140236623585e-05,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560546875,0.0,0.0,0.0001137717626988,292.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,0.000539684027899,290.6866760253906,294.1499938964844,267.9800109863281,267.6681213378906,269.01171875,267.9989013671875,289.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790688779205,2.3669837645456937e-08,0.0012790452456101,-0.0608383826911449,0.0,0.0,0.0,-0.0171894617378711,60.0,-18.9546012878418,-0.0,-1.1154439505389749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6093444824219,0.0,0.0,0.0001081018854165,293.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,0.0001138364896178,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59588623046875,0.0,0.0,8.407924178754911e-05,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476318359375,0.0,0.0,0.0001138365405495,292.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.000539991306141,290.68212890625,294.1499938964844,267.9700012207031,267.661865234375,268.9999389648437,267.98883056640625,289.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797971721738,2.3746560273707483e-08,0.0012797734234482,-0.0610382594168186,0.0,0.0,0.0,-0.0172278620302677,60.0,-18.968122482299805,-0.0,-1.1167144009505137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59979248046875,0.0,0.0,0.0001081638765754,293.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.79522705078125,0.0,0.0,0.0001139017767854,291.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,8.41274595586583e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0001139018204412,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.000540300970897,290.67755126953125,294.1499938964844,267.9599914550781,267.6557312011719,268.9881591796875,267.9787902832031,289.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805309379473,2.3823877981499212e-08,0.0012805071892216,-0.0612396821379661,0.0,0.0,0.0,-0.0172665603458881,60.0,-18.98174476623535,-0.0,-1.1179954384488157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902709960937,0.0,0.0,0.0001082263042917,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.79150390625,0.0,0.0,0.0001139675077865,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769958496094,0.0,0.0,8.417601202381775e-05,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,0.0001139675587182,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,0.0005406127893365,290.6729431152344,294.1499938964844,267.95001220703125,267.6496887207031,268.97637939453125,267.9687194824219,289.64459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812699424102,2.390173392541328e-08,0.0012812460772693,-0.0614425018429756,0.0,0.0,0.0,-0.01730552688241,60.0,-18.99545288085937,-0.0,-1.1192862103825973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58074951171875,0.0,0.0,0.0001082891103578,292.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0001140336462412,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675964355469,0.0,0.0,8.422486280323938e-05,291.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,0.0001140336971729,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0005409265286289,290.6683349609375,294.1499938964844,267.94000244140625,267.64373779296875,268.96466064453125,267.9586486816406,289.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820134870707,2.398006770931716e-08,0.0012819895055145,-0.0616465546190738,0.0,0.0,0.0,-0.017344731837511,60.0,-19.00924491882324,-0.0,-1.1205855798834818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712585449219,0.0,0.0,0.000108352251118,292.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.0001141001412179,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5581970214844,0.0,0.0,8.427397551713511e-05,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141540527344,0.0,0.0,0.0001141001921496,292.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,0.0005412419559434,290.6636962890625,294.1499938964844,267.92999267578125,267.63787841796875,268.9529113769531,267.9485778808594,289.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827608734369,2.405881893707829e-08,0.0012827368918806,-0.0618516877293586,0.0,0.0,0.0,-0.017384149134159,60.0,-19.02310562133789,-0.0,-1.1218926232459125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5617980957031,0.0,0.0,0.0001084156829165,292.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0001141669345088,291.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.548828125,0.0,0.0,8.432331378571689e-05,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.40582275390625,0.0,0.0,0.0001141669854405,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0005415587802417,290.6590270996094,294.1499938964844,267.9200134277344,267.632080078125,268.9411926269531,267.93853759765625,289.6242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012835117522627,2.4137930765277812e-08,0.001283487654291,-0.0620577558875083,0.0,0.0,0.0,-0.0174237433820962,60.0,-19.03703117370605,-0.0,-1.1232064878186065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,0.0001084793548216,292.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763061523437,0.0,0.0,0.0001142339824582,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,8.437283395323902e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974914550781,0.0,0.0,0.0001142340333899,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,0.0005418768269009,290.65435791015625,294.1499938964844,267.9100036621094,267.6263427734375,268.92950439453125,267.928466796875,289.6175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012842655414715,2.4217339245069525e-08,0.0012842413270846,-0.0622645877301692,0.0,0.0,0.0,-0.0174634885042905,60.0,-19.051008224487305,-0.0,-1.124525965678913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,0.0001085432304535,292.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0001143012486863,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,8.442251419182867e-05,291.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,0.0001143012923421,292.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0005421959212981,290.649658203125,294.1499938964844,267.8999938964844,267.62066650390625,268.91778564453125,267.9183959960937,289.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012850216589868,2.4297005296602947e-08,0.0012849973281845,-0.062472078949213,0.0,0.0,0.0,-0.0175033621490001,60.0,-19.06503677368164,-0.0,-1.125850559446917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53350830078125,0.0,0.0,0.0001086072516045,292.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76861572265625,0.0,0.0,0.0001143686677096,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52081298828125,0.0,0.0,8.447230356978253e-05,291.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.380859375,0.0,0.0,0.0001143687113653,292.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7668762207031,0.0,0.0,0.0005425157141871,290.6449584960937,294.1499938964844,267.8900146484375,267.61505126953125,268.9061279296875,267.9083251953125,289.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012857795227319,2.4376854312890828e-08,0.0012857551919296,-0.0626800432801246,0.0,0.0,0.0,-0.0175433252006769,60.0,-19.0791015625,-0.0,-1.1271789901456941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,0.0001086713818949,292.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0001144361958722,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,8.452218753518537e-05,291.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.000114436239528,292.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0005428360309451,290.6402282714844,294.1499938964844,267.8800048828125,267.60943603515625,268.8944396972656,267.8982849121094,289.5971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012865386670455,2.4456834779584824e-08,0.0012865142198279,-0.0628883391618728,0.0,0.0,0.0,-0.0175833571702241,60.0,-19.093196868896484,-0.0,-1.128510334069688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,0.000108735570393,292.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0001145037895184,291.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022277832031,0.0,0.0,8.457210788037628e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,0.0001145038404501,292.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0005431566969491,290.635498046875,294.1499938964844,267.8699951171875,267.6038513183594,268.8827819824219,267.8882141113281,289.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287298509851,2.45368951823366e-08,0.0012872739462181,-0.0630968362092971,0.0,0.0,0.0,-0.0176234263926744,60.0,-19.107311248779297,-0.0,-1.1298438096218889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50537109375,0.0,0.0,0.0001087997807189,292.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.0001145714049926,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4929504394531,0.0,0.0,8.462205005344003e-05,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.35601806640625,0.0,0.0,0.0001145714559243,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552490234375,0.0,0.0,0.0005434774211607,290.6307373046875,294.1499938964844,267.8599853515625,267.5982971191406,268.87115478515625,267.8781433105469,289.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012880585854873,2.4616978677727275e-08,0.0012880340218544,-0.0633053854107856,0.0,0.0,0.0,-0.0176635086536407,60.0,-19.12144088745117,-0.0,-1.1311784930967408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960327148437,0.0,0.0,0.000108863961941,292.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.0001146389986388,291.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,8.467197039863095e-05,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477783203125,0.0,0.0,0.0001146390422945,292.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,0.000543798028957,290.6259460449219,294.1499938964844,267.8500061035156,267.5927429199219,268.8595275878906,267.8681030273437,289.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012888184282928,2.4697028422338008e-08,0.0012887937482446,-0.063513845205307,0.0,0.0,0.0,-0.0177035760134458,60.0,-19.135576248168945,-0.0,-1.1325133897344133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867248535156,0.0,0.0,0.0001089280776795,292.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7490539550781,0.0,0.0,0.0001147065122495,291.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,8.472183981211856e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395080566406,0.0,0.0,0.0001147065559052,292.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74737548828125,0.0,0.0,0.0005441182875074,290.62115478515625,294.1499938964844,267.8399963378906,267.587158203125,268.847900390625,267.8580322265625,289.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012895774561911,2.4776994678177292e-08,0.0012895526597276,-0.0637220665812492,0.0,0.0,0.0,-0.0177435986697673,60.0,-19.14971160888672,-0.0,-1.1338476468836236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4774169921875,0.0,0.0,0.0001089920842787,292.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,0.0001147739167208,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,8.47716219141148e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.331298828125,0.0,0.0,0.0001147739603766,292.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,0.0005444380221888,290.6163330078125,294.1499938964844,267.8299865722656,267.58160400390625,268.8362731933594,267.84796142578125,289.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012903350871056,2.485682770725361e-08,0.001290310290642,-0.0639299377799034,0.0,0.0,0.0,-0.0177835542708635,60.0,-19.16383552551269,-0.0,-1.1351804829473624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681396484375,0.0,0.0,0.0001090559308067,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410888671875,0.0,0.0,0.0001148411465692,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560546875,0.0,0.0,8.48212803248316e-05,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.32305908203125,0.0,0.0,0.0001148411902249,292.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0005447569419629,290.6114807128906,294.1499938964844,267.82000732421875,267.57598876953125,268.82470703125,267.8379211425781,289.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012910909717902,2.4936456455293413e-08,0.001291065942496,-0.0641372725367546,0.0,0.0,0.0,-0.0178234092891216,60.0,-19.177940368652344,-0.0,-1.1365106900029789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,0.0001091195954359,292.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370910644531,0.0,0.0,0.0001149081945186,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468994140625,0.0,0.0,8.487080049235374e-05,291.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148498535156,0.0,0.0,0.0001149082381743,292.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,0.0005450749886222,290.60662841796875,294.1499938964844,267.8099975585937,267.5703430175781,268.8131103515625,267.8278503417969,289.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918446445837,2.5015863158728283e-08,0.0012918196152895,-0.0643440186977386,0.0,0.0,0.0,-0.0178631525486707,60.0,-19.19202423095703,-0.0,-1.137837912779105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,0.0001091830126824,292.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330627441406,0.0,0.0,0.0001149749659816,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.437744140625,0.0,0.0,8.492011693306267e-05,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.306640625,0.0,0.0,0.0001149750096374,292.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314453125,0.0,0.0,0.0005453917547129,290.6017761230469,294.1499938964844,267.79998779296875,267.5646667480469,268.8015441894531,267.8177795410156,289.5429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012925952905789,2.5094950117932058e-08,0.0012925701448693,-0.0645499303936958,0.0,0.0,0.0,-0.0179027374833822,60.0,-19.20607185363769,-0.0,-1.139160659135996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0001092461607186,292.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,0.0001150414682342,291.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4285888671875,0.0,0.0,8.496923692291602e-05,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984313964844,0.0,0.0,0.00011504151189,292.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274169921875,0.0,0.0,0.0005457071820273,290.5968933105469,294.1499938964844,267.7900085449219,267.5589294433594,268.7899780273437,267.8077392578125,289.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012933427933603,2.5173710227477386e-08,0.0012933176476508,-0.0647549778223037,0.0,0.0,0.0,-0.0179421566426754,60.0,-19.22007751464844,-0.0,-1.1404786448565576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311828613281,0.0,0.0,0.0001093089813366,292.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249755859375,0.0,0.0,0.0001151076212408,291.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194641113281,0.0,0.0,8.501810225425288e-05,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,0.0001151076648966,292.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.723388671875,0.0,0.0,0.000546021037735,290.59197998046875,294.1499938964844,267.7799987792969,267.5531311035156,268.7784118652344,267.79766845703125,289.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940865708515,2.5252070656733853e-08,0.0012940613087266,-0.0649589672684669,0.0,0.0,0.0,-0.0179813746362924,60.0,-19.234037399291992,-0.0,-1.1417906620181385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219665527344,0.0,0.0,0.0001093714818125,292.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0001151734322775,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,8.506670565111563e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820739746094,0.0,0.0,0.0001151734759332,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,0.0005463332054205,290.5870666503906,294.1499938964844,267.7699890136719,267.5472717285156,268.7668762207031,267.7876281738281,289.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012948262738063,2.5330013642133054e-08,0.0012948010116815,-0.0651618763804435,0.0,0.0,0.0,-0.0180203877389431,60.0,-19.24795150756836,-0.0,-1.1430964974579184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,0.0001094335239031,292.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0001152387703768,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,8.511495980201289e-05,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,0.0001152388140326,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,0.0005466431030072,290.5821228027344,294.1499938964844,267.760009765625,267.54132080078125,268.75537109375,267.7775573730469,289.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012955607380717,2.5407397075127853e-08,0.0012955353595316,-0.065363310277462,0.0,0.0,0.0,-0.018059117719531,60.0,-19.26178932189941,-0.0,-1.1443935932220485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,0.000109495165816,292.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126770019531,0.0,0.0,0.0001153036791947,291.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3921813964844,0.0,0.0,8.516290836269036e-05,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657775878906,0.0,0.0,0.0001153037228505,292.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.0005469510215334,290.5771484375,294.1499938964844,267.75,267.5352783203125,268.74383544921875,267.7675170898437,289.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001296290429309,2.5484279575493932e-08,0.0012962650507688,-0.0655634403228759,0.0,0.0,0.0,-0.0180975962430238,60.0,-19.27556610107422,-0.0,-1.1456831572331796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
