time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862860,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3945007324219,0.0,0.0,0.0001095563202397,292.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,0.0001153680786956,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38311767578125,0.0,0.0,8.521047129761428e-05,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,0.0001153681223513,292.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.0005472564953379,290.5721740722656,294.1499938964844,267.739990234375,267.5291442871094,268.7323303222656,267.7574462890625,289.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012970144161954,2.5560552785464097e-08,0.0012969888048246,-0.0657619759440422,0.0,0.0,0.0,-0.0181357730180025,60.0,-19.28925895690918,-0.0,-1.1469631289173777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3853759765625,0.0,0.0,0.0001096169362426,292.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70440673828125,0.0,0.0,0.0001154319106717,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,8.525761222699657e-05,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24951171875,0.0,0.0,0.0001154319543275,292.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,0.00054755929159,290.5671691894531,294.1499938964844,267.7300109863281,267.5229187011719,268.7208557128906,267.7474060058594,289.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012977320002391,2.563615275619213e-08,0.001297706272453,-0.0659587532281875,0.0,0.0,0.0,-0.0181736107915639,60.0,-19.30287170410156,-0.0,-1.148232513514813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3762512207031,0.0,0.0,0.0001096770429285,292.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,0.000115495211503,291.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.36505126953125,0.0,0.0,8.530436753062531e-05,291.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,0.0001154952478827,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,0.0005478595267049,290.5621643066406,294.1499938964844,267.7200012207031,267.5165405273437,268.7093811035156,267.7373352050781,289.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012984435306861,2.5711123896599023e-08,0.0012984178029,-0.066153883934021,0.0,0.0,0.0,-0.0182111337780952,60.0,-19.31639289855957,-0.0,-1.149492092622495e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,0.0001097364729503,292.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.696044921875,0.0,0.0,0.0001155577920144,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3560485839844,0.0,0.0,8.535059168934822e-05,291.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332458496094,0.0,0.0,0.0001155578356701,292.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,0.0005481563857756,290.5571594238281,294.1499938964844,267.7099914550781,267.5100402832031,268.6979064941406,267.727294921875,289.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012991470284759,2.5785247714793523e-08,0.0012991213006898,-0.0663467943668365,0.0,0.0,0.0,-0.0182482320815324,60.0,-19.329814910888672,-0.0,-1.1507380293096504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35809326171875,0.0,0.0,0.0001097953354474,292.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,0.0001156197758973,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470458984375,0.0,0.0,8.539637201465666e-05,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22515869140625,0.0,0.0,0.0001156198122771,292.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0005484504508785,290.5520935058594,294.1499938964844,267.70001220703125,267.50341796875,268.6864318847656,267.7172546386719,289.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012998437741771,2.5858659213895407e-08,0.0012998179299756,-0.066537857055664,0.0,0.0,0.0,-0.0182849746197462,60.0,-19.343130111694336,-0.0,-1.1519727394215809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,0.0001098534412449,292.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6876525878906,0.0,0.0,0.0001156809667008,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33807373046875,0.0,0.0,8.544156298739836e-05,291.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170715332031,0.0,0.0,0.0001156810030806,292.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.0005487406742759,290.54705810546875,294.1499938964844,267.69000244140625,267.49664306640625,268.67498779296875,267.7071838378906,289.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013005316723138,2.5931134572942938e-08,0.0013005058281123,-0.0667264685034751,0.0,0.0,0.0,-0.0183212496340274,60.0,-19.3563289642334,-0.0,-1.1531923149732393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399963378906,0.0,0.0,0.0001099108194466,292.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68341064453125,0.0,0.0,0.0001157413862529,291.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291015625,0.0,0.0,8.548619371140376e-05,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.208984375,0.0,0.0,0.0001157414299086,292.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68194580078125,0.0,0.0,0.0005490272887982,290.5419616699219,294.1499938964844,267.67999267578125,267.4897155761719,268.6635437011719,267.6971435546875,289.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013012109557166,2.6002698660931856e-08,0.0013011849950999,-0.0669127032160759,0.0,0.0,0.0,-0.0183570683002471,60.0,-19.3694076538086,-0.0,-1.1543971822902677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309631347656,0.0,0.0,0.0001099672444979,292.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791687011719,0.0,0.0,0.0001158008017227,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,8.55300750117749e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.0001158008381025,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6777038574219,0.0,0.0,0.0005493091302923,290.536865234375,294.1499938964844,267.6700134277344,267.4826354980469,268.6521301269531,267.6871032714844,289.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013018788304179,2.6073069037124696e-08,0.0013018527533859,-0.067095823585987,0.0,0.0,0.0,-0.018392289057374,60.0,-19.382328033447266,-0.0,-1.1555825096820629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32196044921875,0.0,0.0,0.0001100231747841,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748962402344,0.0,0.0,0.0001158597005996,291.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,8.55735779623501e-05,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0001158597369794,292.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,0.0005495885270647,290.5317687988281,294.1499938964844,267.6600036621094,267.4753723144531,268.6407165527344,267.6770324707031,289.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025410007685,2.6142830122921623e-08,0.0013025148073211,-0.0672773569822311,0.0,0.0,0.0,-0.0184272043406963,60.0,-19.39514923095703,-0.0,-1.1567582447469249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,0.0001100780427805,292.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.67059326171875,0.0,0.0,0.000115917478979,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,8.561625145375729e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,0.0001159175153588,292.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,0.00054986262694,290.5266418457031,294.1499938964844,267.6499938964844,267.4679260253906,268.6293029785156,267.6669921875,289.4407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001303190481849,2.6211262493802682e-08,0.0013031642884016,-0.067455418407917,0.0,0.0,0.0,-0.0184614546597003,60.0,-19.407835006713867,-0.0,-1.1579121661497993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.303955078125,0.0,0.0,0.0001101319794543,292.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,0.0001159742751042,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933959960937,0.0,0.0,8.565820462536067e-05,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001159743187599,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648864746094,0.0,0.0,0.0005501320119947,290.5215148925781,294.1499938964844,267.6400146484375,267.46026611328125,268.617919921875,267.6569519042969,289.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013038289034739,2.627853312731077e-08,0.0013038027100265,-0.0676304548978805,0.0,0.0,0.0,-0.0184951238334178,60.0,-19.42032814025879,-0.0,-1.1590470450073553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,0.0001101845919038,292.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,0.0001160296815214,291.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2845153808594,0.0,0.0,8.569912461098284e-05,291.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0001160297179012,292.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605529785156,0.0,0.0,0.0005503948777914,290.516357421875,294.1499938964844,267.6300048828125,267.45245361328125,268.6065368652344,267.6469116210937,289.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001304451841861,2.6344155301671893e-08,0.0013044254155829,-0.0678011998534202,0.0,0.0,0.0,-0.0185279678553342,60.0,-19.432598114013672,-0.0,-1.1601546390238584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860412597656,0.0,0.0,0.0001102368696592,292.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0001160847314167,291.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.275634765625,0.0,0.0,8.57397899380885e-05,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001160847750725,292.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65625,0.0,0.0,0.0005506559973582,290.5111694335937,294.1499938964844,267.6199951171875,267.44439697265625,268.5951538085937,267.6368713378906,289.420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013050705892965,2.6409358255818915e-08,0.0013050442794337,-0.0679708421230316,0.0,0.0,0.0,-0.0185606032609939,60.0,-19.44478988647461,-0.0,-1.161255696047192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.277099609375,0.0,0.0,0.0001102877577068,292.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532897949219,0.0,0.0,0.0001161383188446,291.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,8.577936387155205e-05,291.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0001161383625003,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,0.0005509101902134,290.5059814453125,294.1499938964844,267.6099853515625,267.4361267089844,268.58380126953125,267.6268310546875,289.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013056730385869,2.6472827485690693e-08,0.0013056466123089,-0.0681359693408012,0.0,0.0,0.0,-0.0185923688113689,60.0,-19.456796646118164,-0.0,-1.1623279760897277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2681884765625,0.0,0.0,0.0001103376343962,292.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64892578125,0.0,0.0,0.0001161908439826,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579040527344,0.0,0.0,8.581815927755088e-05,291.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001161908803624,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0005511593190021,290.50079345703125,294.1499938964844,267.6000061035156,267.4276123046875,268.57244873046875,267.61676025390625,289.4064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062634970992,2.6535031949492804e-08,0.0013062369544059,-0.0682978108525276,0.0,0.0,0.0,-0.0186235029250383,60.0,-19.468599319458008,-0.0,-1.163379366175832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,0.0001103862814488,292.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,0.0001162420740001,291.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,8.585599425714463e-05,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0001162421103799,292.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,0.0005514023359864,290.4955749511719,294.1499938964844,267.5899963378906,267.4188842773437,268.56109619140625,267.6067199707031,289.39959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013068394036963,2.659570874641304e-08,0.0013068127445876,-0.068455658853054,0.0,0.0,0.0,-0.0186538714915514,60.0,-19.48020362854004,-0.0,-1.1644053898862697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,0.0001104337425203,292.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.000116292045277,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,8.5892912466079e-05,291.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0001162920889328,292.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387634277344,0.0,0.0,0.0005516394157893,290.4903259277344,294.1499938964844,267.5799865722656,267.409912109375,268.5497741699219,267.5966796875,289.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013074011076241,2.6654900509015533e-08,0.0013073744485154,-0.0686096474528312,0.0,0.0,0.0,-0.0186834968626499,60.0,-19.491600036621094,-0.0,-1.1654067577637761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.0001104795082937,292.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357421875,0.0,0.0,0.0001163402412203,291.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,8.592850645072758e-05,291.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0001163402776001,292.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343688964844,0.0,0.0,0.0005518679972738,290.4850769042969,294.1499938964844,267.57000732421875,267.40069580078125,268.5384521484375,267.586669921875,289.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013079429045319,2.671198018333598e-08,0.0013079162454232,-0.0687581300735473,0.0,0.0,0.0,-0.0187120661139488,60.0,-19.50270271301269,-0.0,-1.166372740613042e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,0.0001105248302337,292.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312866210937,0.0,0.0,0.0001163879715022,291.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,8.59637584653683e-05,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.000116388007882,292.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0005520944250747,290.4798278808594,294.1499938964844,267.5599975585937,267.39117431640625,268.52716064453125,267.5766296386719,289.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013084794627502,2.676851273974989e-08,0.0013084526872262,-0.0689051896333694,0.0,0.0,0.0,-0.0187403615564107,60.0,-19.513702392578125,-0.0,-1.1673299127323845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.0001105685951188,292.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268615722656,0.0,0.0,0.0001164340574177,291.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,8.599779539508745e-05,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001164340937975,292.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6255187988281,0.0,0.0,0.0005523130530491,290.4745483398437,294.1499938964844,267.54998779296875,267.38140869140625,268.5158386230469,267.56658935546875,289.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013089951826259,2.6822849719110312e-08,0.0013089684071019,-0.0690465345978736,0.0,0.0,0.0,-0.0187623091042041,60.0,-19.52445602416992,-0.0,-9.462872441190485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,304.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.89791405804225e-21,6.89791405804225e-21,-0.0,0.0,0.0,0.0,0.0,-2.328958047707846e-42,0.0,0.0,0.0,0.0,4.0,0.0,0.0
