time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-7.916857175149951e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.320369154214859,0.0,0.0014571938663721,292.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.320369154214859,0.0,0.0015344952698796,292.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.320369154214859,0.0,0.0011333730071783,292.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.320369154214859,0.0,0.0015344952698796,293.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.320369154214859,0.0,0.0072789848782122,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,289.527587890625,289.0033264160156,293.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0194078125059604,2.3348482258711566e-08,0.0194077901542186,-0.0419358238577842,0.0,0.0,0.0,-0.1093525066971778,60.0,-175.83148193359375,-0.0,-2.568109084677417e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0004722805751953,292.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0004973341710865,292.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0003673293394967,292.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0004973341710865,293.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0023591392673552,293.1490173339844,294.1499938964844,270.3500061035156,269.6131286621094,286.8085327148437,285.4145812988281,293.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0062911580316722,1.648984415680843e-08,0.0062911412678658,-0.0370357818901538,0.0,0.0,0.0,-0.0393519848585128,60.0,-241.5853881835937,-0.0,-2.697604713830515e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001079557769116,292.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001136826322181,292.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,8.396559860557318e-05,292.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001136826322181,293.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005392614402808,293.1490173339844,294.1499938964844,270.3500061035156,269.6131286621094,286.4333801269531,281.55352783203125,293.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014378424966707,1.3982142554880284e-08,0.0014378285268321,-0.0352997854351997,0.0,0.0,0.0,-0.0136111918836832,60.0,-118.55250549316406,-0.0,-1.4095147093939886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001000528645818,292.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001053604864864,292.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,7.781889871694148e-05,292.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001053604864864,293.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0004997847718186,293.1490173339844,294.1499938964844,270.3500061035156,269.6131286621094,286.2390441894531,278.6251220703125,293.1434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013325464678928,1.3922689667822397e-08,0.0013325326144695,-0.0352488718926906,0.0,0.0,0.0,-0.0130507387220859,60.0,-56.76373291015625,-0.0,-1.2107011571060866e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.000100108612969,292.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001054191889124,292.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,7.78622561483644e-05,292.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001054191889124,293.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005000632372684,293.1490173339844,294.1499938964844,270.3500061035156,269.6131286621094,286.0508728027344,276.4638671875,293.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013333082897588,1.392653281584444e-08,0.0013332943199202,-0.0352581962943077,0.0,0.0,0.0,-0.0130563359707593,60.0,-33.917606353759766,-0.0,-1.212050477761295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001001192940748,292.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001054304375429,292.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,7.787056529195979e-05,292.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001054304375429,292.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005001166136935,293.1490173339844,294.1499938964844,270.3500061035156,269.6131286621094,285.8648986816406,274.8642272949219,293.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013334504328668,1.3938508125477256e-08,0.0013334365794435,-0.0352894812822341,0.0,0.0,0.0,-0.0130624743178486,60.0,-25.52845573425293,-0.0,-1.2123091153171117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001001354175969,292.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.000105447419628,292.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,7.788310176692903e-05,292.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.000105447419628,292.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005001971730962,293.1490173339844,294.1499938964844,270.3500061035156,269.6131286621094,285.6811218261719,273.6818542480469,293.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013336652191355,1.3958628031218724e-08,0.0013336512492969,-0.0353420637547969,0.0,0.0,0.0,-0.0130726648494601,60.0,-22.486373901367188,-0.0,-1.2126996296046857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001001577911665,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001054709791787,292.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,7.790050585754216e-05,292.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001054709791787,292.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005003089318051,293.1490173339844,294.1499938964844,270.3500061035156,269.6131286621094,285.4994506835937,272.807373046875,293.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013339631259441,1.3986561242518292e-08,0.0013339491561055,-0.0354150682687759,0.0,0.0,0.0,-0.0130868116393685,60.0,-21.38915061950684,-0.0,-1.2132416316035233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001001861528493,292.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001055008397088,292.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,7.792255928507075e-05,292.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001055008397088,292.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005004505510441,293.1490173339844,294.1499938964844,270.3500061035156,269.6131286621094,285.3199157714844,272.16143798828125,293.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013343407772481,1.4021969363398057e-08,0.0013343266909942,-0.03550760820508,0.0,0.0,0.0,-0.0131047442555427,60.0,-20.99120712280273,-0.0,-1.2139287264290033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001002202261588,292.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001055367247317,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,7.794906559865922e-05,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001055367247317,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005006208084523,293.1490173339844,294.1499938964844,270.3500061035156,269.6131286621094,285.1424560546875,271.6833801269531,293.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013347945641726,1.4064517550593793e-08,0.0013347804779186,-0.0356188043951988,0.0,0.0,0.0,-0.0131262931972742,60.0,-20.84844207763672,-0.0,-1.2147545191965037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001002597491606,292.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001055783504853,292.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,7.797980651957914e-05,292.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001055783504853,292.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005008182488381,293.14898681640625,294.1499938964844,270.3500061035156,269.6131286621094,284.9670104980469,271.33074951171875,293.1185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013353208778426,1.4113870960841268e-08,0.0013353067915886,-0.0357477888464927,0.0,0.0,0.0,-0.0131512880325317,60.0,-20.79973602294922,-0.0,-1.215712899238497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001003044671961,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.000105625433207,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,7.801458559697494e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.000105625433207,292.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005010415916331,293.14898681640625,294.1499938964844,270.3500061035156,269.6131286621094,284.7935791015625,271.0704650878906,293.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013359163422137,1.4169705409017297e-08,0.0013359022559598,-0.0358937047421932,0.0,0.0,0.0,-0.0131795657798647,60.0,-20.78525161743164,-0.0,-1.216797471670361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001003541037789,292.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001056777036865,292.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,7.80531918280758e-05,292.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001056777036865,292.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005012895562686,293.1489562988281,294.1499938964844,270.3500061035156,269.6131286621094,284.62213134765625,270.8786926269531,293.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013365774648264,1.4231684275500813e-08,0.0013365632621571,-0.03605567663908,0.0,0.0,0.0,-0.0132109550759196,60.0,-20.78337287902832,-0.0,-1.2180019837160216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001004084042506,292.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001057348781614,292.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,7.809542148606852e-05,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001057348781614,292.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005015607457607,293.14892578125,294.1499938964844,270.3500061035156,269.6131286621094,284.45263671875,270.73736572265625,293.10272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013373005203902,1.4299480710633361e-08,0.0013372862013056,-0.0362328477203846,0.0,0.0,0.0,-0.0132452910766005,60.0,-20.78644371032715,-0.0,-1.219320324707951e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001004670921247,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001057966874213,292.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,7.81410708441399e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0001057966874213,292.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005018539377488,293.1488952636719,294.1499938964844,270.3500061035156,269.6131286621094,284.2850646972656,270.6334533691406,293.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001338082132861,1.4372765200221238e-08,0.0013380678137764,-0.0364243611693382,0.0,0.0,0.0,-0.0132824061438441,60.0,-20.791767120361328,-0.0,-1.2207460997615274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001005299127427,292.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.000105862840428,292.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.818993617547676e-05,292.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.000105862840428,292.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005021677352488,293.1488647460937,294.1499938964844,270.3500061035156,269.6131286621094,284.119384765625,270.5570068359375,293.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013389188097789,1.4451210894605993e-08,0.001338904374279,-0.0366293564438819,0.0,0.0,0.0,-0.0133221354335546,60.0,-20.79834175109864,-0.0,-1.22227334031777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001005966114462,292.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001059330752468,292.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.824180647730827e-05,292.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001059330752468,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005025009158998,293.1488342285156,294.1499938964844,270.3500061035156,269.6131286621094,283.95556640625,270.5008544921875,293.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013398070586845,1.4534488279593916e-08,0.0013397925067692,-0.0368469730019569,0.0,0.0,0.0,-0.0133643122389912,60.0,-20.8057861328125,-0.0,-1.2238955093835102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001006669117487,292.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001060071008396,292.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,7.829648529877886e-05,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001060071008396,292.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005028520827181,293.1487731933594,294.1499938964844,270.3500061035156,269.6131286621094,283.7935791015625,270.4596252441406,293.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013407432707026,1.4622270505526558e-08,0.0013407287187874,-0.0370763503015041,0.0,0.0,0.0,-0.0134087698534131,60.0,-20.81393051147461,-0.0,-1.2256067805083148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0001007405517157,292.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001060846552718,292.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,7.835376163711771e-05,292.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001060846552718,292.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0005032199551351,293.14874267578125,294.1499938964844,270.3500061035156,269.6131286621094,283.6334228515625,270.4295654296875,293.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001341724069789,1.471422717003179e-08,0.0013417094014585,-0.0373166352510452,0.0,0.0,0.0,-0.0134553415700793,60.0,-20.822694778442383,-0.0,-1.2274006166990148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001008172766887,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001061654475051,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,7.841343904146925e-05,292.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.0001061654475051,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005036031943745,293.148681640625,294.1499938964844,270.3500061035156,269.6131286621094,283.4750366210937,270.4076232910156,293.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342745963484,1.4810032311629584e-08,0.0013427311787381,-0.0375669673085212,0.0,0.0,0.0,-0.0135038625448942,60.0,-20.832019805908203,-0.0,-1.2292709072880825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001008968247333,292.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001062492156052,292.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,7.847530650906265e-05,292.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001062492156052,292.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0005040005198679,293.1485900878906,294.1499938964844,270.3500061035156,269.6131286621094,283.31842041015625,270.3916320800781,293.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013438053429126,1.4909359080661492e-08,0.0013437904417514,-0.0378264933824539,0.0,0.0,0.0,-0.0135541670024394,60.0,-20.84185791015625,-0.0,-1.2312113994994436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.000100978933915,292.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001063356758095,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,7.853916758904234e-05,292.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001063356758095,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005044106510467,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,283.1635437011719,270.3800354003906,293.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013448988320305,1.5011881515647474e-08,0.001344883814454,-0.0380943603813648,0.0,0.0,0.0,-0.0136060900986194,60.0,-20.85216522216797,-0.0,-1.23321598266557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0001010633350233,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001064245589077,292.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,7.860481855459511e-05,292.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0001064245589077,292.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005048323073424,293.1484375,294.1499938964844,270.3500061035156,269.6131286621094,283.0104064941406,270.37158203125,293.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013460229383781,1.511727454328593e-08,0.0013460078043863,-0.0383697226643562,0.0,0.0,0.0,-0.0136594669893383,60.0,-20.86289978027344,-0.0,-1.235278404010387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001011497806757,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001065155884134,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,7.867204840295017e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0001065155884134,292.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.000505264091771,293.1483459472656,294.1499938964844,270.3500061035156,269.6131286621094,282.8589782714844,270.365478515625,293.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001347174285911,1.5225216642988926e-08,0.0013471590355038,-0.0386517383158206,0.0,0.0,0.0,-0.0137141356244683,60.0,-20.8740177154541,-0.0,-1.2373924107578205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0001012380089377,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0001066085023921,292.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,7.874067523516715e-05,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0001066085023921,292.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0005057048401795,293.1482238769531,294.1499938964844,270.3500061035156,269.6131286621094,282.709228515625,270.361083984375,293.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013483493821695,1.5335391623239047e-08,0.001348334015347,-0.0389395728707313,0.0,0.0,0.0,-0.0137699330225586,60.0,-20.885475158691406,-0.0,-1.239552176457437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0001013277797028,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001067030316335,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,7.881049532443285e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001067030316335,292.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0005061532719992,293.1481018066406,294.1499938964844,270.3500061035156,269.6131286621094,282.5611267089844,270.35791015625,293.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495449675247,1.5447483292518882e-08,0.0013495294842869,-0.0392324067652225,0.0,0.0,0.0,-0.0138267027214169,60.0,-20.897226333618164,-0.0,-1.2417513062246144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001014188383123,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001067989142029,292.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,7.888131949584931e-05,292.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0001067989142029,292.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0005066081066615,293.1479797363281,294.1499938964844,270.3500061035156,269.6131286621094,282.4147033691406,270.3556213378906,293.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013507575495168,1.5561180788381538e-08,0.001350742066279,-0.0395294278860092,0.0,0.0,0.0,-0.0138842863962054,60.0,-20.909229278564453,-0.0,-1.24398397360892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001015109301079,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001068959027179,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.895295129856095e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001068959027179,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0005070681218057,293.1478271484375,294.1499938964844,270.3500061035156,269.6131286621094,282.2698669433594,270.3539733886719,293.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013519842177629,1.5676182130164307e-08,0.0013519685016945,-0.0398298427462577,0.0,0.0,0.0,-0.0139425294473767,60.0,-20.92143440246582,-0.0,-1.2462442100513726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001016038368106,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.000106993727968,292.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.902520155766979e-05,292.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.000106993727968,292.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0005075322114862,293.14764404296875,294.1499938964844,270.3500061035156,269.6131286621094,282.1266784667969,270.3528137207031,293.00274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013532214798033,1.579218711356134e-08,0.0013532056473195,-0.0401328690350055,0.0,0.0,0.0,-0.0140012810006737,60.0,-20.93380546569824,-0.0,-1.248526331210087e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001016973110381,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001070921643986,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,7.909791020210832e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.0001070921643986,292.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.000507999153342,293.1474914550781,294.1499938964844,270.3500061035156,269.6131286621094,281.98504638671875,270.3519897460937,292.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013544664252549,1.590890974512149e-08,0.0013544504763558,-0.0404377579689025,0.0,0.0,0.0,-0.0140603957697749,60.0,-20.9462890625,-0.0,-1.2508246527431768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001017911345115,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.000107190964627,292.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,7.917088078102097e-05,292.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.000107190964627,292.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0005084677832201,293.14727783203125,294.1499938964844,270.3500061035156,269.6131286621094,281.8450012207031,270.3514099121094,292.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013557160273194,1.6026065807750456e-08,0.001355699962005,-0.0407437644898891,0.0,0.0,0.0,-0.014119729399681,60.0,-20.958850860595703,-0.0,-1.2531336324173026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0001018850889522,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001072899030987,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,7.924395322334021e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0001072899030987,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14862060546875,0.0,0.0,0.00050893711159,293.1470947265625,294.1499938964844,270.3500061035156,269.6131286621094,281.7065124511719,270.3509826660156,292.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013569672591984,1.6143383518851806e-08,0.001356951193884,-0.0410501882433891,0.0,0.0,0.0,-0.0141791459172964,60.0,-20.9714412689209,-0.0,-1.2554478701076732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001019789560814,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001073887542588,292.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,7.931696745799854e-05,292.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.0001073887542588,292.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0005094059742987,293.1468505859375,294.1499938964844,270.3500061035156,269.6131286621094,281.569580078125,270.3506774902344,292.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013582174433395,1.626059820125647e-08,0.0013582012616097,-0.0413563251495361,0.0,0.0,0.0,-0.0142385093495249,60.0,-20.984025955200195,-0.0,-1.257762249906591e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001020725394482,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001074872998287,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,7.938975613797083e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001074872998287,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0005098734400235,293.1466369628906,294.1499938964844,270.3500061035156,269.6131286621094,281.4341735839844,270.3504638671875,292.966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013594639021903,1.6377455835936416e-08,0.0013594474876299,-0.0416615232825279,0.0,0.0,0.0,-0.0142976930364966,60.0,-20.996557235717773,-0.0,-1.2600717980149057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001021656498778,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001075853506335,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,7.94621737441048e-05,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001075853506335,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0005103385774418,293.1463623046875,294.1499938964844,270.3500061035156,269.6131286621094,281.30029296875,270.350341796875,292.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013607039581984,1.649372549650252e-08,0.001360687543638,-0.0419651791453361,0.0,0.0,0.0,-0.0143565787002444,60.0,-21.009002685546875,-0.0,-1.262371682742014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001022581054712,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001076827102224,292.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,7.953408203320578e-05,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.0001076827102224,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0005108003970235,293.1460876464844,294.1499938964844,270.3500061035156,269.6131286621094,281.1679077148437,270.3502197265625,292.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619352830573,1.6609172703851982e-08,0.0013619187520816,-0.0422666668891906,0.0,0.0,0.0,-0.0144150471314787,60.0,-21.02132225036621,-0.0,-1.2646574987229542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001023497316054,292.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001077791966963,292.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,7.960534276207909e-05,292.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001077791966963,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0005112580838613,293.14581298828125,294.1499938964844,270.3500061035156,269.6131286621094,281.0370178222656,270.35015869140625,292.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631555484607,1.6723582518807234e-08,0.0013631389010697,-0.0425654351711273,0.0,0.0,0.0,-0.0144729912281036,60.0,-21.03347969055176,-0.0,-1.2669246984842178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001024403609335,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001078746354323,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,7.96758322394453e-05,292.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0001078746354323,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0005117108230479,293.1455078125,294.1499938964844,270.3500061035156,269.6131286621094,280.9075622558594,270.35009765625,292.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013643626589328,1.6836752436688585e-08,0.0013643457787111,-0.042860958725214,0.0,0.0,0.0,-0.0145303066819906,60.0,-21.04544448852539,-0.0,-1.2691693029864837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001025298479362,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001079688663594,292.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,7.974543404998258e-05,292.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001079688663594,292.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.000512157799676,293.1451721191406,294.1499938964844,270.3500061035156,269.6131286621094,280.7795715332031,270.3500671386719,292.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655545189976,1.6948495940027897e-08,0.0013655375223606,-0.0431527458131313,0.0,0.0,0.0,-0.0145869003608822,60.0,-21.05718231201172,-0.0,-1.271387617407527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.0001026180470944,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0001080617439583,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,7.98140317783691e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001080617439583,292.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0005125983734615,293.14483642578125,294.1499938964844,270.3500061035156,269.6131286621094,280.65301513671875,270.3500366210937,292.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667291495949,1.7058630064070712e-08,0.0013667120365425,-0.0434403158724308,0.0,0.0,0.0,-0.014642677269876,60.0,-21.06866836547852,-0.0,-1.273575946925121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
