time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001027048419928,292.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001081531372619,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,7.988153811311349e-05,292.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001081531372619,292.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0005130319623276,293.1444702148437,294.1499938964844,270.3500061035156,269.6131286621094,280.5279235839844,270.3500366210937,292.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013678850373253,1.71670091475562e-08,0.001367867924273,-0.0437232963740825,0.0,0.0,0.0,-0.0146975666284561,60.0,-21.07986831665039,-0.0,-1.2757311651512282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001027900871122,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.000108242908027,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458740234375,0.0,0.0,7.994784391485155e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.000108242908027,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,0.0005134577513672,293.1440734863281,294.1499938964844,270.3500061035156,269.6131286621094,280.4042358398437,270.3500366210937,292.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013690204359591,1.727345555480042e-08,0.0013690032064914,-0.0440012216567993,0.0,0.0,0.0,-0.0147514771670103,60.0,-21.090763092041016,-0.0,-1.2778497193721705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456604003906,0.0,0.0,0.0001028737024171,292.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.000108330961666,292.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1456298828125,0.0,0.0,8.001287642400712e-05,292.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.000108330961666,292.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0005138754495419,293.1436462402344,294.1499938964844,270.3500061035156,269.6131286621094,280.2819519042969,270.3500061035156,292.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701340649276,1.7377868033463528e-08,0.0013701167190447,-0.0442738234996795,0.0,0.0,0.0,-0.0148043576627969,60.0,-21.101322174072266,-0.0,-1.2799294779597406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0001029555569402,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001084171599359,292.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,8.007654105313122e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454467773437,0.0,0.0,0.0001084171599359,292.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0005142843001522,293.1432189941406,294.1499938964844,270.3500061035156,269.6131286621094,280.1610412597656,270.3500061035156,292.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013712241780012,1.7480079606002622e-08,0.001371206715703,-0.0445406734943389,0.0,0.0,0.0,-0.0148561233654618,60.0,-21.111534118652344,-0.0,-1.281967030308806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.000103035585198,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.000108501430077,292.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,8.013878687052056e-05,292.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.000108501430077,292.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0005146840703673,293.1427917480469,294.1499938964844,270.3500061035156,269.6131286621094,280.04156494140625,270.3500061035156,292.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722900766879,1.7580013889073598e-08,0.0013722724979743,-0.0448015667498111,0.0,0.0,0.0,-0.0149067360907793,60.0,-21.12136459350586,-0.0,-1.2839608132253488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0001031136853271,292.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,0.0001085836775018,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,8.019953384064138e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,0.0001085836775018,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0005150741781108,293.1423034667969,294.1499938964844,270.3500061035156,269.6131286621094,279.9234313964844,270.3500061035156,292.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733302475884,1.767753943227035e-08,0.0013733125524595,-0.0450561605393886,0.0,0.0,0.0,-0.0149561278522014,60.0,-21.13080596923828,-0.0,-1.2859079845384258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001031897845678,292.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.000108663807623,292.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,8.025872375583276e-05,292.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14459228515625,0.0,0.0,0.000108663807623,292.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0005154543323442,293.1418151855469,294.1499938964844,270.3500061035156,269.6131286621094,279.8066711425781,270.3500061035156,292.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013743437593802,1.7772563865037228e-08,0.0013743260642513,-0.0453042201697826,0.0,0.0,0.0,-0.0150042530149221,60.0,-21.13984107971192,-0.0,-1.2878065547283768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001032638028846,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0001087417622329,292.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,8.031629113247618e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001087417622329,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0005158240674063,293.14129638671875,294.1499938964844,270.3500061035156,269.6131286621094,279.6911926269531,270.3500061035156,292.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013753296807408,1.786499481681858e-08,0.0013753117527812,-0.0455455034971237,0.0,0.0,0.0,-0.0150510659441351,60.0,-21.1484603881836,-0.0,-1.289654818492636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0001033356893458,292.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001088174612959,292.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,8.037220686674118e-05,292.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001088174612959,292.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0005161831504665,293.1407470703125,294.1499938964844,270.3500061035156,269.6131286621094,279.5770874023437,270.3500061035156,292.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762870803475,1.7954761233340832e-08,0.0013762691523879,-0.0457798168063163,0.0,0.0,0.0,-0.015096528455615,60.0,-21.15662956237793,-0.0,-1.2914509284200906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001034053639159,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0001088908320525,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.042639819905162e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14361572265625,0.0,0.0,0.0001088908320525,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0005165312322787,293.1401672363281,294.1499938964844,270.3500061035156,269.6131286621094,279.4642639160156,270.3500061035156,292.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013772150268778,1.8041763638620978e-08,0.0013771969825029,-0.0460069142282009,0.0,0.0,0.0,-0.0151405911892652,60.0,-21.16436004638672,-0.0,-1.293193037099627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001034727756632,292.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,0.000108961809019,292.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,8.047882147366181e-05,292.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.000108961809019,292.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0005168679053895,293.1395874023437,294.1499938964844,270.3500061035156,269.6131286621094,279.352783203125,270.3500061035156,292.83868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013781128218397,1.8125936307455962e-08,0.0013780946610495,-0.046226616948843,0.0,0.0,0.0,-0.0151832215487957,60.0,-21.171611785888672,-0.0,-1.2948795813372274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001035378445521,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001090303339879,292.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.142822265625,0.0,0.0,8.052943303482607e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001090303339879,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.000517192936968,293.1389465332031,294.1499938964844,270.3500061035156,269.6131286621094,279.2425842285156,270.3500061035156,292.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789794174954,1.8207190422003805e-08,0.0013789612567052,-0.0464386940002441,0.0,0.0,0.0,-0.015224372036755,60.0,-21.17840385437012,-0.0,-1.296508571613231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001036005123751,292.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001090963269234,292.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,8.057817467488348e-05,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001090963269234,292.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,0.0005175059777684,293.1383056640625,294.1499938964844,270.3500061035156,269.6131286621094,279.1336364746094,270.3500061035156,292.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013798139989376,1.8285444269849904e-08,0.001379795721732,-0.0466429367661476,0.0,0.0,0.0,-0.0152640044689178,60.0,-21.184701919555664,-0.0,-1.298078444733619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001036607063724,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0001091597150661,292.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,8.062499546213076e-05,292.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001091597150661,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0005178066785447,293.1376342773437,294.1499938964844,270.3500061035156,269.6131286621094,279.0259704589844,270.3500061035156,292.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001380615751259,1.836061080950913e-08,0.0013805973576381,-0.0468391142785549,0.0,0.0,0.0,-0.0153020732104778,60.0,-21.19050025939941,-0.0,-1.2995873532872793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,0.0001037183465086,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001092204183805,292.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416320800781,0.0,0.0,8.066982991294935e-05,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0001092204183805,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0005180946318432,293.136962890625,294.1499938964844,270.3500061035156,269.6131286621094,278.9195556640625,270.3500061035156,292.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013813835103064,1.8432592341355303e-08,0.0013813651166856,-0.047026976943016,0.0,0.0,0.0,-0.015338527970016,60.0,-21.19577980041504,-0.0,-1.301033023537457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412048339844,0.0,0.0,0.0001037733600242,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001092783422791,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,8.071261254372075e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0001092783422791,292.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419982910156,0.0,0.0,0.0005183694302104,293.13623046875,294.1499938964844,270.3500061035156,269.6131286621094,278.8143920898437,270.3500061035156,292.8009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013821161119267,1.850128228397807e-08,0.0013820976018905,-0.0472062416374683,0.0,0.0,0.0,-0.0153733165934681,60.0,-21.20052719116211,-0.0,-1.3024133238559446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001038256305037,292.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.0001093333921744,292.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,8.075327059486881e-05,292.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0001093333921744,292.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415405273437,0.0,0.0,0.0005186305497772,293.135498046875,294.1499938964844,270.3500061035156,269.6131286621094,278.71044921875,270.3500061035156,292.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013828123919665,1.856655984511235e-08,0.001382793765515,-0.047376599162817,0.0,0.0,0.0,-0.0154063766822218,60.0,-21.20472526550293,-0.0,-1.3037258383974404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.0001038750633597,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0001093854443752,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,8.079171675490215e-05,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,0.0001093854443752,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0005188774666748,293.1347045898437,294.1499938964844,270.3500061035156,269.6131286621094,278.6077575683594,270.3500061035156,292.78582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013834707206115,1.862828646892467e-08,0.00138345209416,-0.0475376844406127,0.0,0.0,0.0,-0.015437638387084,60.0,-21.208356857299805,-0.0,-1.304967582882455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.000103921527625,292.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001094343751901,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,8.08278564363718e-05,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.0001094343751901,292.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405639648437,0.0,0.0,0.0005191095406189,293.1339111328125,294.1499938964844,270.3500061035156,269.6131286621094,278.5062866210937,270.3500061035156,292.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384089468047,1.8686302283299483e-08,0.0013840708415955,-0.0476890839636325,0.0,0.0,0.0,-0.0154670206829905,60.0,-21.211400985717773,-0.0,-1.3061351467058557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392822265625,0.0,0.0,0.0001039648777805,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001094800245482,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1392517089844,0.0,0.0,8.086157322395593e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001094800245482,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0005193260731175,293.1330871582031,294.1499938964844,270.3500061035156,269.6131286621094,278.4059753417969,270.3500061035156,292.77069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846668880432,1.8740433205266527e-08,0.0013846481451764,-0.0478303432464599,0.0,0.0,0.0,-0.0154944360256195,60.0,-21.213829040527344,-0.0,-1.3072249771539648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0001040067290887,292.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382751464844,0.0,0.0,0.0001095240950235,292.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,8.089411858236417e-05,292.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001095240950235,292.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0005195351550355,293.1322326660156,294.1499938964844,270.3500061035156,269.6131286621094,278.306884765625,270.3500061035156,292.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013852242846041,1.879269362348168e-08,0.001385205425322,-0.0479667112231254,0.0,0.0,0.0,-0.0155209032818675,60.0,-21.2156925201416,-0.0,-1.3082775751627196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0001040488714352,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.000109568471089,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,8.092689677141607e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.000109568471089,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0005197456339374,293.13134765625,294.1499938964844,270.3500061035156,269.6131286621094,278.208984375,270.3500061035156,292.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013857854064553,1.884531464213524e-08,0.0013857666635885,-0.0481040254235267,0.0,0.0,0.0,-0.0155475530773401,60.0,-21.217288970947266,-0.0,-1.3093378470330208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001040912538883,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371765136719,0.0,0.0,0.000109613101813,292.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,8.095986413536593e-05,292.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.000109613101813,292.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.138427734375,0.0,0.0,0.0005199573352001,293.13043212890625,294.1499938964844,270.3500061035156,269.6131286621094,278.1122436523437,270.3500061035156,292.7479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013863499043509,1.8898239417808327e-08,0.0013863310450688,-0.048242125660181,0.0,0.0,0.0,-0.0155743574723601,60.0,-21.21880531311035,-0.0,-1.3104047980050384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370849609375,0.0,0.0,0.0001041338255163,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.0001096579362638,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,8.099297701846808e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001096579362638,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,0.0005201700259931,293.1294860839844,294.1499938964844,270.3500061035156,269.6131286621094,278.01666259765625,270.3500061035156,292.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013869169633835,1.8951402225297898e-08,0.001386897987686,-0.0483808480203151,0.0,0.0,0.0,-0.0156012820079922,60.0,-21.220325469970703,-0.0,-1.311476864884753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,0.0001041765208356,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001097028944059,292.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.136474609375,0.0,0.0,8.102618448901922e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,0.0001097028944059,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372375488281,0.0,0.0,0.0005203832988627,293.1285400390625,294.1499938964844,270.3500061035156,269.6131286621094,277.92218017578125,270.3500061035156,292.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874855358153,1.9004719575832496e-08,0.0013874665601179,-0.0485199689865112,0.0,0.0,0.0,-0.015628283843398,60.0,-21.22186279296875,-0.0,-1.312552484478147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,0.0001042192670865,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0001097479107556,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358642578125,0.0,0.0,8.105942833935842e-05,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,0.0001097479107556,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366271972656,0.0,0.0,0.0005205968045629,293.1275329589844,294.1499938964844,270.3500061035156,269.6131286621094,277.828857421875,270.3500061035156,292.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388054806739,1.9058093769785955e-08,0.0013880358310416,-0.0486592352390289,0.0,0.0,0.0,-0.0156553164124488,60.0,-21.223413467407227,-0.0,-1.313629809374106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,0.0001042619696818,291.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001097928761737,292.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352233886719,0.0,0.0,8.109264308586717e-05,292.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13525390625,0.0,0.0,0.0001097928761737,292.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0005208101356402,293.1264953613281,294.1499938964844,270.3500061035156,269.6131286621094,277.7366638183594,270.3500061035156,292.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013886234955862,1.9111416449391072e-08,0.0013886044034734,-0.0487983636558055,0.0,0.0,0.0,-0.0156823210418224,60.0,-21.224964141845703,-0.0,-1.3147064237273298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0001043045340338,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341247558594,0.0,0.0,0.0001098376960726,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,8.11257486930117e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0001098376960726,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13531494140625,0.0,0.0,0.0005210227100178,293.1254577636719,294.1499938964844,270.3500061035156,269.6131286621094,277.6455383300781,270.3500061035156,292.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013891903217881,1.9164561493312252e-08,0.0013891712296754,-0.0489370264112949,0.0,0.0,0.0,-0.0157092381268739,60.0,-21.22650146484375,-0.0,-1.3157799116925162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001043468437273,291.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001098822467611,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,8.115865057334304e-05,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0001098822467611,292.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,0.0005212340620346,293.1243591308594,294.1499938964844,270.3500061035156,269.6131286621094,277.5555114746094,270.3500061035156,292.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013897538883611,1.921739567478653e-08,0.001389734679833,-0.0490748733282089,0.0,0.0,0.0,-0.0157359950244426,60.0,-21.228002548217773,-0.0,-1.3168475732072693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332092285156,0.0,0.0,0.000104388782347,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327819824219,0.0,0.0,0.0001099264118238,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332092285156,0.0,0.0,8.119127596728504e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0001099264118238,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0005214435514062,293.1232604980469,294.1499938964844,270.3500061035156,269.6131286621094,277.466552734375,270.3500061035156,292.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903124490752,1.9269766227125732e-08,0.0013902931241318,-0.0492115132510662,0.0,0.0,0.0,-0.0157625190913677,60.0,-21.22944450378418,-0.0,-1.317906281883552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,0.0001044302334776,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1320495605469,0.0,0.0,0.0001099700675695,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,8.122351573547348e-05,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325378417969,0.0,0.0,0.0001099700675695,292.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0005216506542637,293.1221008300781,294.1499938964844,270.3500061035156,269.6131286621094,277.378662109375,270.3500061035156,292.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013908644905313,1.932152926542585e-08,0.0013908451655879,-0.0493465587496757,0.0,0.0,0.0,-0.0157887339591979,60.0,-21.230812072753903,-0.0,-1.3189531955504208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.0001044710588757,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,0.0001100130539271,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,8.125526801450178e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318054199219,0.0,0.0,0.0001100130539271,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13250732421875,0.0,0.0,0.0005218545556999,293.1209411621094,294.1499938964844,270.3500061035156,269.6131286621094,277.2918395996094,270.3500061035156,292.6797790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013914081500843,1.937250715400296e-08,0.0013913888251408,-0.0494795590639114,0.0,0.0,0.0,-0.0158145520836114,60.0,-21.232072830200195,-0.0,-1.3199846193856501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001045111202984,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.0001100552399293,292.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,8.128642366500571e-05,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13104248046875,0.0,0.0,0.0001100552399293,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317443847656,0.0,0.0,0.0005220546736381,293.1197204589844,294.1499938964844,270.3500061035156,269.6131286621094,277.2060241699219,270.3500061035156,292.6722106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919417979195,1.942253113895731e-08,0.0013919223565608,-0.0496100671589374,0.0,0.0,0.0,-0.0158398877829313,60.0,-21.233200073242188,-0.0,-1.3209970006755614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001045502722263,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0001100964727811,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,8.131688082357869e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001100964727811,292.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309509277344,0.0,0.0,0.0005222502513788,293.1184997558594,294.1499938964844,270.3500061035156,269.6131286621094,277.12127685546875,270.3500061035156,292.66461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001392463222146,1.9471423584604963e-08,0.0013924437807872,-0.0497376210987567,0.0,0.0,0.0,-0.0158646497875452,60.0,-21.234169006347656,-0.0,-1.321986928815022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.0001045883691404,291.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001101365924114,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,8.134650852298364e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,0.0001101365924114,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1301574707031,0.0,0.0,0.00052244059043,293.11724853515625,294.1499938964844,270.3500061035156,269.6131286621094,277.0375061035156,270.3500061035156,292.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013929705601185,1.951899797347778e-08,0.0013929511187598,-0.0498617328703403,0.0,0.0,0.0,-0.0158887431025505,60.0,-21.23495101928711,-0.0,-1.32295056687326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.128662109375,0.0,0.0,0.0001046252655214,291.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.000110175446025,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,8.137520489981398e-05,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.000110175446025,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0005226248758845,293.1159362792969,294.1499938964844,270.3500061035156,269.6131286621094,276.95477294921875,270.3500061035156,292.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934619491919,1.9565069564464466e-08,0.0013934423914179,-0.0499819181859493,0.0,0.0,0.0,-0.0159120764583349,60.0,-21.23551177978516,-0.0,-1.3238840779195018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0001046608012984,291.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,0.0001102128662751,292.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,8.140284626279026e-05,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278381347656,0.0,0.0,0.0001102128662751,292.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.0005228024092502,293.1146240234375,294.1499938964844,270.3500061035156,269.6131286621094,276.873046875,270.3500061035156,292.641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013939352938905,1.9609446511026363e-08,0.0013939156197011,-0.0500976853072643,0.0,0.0,0.0,-0.0159345511347055,60.0,-21.23582649230957,-0.0,-1.324783625022974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,0.0001046948382281,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,0.0001102487076423,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,8.142931619659066e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0001102487076423,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,0.0005229723756201,293.1132507324219,294.1499938964844,270.3500061035156,269.6131286621094,276.7922668457031,270.3500061035156,292.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943884987384,1.965194229569533e-08,0.001394368824549,-0.0502085424959659,0.0,0.0,0.0,-0.0159560739994049,60.0,-21.235864639282227,-0.0,-1.3256452291443568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260986328125,0.0,0.0,0.0001047272162395,291.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12567138671875,0.0,0.0,0.0001102827955037,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,8.145449828589335e-05,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001102827955037,292.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12677001953125,0.0,0.0,0.0005231341347098,293.11187744140625,294.1499938964844,270.3500061035156,269.6131286621094,276.7124938964844,270.3500061035156,292.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013948197010904,1.9692370401003245e-08,0.001394800026901,-0.0503140017390251,0.0,0.0,0.0,-0.0159765481948852,60.0,-21.2355899810791,-0.0,-1.3264651954614237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,0.0001047577898134,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001103149988921,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12518310546875,0.0,0.0,8.147828339133412e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001103149988921,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.000523286871612,293.1104431152344,294.1499938964844,270.3500061035156,269.6131286621094,276.6336669921875,270.3500061035156,292.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013952269218862,1.973055319126616e-08,0.0013952072476968,-0.050413604825735,0.0,0.0,0.0,-0.0159958861768245,60.0,-21.234983444213867,-0.0,-1.3272398291519494e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,0.0001047864352585,291.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,0.0001103451577364,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,8.150055509759113e-05,292.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0001103451577364,292.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0005234299460425,293.1090087890625,294.1499938964844,270.3500061035156,269.6131286621094,276.55584716796875,270.3500061035156,292.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013956084148958,1.976631835987064e-08,0.0013955886242911,-0.0505068972706794,0.0,0.0,0.0,-0.0160139985382556,60.0,-21.233997344970703,-0.0,-1.327965719610802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
