time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,0.0001048130070557,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229248046875,0.0,0.0,0.0001103731410694,292.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,8.152122609317303e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12335205078125,0.0,0.0,0.0001103731410694,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,0.0005235626595094,293.1075134277344,294.1499938964844,270.3500061035156,269.6131286621094,276.4789123535156,270.3500061035156,292.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013959623174741,1.9799500705630635e-08,0.0013959425268694,-0.0505934543907642,0.0,0.0,0.0,-0.0160308051854372,60.0,-21.23263359069824,-0.0,-1.3286393141243025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,0.0001048373960657,291.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001103988251998,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,8.15401945146732e-05,292.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0001103988251998,292.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,0.0005236844881437,293.1059875488281,294.1499938964844,270.3500061035156,269.6131286621094,276.40301513671875,270.3500061035156,292.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001396287116222,1.982995101457164e-08,0.0013962673256173,-0.050672885030508,0.0,0.0,0.0,-0.0160462278872728,60.0,-21.230817794799805,-0.0,-1.329257486304414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.000104859485873,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209716796875,0.0,0.0,0.0001104220864363,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1213684082031,0.0,0.0,8.155737305060029e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.0001104220864363,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0005237948498688,293.1044616699219,294.1499938964844,270.3500061035156,269.6131286621094,276.3279724121094,270.3500061035156,292.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013965812977403,1.985753605993068e-08,0.0013965615071356,-0.0507448390126228,0.0,0.0,0.0,-0.016060197725892,60.0,-21.228591918945312,-0.0,-1.329817678197287e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203918457031,0.0,0.0,0.0001048791455104,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0001104427938116,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,8.15726671135053e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,0.0001104427938116,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210327148437,0.0,0.0,0.0005238930461928,293.1028747558594,294.1499938964844,270.3500061035156,269.6131286621094,276.2539978027344,270.3500061035156,292.58111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013968432322144,1.988208886416487e-08,0.0013968233251944,-0.0508088842034339,0.0,0.0,0.0,-0.0160726327449083,60.0,-21.22583770751953,-0.0,-1.3303164791977906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.000104896382254,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0001104609400499,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,8.158607670338824e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.119384765625,0.0,0.0,0.0001104609400499,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,0.0005239791353233,293.10125732421875,294.1499938964844,270.3500061035156,269.6131286621094,276.18096923828125,270.3500061035156,292.5735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001397072803229,1.9903609427274205e-08,0.001397052896209,-0.0508650168776512,0.0,0.0,0.0,-0.0160835310816764,60.0,-21.22260856628418,-0.0,-1.3307537471973776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,0.0001049111087922,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178894042969,0.0,0.0,0.0001104764523915,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,8.159752906067297e-05,292.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,0.0001104764523915,292.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,0.0005240527098067,293.099609375,294.1499938964844,270.3500061035156,269.6131286621094,276.10888671875,270.3500061035156,292.56591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013972689630463,1.992200004963252e-08,0.001397248939611,-0.0509129837155342,0.0,0.0,0.0,-0.0160928461700677,60.0,-21.21889305114746,-0.0,-1.33112735056784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172180175781,0.0,0.0,0.0001049234124366,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1168212890625,0.0,0.0,0.0001104894108721,292.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172180175781,0.0,0.0,8.160709694493562e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11724853515625,0.0,0.0,0.0001104894108721,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11785888671875,0.0,0.0,0.0005241141770966,293.0979309082031,294.1499938964844,270.3500061035156,269.6131286621094,276.0375061035156,270.3500061035156,292.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013974327594041,1.9937363759936492e-08,0.0013974128523841,-0.050953060388565,0.0,0.0,0.0,-0.0161006264388561,60.0,-21.21475601196289,-0.0,-1.331439563045933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,0.0001049328711815,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1157531738281,0.0,0.0,0.0001104993643821,292.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161193847656,0.0,0.0,8.161445293808356e-05,292.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0001104993643821,292.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11676025390625,0.0,0.0,0.0005241614417172,293.0962219238281,294.1499938964844,270.3500061035156,269.6131286621094,275.9672241210937,270.3500061035156,292.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013975587207823,1.9949169427491146e-08,0.001397538697347,-0.0509838499128818,0.0,0.0,0.0,-0.0161066055297851,60.0,-21.20998764038086,-0.0,-1.3316795843820728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150207519531,0.0,0.0,0.000104940154415,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146240234375,0.0,0.0,0.0001105070332414,292.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.114990234375,0.0,0.0,8.162012090906501e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,0.0001105070332414,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0005241977632977,293.094482421875,294.1499938964844,270.3500061035156,269.6131286621094,275.8976745605469,270.3500061035156,292.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013976556947454,1.995825904543836e-08,0.0013976356713101,-0.0510075613856315,0.0,0.0,0.0,-0.016111209988594,60.0,-21.20479393005371,-0.0,-1.3318643254933704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.0,0.0,0.0001049447091645,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134948730469,0.0,0.0,0.0001105118353734,292.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.0,0.0,8.162366430042312e-05,292.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,0.0001105118353734,292.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,0.0005242205807007,293.0927124023437,294.1499938964844,270.3500061035156,269.6131286621094,275.8291015625,270.3500061035156,292.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013977163471281,1.996395226910863e-08,0.0013976964401081,-0.0510224103927612,0.0,0.0,0.0,-0.016114093363285,60.0,-21.199031829833984,-0.0,-1.3319800018507524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,0.0001049471102305,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,0.0001105143601307,292.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,8.162552694557235e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,0.0001105143601307,292.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11334228515625,0.0,0.0,0.0005242325714789,293.0909118652344,294.1499938964844,270.3500061035156,269.6131286621094,275.76123046875,270.3500061035156,292.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013977483613416,1.996694543038302e-08,0.0013977283379063,-0.0510302186012268,0.0,0.0,0.0,-0.0161156095564365,60.0,-21.192853927612305,-0.0,-1.3320408243089332e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,0.0001049469283316,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,0.0001105141636799,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,8.162538870237768e-05,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1115417480469,0.0,0.0,0.0001105141636799,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0005242316401563,293.08905029296875,294.1499938964844,270.3500061035156,269.6131286621094,275.6943664550781,270.3500061035156,292.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013977459166198,1.9966712727637066e-08,0.0013977258931845,-0.0510296113789081,0.0,0.0,0.0,-0.0161154922097921,60.0,-21.18610382080078,-0.0,-1.3320361347268772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103210449219,0.0,0.0,0.0001049447892,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10992431640625,0.0,0.0,0.000110511915409,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102905273437,0.0,0.0,8.162372250808403e-05,292.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103515625,0.0,0.0,0.000110511915409,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,0.0005242209299467,293.0871887207031,294.1499938964844,270.3500061035156,269.6131286621094,275.6282958984375,270.3500061035156,292.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001397717394866,1.996404286330744e-08,0.0013976973714306,-0.0510226488113403,0.0,0.0,0.0,-0.0161141399294137,60.0,-21.17892265319824,-0.0,-1.3319818492618654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,0.0001049407874234,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0001105077026295,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10906982421875,0.0,0.0,8.162061567418277e-05,292.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.0001105077026295,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,0.000524200964719,293.08526611328125,294.1499938964844,270.3500061035156,269.6131286621094,275.5630187988281,270.3500061035156,292.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013976641930639,1.9959047747875047e-08,0.0013976441696286,-0.0510096177458763,0.0,0.0,0.0,-0.0161116085946559,60.0,-21.17134094238281,-0.0,-1.3318803837591986e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,0.000104934842966,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0001105014453059,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078186035156,0.0,0.0,8.161598816514015e-05,292.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078491210937,0.0,0.0,0.0001105014453059,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,0.0005241712788119,293.0833435058594,294.1499938964844,270.3500061035156,269.6131286621094,275.4986267089844,270.3500061035156,292.4974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013975849142298,1.9951620799929515e-08,0.0013975650072097,-0.0509902462363243,0.0,0.0,0.0,-0.0161078479140996,60.0,-21.1633415222168,-0.0,-1.331729322373576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,0.0001049275815603,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,0.0001104937982745,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,8.161034202203155e-05,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.0001104937982745,292.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,0.0005241350154392,293.0813903808594,294.1499938964844,270.3500061035156,269.6131286621094,275.4349975585937,270.3500061035156,292.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013974881730973,1.9942548945550698e-08,0.0013974682660773,-0.0509665831923484,0.0,0.0,0.0,-0.0161032527685165,60.0,-21.155014038085938,-0.0,-1.3315450075879198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,0.000104919046862,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0001104848051909,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1052551269531,0.0,0.0,8.160370634868741e-05,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,0.0001104848051909,292.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,0.0005240923492237,293.0793762207031,294.1499938964844,270.3500061035156,269.6131286621094,275.3719787597656,270.3500061035156,292.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013973745517432,1.9931889028157457e-08,0.0013973545283079,-0.0509387776255607,0.0,0.0,0.0,-0.016097854822874,60.0,-21.146434783935547,-0.0,-1.331328292053513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,0.000104909602669,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10357666015625,0.0,0.0,0.0001104748662328,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039428710937,0.0,0.0,8.159635763149709e-05,292.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039733886719,0.0,0.0,0.0001104748662328,292.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045227050781,0.0,0.0,0.0005240452010184,293.0773620605469,294.1499938964844,270.3500061035156,269.6131286621094,275.309814453125,270.3500061035156,292.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013972487067803,1.9920095795100682e-08,0.0013972287997603,-0.0509080179035663,0.0,0.0,0.0,-0.0160918831825256,60.0,-21.13756561279297,-0.0,-1.331088697043015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10260009765625,0.0,0.0,0.000104899641883,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10223388671875,0.0,0.0,0.0001104643743019,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10260009765625,0.0,0.0,8.158860873663798e-05,292.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026306152344,0.0,0.0,0.0001104643743019,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,0.0005239954334683,293.0753173828125,294.1499938964844,270.3500061035156,269.6131286621094,275.2482604980469,270.3500061035156,292.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013971159933134,1.9907654191797522e-08,0.0013970960862934,-0.0508755668997764,0.0,0.0,0.0,-0.0160855818539857,60.0,-21.12853240966797,-0.0,-1.3308358859376312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,0.0001048895501298,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10089111328125,0.0,0.0,0.0001104537514038,292.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012268066406,0.0,0.0,8.158076525432989e-05,292.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,0.0001104537514038,292.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1018371582031,0.0,0.0,0.000523945025634,293.0732116699219,294.1499938964844,270.3500061035156,269.6131286621094,275.1875,270.3500061035156,292.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013969816500321,1.9895052716378814e-08,0.001396961743012,-0.0508426949381828,0.0,0.0,0.0,-0.0160791985690593,60.0,-21.119359970092773,-0.0,-1.3305798063356633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,0.0001048797639668,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0994873046875,0.0,0.0,0.0001104434413718,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,8.157314732670784e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,0.0001104434413718,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,0.0005238961311988,293.07110595703125,294.1499938964844,270.3500061035156,269.6131286621094,275.1274719238281,270.3500061035156,292.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013968511484563,1.9882820723182704e-08,0.0013968313578516,-0.0508107915520668,0.0,0.0,0.0,-0.016073003411293,60.0,-21.11014747619629,-0.0,-1.3303314005952418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09844970703125,0.0,0.0,0.0001048707272275,291.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0980834960937,0.0,0.0,0.0001104339316952,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09844970703125,0.0,0.0,8.156612602761015e-05,292.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,0.0001104339316952,292.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,0.0005238510202616,293.0689697265625,294.1499938964844,270.3500061035156,269.6131286621094,275.0682373046875,270.3500061035156,292.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013967308914288,1.9871540857252512e-08,0.0013967109844088,-0.0507813692092895,0.0,0.0,0.0,-0.0160672925412654,60.0,-21.100988388061523,-0.0,-1.3301021795086856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.0001048629274009,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001104257171391,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,8.156005787895992e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970458984375,0.0,0.0,0.0001104257171391,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,0.0005238120793364,293.0668029785156,294.1499938964844,270.3500061035156,269.6131286621094,275.0097351074219,270.3500061035156,292.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013966269325464,1.986180109270208e-08,0.0013966071419417,-0.050755962729454,0.0,0.0,0.0,-0.0160623583942651,60.0,-21.09197425842285,-0.0,-1.32990436441105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,0.0001048569902195,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09521484375,0.0,0.0,0.0001104194598156,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955505371094,0.0,0.0,8.155543764587492e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,0.0001104194598156,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0961303710937,0.0,0.0,0.0005237823934294,293.0645751953125,294.1499938964844,270.3500061035156,269.6131286621094,274.9520263671875,270.3500061035156,292.4290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013965477701276,1.9854379473827063e-08,0.0013965279795229,-0.0507366061210632,0.0,0.0,0.0,-0.016058599576354,60.0,-21.083221435546875,-0.0,-1.3297535872425217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,0.0001048533304128,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.000110415603558,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0940856933594,0.0,0.0,8.155259274644777e-05,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941162109375,0.0,0.0,0.000110415603558,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,0.0005237641162239,293.06231689453125,294.1499938964844,270.3500061035156,269.6131286621094,274.8951416015625,270.3500061035156,292.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013964989921078,1.9849808907679293e-08,0.001396479201503,-0.0507246814668178,0.0,0.0,0.0,-0.0160562843084335,60.0,-21.07484436035156,-0.0,-1.3296607903612312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,0.0001048524791258,291.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0922546386719,0.0,0.0,0.0001104147158912,292.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09259033203125,0.0,0.0,8.155193063430488e-05,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,0.0001104147158912,292.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,0.0005237598670646,293.06005859375,294.1499938964844,270.3500061035156,269.6131286621094,274.8389587402344,270.3500061035156,292.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013964876998215,1.9848746646289328e-08,0.0013964677928015,-0.0507219098508358,0.0,0.0,0.0,-0.0160557460039854,60.0,-21.06692314147949,-0.0,-1.329639189862064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.091064453125,0.0,0.0,0.0001048552367137,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0907287597656,0.0,0.0,0.0001104176189983,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.091064453125,0.0,0.0,8.155407704180107e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0910949707031,0.0,0.0,0.0001104176189983,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,0.0005237736040726,293.0577392578125,294.1499938964844,270.3500061035156,269.6131286621094,274.7833251953125,270.3500061035156,292.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013965243706479,1.9852187449487253e-08,0.0013965045800432,-0.0507308840751647,0.0,0.0,0.0,-0.016057489439845,60.0,-21.05948829650879,-0.0,-1.329709107267263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,0.0001048617705237,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,0.0001104244947782,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0895080566406,0.0,0.0,8.155915566021577e-05,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08953857421875,0.0,0.0,0.0001104244947782,292.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,0.0005238062585704,293.0553894042969,294.1499938964844,270.3500061035156,269.6131286621094,274.72857666015625,270.3500061035156,292.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013966113328933,1.986034448009377e-08,0.0013965915422886,-0.0507521629333496,0.0,0.0,0.0,-0.016061620786786,60.0,-21.052873611450195,-0.0,-1.3298748058332421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.000104873040982,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876159667969,0.0,0.0,0.0001104363618651,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,8.156791591318324e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.08795166015625,0.0,0.0,0.0001104363618651,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,0.0005238625453785,293.0530090332031,294.1499938964844,270.3500061035156,269.6131286621094,274.6744689941406,270.3500061035156,292.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013967613922432,1.9874409673548143e-08,0.0013967414852231,-0.0507888533174991,0.0,0.0,0.0,-0.0160687435418367,60.0,-21.04700088500977,-0.0,-1.3301604440130177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,0.0001048897465807,291.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,0.0001104539551306,292.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863342285156,0.0,0.0,8.158091804943979e-05,292.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863647460937,0.0,0.0,0.0001104539551306,292.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,0.0005239460151642,293.0506286621094,294.1499938964844,270.3500061035156,269.6131286621094,274.6210327148437,270.3500061035156,292.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013969838619232,1.9895278313697418e-08,0.0013969639549031,-0.0508432835340499,0.0,0.0,0.0,-0.0160793121904134,60.0,-21.04205894470215,-0.0,-1.3305843538091724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,0.0001049125494319,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0001104779657907,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,8.159864955814555e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0847473144531,0.0,0.0,0.0001104779657907,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.000524059869349,293.0481872558594,294.1499938964844,270.3500061035156,269.6131286621094,274.5680847167969,270.3500061035156,292.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013972874730825,1.9923744432048813e-08,0.0013972674496471,-0.0509175360202789,0.0,0.0,0.0,-0.0160937290638685,60.0,-21.03800773620605,-0.0,-1.331162877704628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,0.0001049414859153,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.082763671875,0.0,0.0,0.0001105084447772,292.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,8.162116137100384e-05,292.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,0.0001105084447772,292.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0836181640625,0.0,0.0,0.0005242044571787,293.04571533203125,294.1499938964844,270.3500061035156,269.6131286621094,274.5159606933594,270.3500061035156,292.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013976728077977,1.9959886188303244e-08,0.0013976529007777,-0.0510118044912815,0.0,0.0,0.0,-0.01611203327775,60.0,-21.03539085388184,-0.0,-1.3318972946763097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,0.0001049778293236,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810852050781,0.0,0.0,0.0001105467163142,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,8.164942846633494e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,0.0001105467163142,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819396972656,0.0,0.0,0.0005243860068731,293.043212890625,294.1499938964844,270.3500061035156,269.6131286621094,274.46441650390625,270.3500061035156,292.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013981568627059,2.0005268552836242e-08,0.0013981368392705,-0.0511301755905151,0.0,0.0,0.0,-0.0161350164562463,60.0,-21.03399085998535,-0.0,-1.332820005472968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,0.0001050221326295,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07940673828125,0.0,0.0,0.0001105933697544,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797119140625,0.0,0.0,8.16838801256381e-05,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0797424316406,0.0,0.0,0.0001105933697544,292.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08026123046875,0.0,0.0,0.0005246073123998,293.0406799316406,294.1499938964844,270.3500061035156,269.6131286621094,274.41357421875,270.3500061035156,292.35308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013987468555569,2.0060591410242523e-08,0.0013987267157062,-0.0512744709849357,0.0,0.0,0.0,-0.0161630343645811,60.0,-21.034069061279297,-0.0,-1.3339452209493174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,0.0001050747887347,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0001106488125515,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780029296875,0.0,0.0,8.172483649104834e-05,292.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.0001106488125515,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.0005248703528195,293.0380859375,294.1499938964844,270.3500061035156,269.6131286621094,274.3633117675781,270.3500061035156,292.3454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013994480250403,2.0126341482296084e-08,0.0013994278851896,-0.0514459609985351,0.0,0.0,0.0,-0.016196334734559,60.0,-21.03565788269043,-0.0,-1.3352830308122068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,0.0001051364961313,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,0.0001107137941289,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762634277344,0.0,0.0,8.177282870747149e-05,292.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,0.0001107137941289,292.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0767822265625,0.0,0.0,0.000525178562384,293.0354919433594,294.1499938964844,270.3500061035156,269.6131286621094,274.3136291503906,270.3500061035156,292.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014002698007971,2.0203398065632427e-08,0.0014002495445311,-0.0516469292342662,0.0,0.0,0.0,-0.0162353590130805,60.0,-21.038894653320312,-0.0,-1.3368517670642177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.0001052076186169,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0001107886855606,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,8.182814781321213e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07452392578125,0.0,0.0,0.0001107886855606,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0005255338619463,293.0328674316406,294.1499938964844,270.3500061035156,269.6131286621094,274.2644958496094,270.3500061035156,292.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014012169558554,2.02922141312456e-08,0.0014011966995894,-0.0518785640597343,0.0,0.0,0.0,-0.0162803400307893,60.0,-21.04383087158203,-0.0,-1.3386610930865572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,0.0001052891748258,291.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723876953125,0.0,0.0,0.0001108745709643,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726928710937,0.0,0.0,8.189157961169258e-05,292.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0727233886719,0.0,0.0,0.0001108745709643,292.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,0.000525941257365,293.0301818847656,294.1499938964844,270.3500061035156,269.6131286621094,274.2159423828125,270.3500061035156,292.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014023031108081,2.0394061550632614e-08,0.0014022827381268,-0.0521441772580146,0.0,0.0,0.0,-0.0163319204002618,60.0,-21.05071449279785,-0.0,-1.3407372989604482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,0.0001053810774465,291.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,0.0001109713484765,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0708923339844,0.0,0.0,8.196305861929432e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709228515625,0.0,0.0,0.0001109713484765,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,0.000526400282979,293.0274963378906,294.1499938964844,270.3500061035156,269.6131286621094,274.1678161621094,270.3500061035156,292.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014035269850865,2.0508821307885228e-08,0.0014035064959898,-0.0524434484541416,0.0,0.0,0.0,-0.0163900405168533,60.0,-21.05932235717773,-0.0,-1.343078821491872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,0.0001054817112162,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,0.0001110773227992,292.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06903076171875,0.0,0.0,8.20413333713077e-05,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,0.0001110773227992,292.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,0.0005269029643386,293.0247497558594,294.1499938964844,270.3500061035156,269.6131286621094,274.1203918457031,270.3500061035156,292.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014048672746866,2.063449144884544e-08,0.0014048466691747,-0.0527711547911167,0.0,0.0,0.0,-0.0164536871016025,60.0,-21.070331573486328,-0.0,-1.3456451597448904e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,0.0001055865941452,291.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668640136719,0.0,0.0,0.0001111877645598,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0671691894531,0.0,0.0,8.212290413212031e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06719970703125,0.0,0.0,0.0001111877645598,292.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,0.0005274268914945,293.0220031738281,294.1499938964844,270.3500061035156,269.6131286621094,274.0734558105469,270.3500061035156,292.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014062640257179,2.0765465791328097e-08,0.0014062433037906,-0.0531126782298088,0.0,0.0,0.0,-0.0165200177580118,60.0,-21.08256149291992,-0.0,-1.3483224847732345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
