time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,0.0001056964101735,291.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649719238281,0.0,0.0,0.0001113034086301,292.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0652770996094,0.0,0.0,8.220831659855321e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653076171875,0.0,0.0,0.0001113034086301,292.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.0005279754404909,293.0191955566406,294.1499938964844,270.3500061035156,269.6131286621094,274.027099609375,270.3500061035156,292.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001407726551406,2.09026005393298e-08,0.0014077057130634,-0.053470242768526,0.0,0.0,0.0,-0.0165894702076911,60.0,-21.0960636138916,-0.0,-1.3511285601452985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,0.0001058110428857,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0630798339844,0.0,0.0,0.000111424116767,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633850097656,0.0,0.0,8.229747618315741e-05,292.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0634155273437,0.0,0.0,0.000111424116767,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0638732910156,0.0,0.0,0.0005285480292513,293.016357421875,294.1499938964844,270.3500061035156,269.6131286621094,273.9811096191406,270.3500061035156,292.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014092532219365,2.1045748255232866e-08,0.0014092322671785,-0.0538434647023677,0.0,0.0,0.0,-0.0166619680821895,60.0,-21.11041831970215,-0.0,-1.354060685798686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,0.0001059296264429,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,0.0001115489940275,292.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614318847656,0.0,0.0,8.23897062218748e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,0.0001115489940275,292.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619201660156,0.0,0.0,0.0005291404086165,293.01348876953125,294.1499938964844,270.3500061035156,269.6131286621094,273.9358215332031,270.3500061035156,292.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014108326286077,2.1193834243149468e-08,0.0014108114410191,-0.0542295388877391,0.0,0.0,0.0,-0.0167369656264781,60.0,-21.125961303710938,-0.0,-1.3570974033427774e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594787597656,0.0,0.0,0.0001060528447851,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0591735839844,0.0,0.0,0.0001116787534556,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,8.248554513556883e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594787597656,0.0,0.0,0.0001116787534556,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599670410156,0.0,0.0,0.000529755896423,293.0105895996094,294.1499938964844,270.3500061035156,269.6131286621094,273.8910217285156,270.3500061035156,292.26959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014124736189842,2.134771115436252e-08,0.0014124523149803,-0.0546306855976581,0.0,0.0,0.0,-0.0168148968368768,60.0,-21.14231300354004,-0.0,-1.3602564763459668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0001061801740434,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,0.0001118128348025,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,8.258457819465548e-05,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574951171875,0.0,0.0,0.0001118128348025,292.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579528808594,0.0,0.0,0.0005303919315338,293.0076599121094,294.1499938964844,270.3500061035156,269.6131286621094,273.84674072265625,270.3500061035156,292.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014141694409772,2.1506718184127752e-08,0.0014141479041427,-0.0550451800227165,0.0,0.0,0.0,-0.0168954264372587,60.0,-21.159502029418945,-0.0,-1.363524688713369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,0.000106311730633,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551452636719,0.0,0.0,0.0001119513690355,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0554504394531,0.0,0.0,8.268689998658374e-05,292.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05548095703125,0.0,0.0,0.0001119513690355,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,0.0005310490960255,293.00469970703125,294.1499938964844,270.3500061035156,269.6131286621094,273.80279541015625,270.3500061035156,292.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001415921607986,2.167100454641968e-08,0.0014158999547362,-0.0554734095931053,0.0,0.0,0.0,-0.0169786307960748,60.0,-21.177398681640625,-0.0,-1.366905593158663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05340576171875,0.0,0.0,0.0001064467433025,291.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0531005859375,0.0,0.0,0.0001120935485232,292.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05340576171875,0.0,0.0,8.279191388282925e-05,292.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0534362792969,0.0,0.0,0.0001120935485232,292.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,0.0005317235481925,293.0016784667969,294.1499938964844,270.3500061035156,269.6131286621094,273.7594909667969,270.3500061035156,292.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014177196426317,2.183960745583136e-08,0.0014176978729665,-0.0559128522872924,0.0,0.0,0.0,-0.0170640181750059,60.0,-21.196252822875977,-0.0,-1.370379578702341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,0.000106585699541,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,0.0001122398753068,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05133056640625,0.0,0.0,8.289999095723033e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513610839844,0.0,0.0,0.0001122398753068,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,0.0005324176163412,292.9986572265625,294.1499938964844,270.3500061035156,269.6131286621094,273.7165832519531,270.3500061035156,292.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014195704134181,2.2013134426401848e-08,0.0014195482945069,-0.0563651025295257,0.0,0.0,0.0,-0.0171519014984369,60.0,-21.21573638916016,-0.0,-1.3739597193307418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,0.0001067281991709,291.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489501953125,0.0,0.0,0.0001123899346566,292.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492248535156,0.0,0.0,8.301082561956719e-05,292.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,0.0001123899346566,292.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497131347656,0.0,0.0,0.0005331294378265,292.9955749511719,294.1499938964844,270.3500061035156,269.6131286621094,273.6742858886719,270.3500061035156,292.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014214682159945,2.2191091630929805e-08,0.0014214460970833,-0.0568288601934909,0.0,0.0,0.0,-0.0172420293092727,60.0,-21.236099243164062,-0.0,-1.3776359253370174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,0.0001068737110472,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,0.000112543166324,292.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0470886230469,0.0,0.0,8.31239958642982e-05,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,0.000112543166324,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0475769042969,0.0,0.0,0.000533856335096,292.9924621582031,294.1499938964844,270.3500061035156,269.6131286621094,273.63238525390625,270.3500061035156,292.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014234061818569,2.2372804053816253e-08,0.0014233838301151,-0.0573023632168769,0.0,0.0,0.0,-0.0173340570181608,60.0,-21.257015228271484,-0.0,-1.3813949806262826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0449523925781,0.0,0.0,0.000107022562588,291.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,0.0001126999122789,292.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.044921875,0.0,0.0,8.323977090185508e-05,292.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0449523925781,0.0,0.0,0.0001126999122789,292.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04541015625,0.0,0.0,0.0005345998797565,292.98931884765625,294.1499938964844,270.3500061035156,269.6131286621094,273.5910339355469,270.3500061035156,292.21649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014253886183723,2.2558689138918453e-08,0.0014253660337999,-0.0577867105603218,0.0,0.0,0.0,-0.0174281988292932,60.0,-21.27865028381348,-0.0,-1.385245553819914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,0.0001071739461622,291.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04248046875,0.0,0.0,0.0001128593212342,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0427551269531,0.0,0.0,8.33575104479678e-05,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04278564453125,0.0,0.0,0.0001128593212342,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.0005353560554794,292.9861145019531,294.1499938964844,270.3500061035156,269.6131286621094,273.55010986328125,270.3500061035156,292.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014274048153311,2.2747737915551625e-08,0.001427381997928,-0.0582792498171329,0.0,0.0,0.0,-0.017523942515254,60.0,-21.3007926940918,-0.0,-1.389167039178574e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,0.0001073278399417,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0402526855469,0.0,0.0,0.0001130213859141,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.04052734375,0.0,0.0,8.347720722667873e-05,292.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0405578613281,0.0,0.0,0.0001130213859141,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.041015625,0.0,0.0,0.0005361248040571,292.98291015625,294.1499938964844,270.3500061035156,269.6131286621094,273.5096740722656,270.3500061035156,292.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014294544234871,2.2939927291076856e-08,0.0014294314896687,-0.0587799362838268,0.0,0.0,0.0,-0.0176212769001722,60.0,-21.32348823547364,-0.0,-1.3931594367022626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,0.0001074841056833,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0001131859389715,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0382995605469,0.0,0.0,8.359875209862366e-05,292.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.038330078125,0.0,0.0,0.0001131859389715,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03875732421875,0.0,0.0,0.00053690536879,292.9796447753906,294.1499938964844,270.3500061035156,269.6131286621094,273.4696960449219,270.3500061035156,292.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014315356966108,2.3135076077096528e-08,0.0014315125299617,-0.0592882856726646,0.0,0.0,0.0,-0.0177201107144355,60.0,-21.346677780151367,-0.0,-1.397219193677302e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,0.0001076421831385,291.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,0.0001133524056058,292.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360107421875,0.0,0.0,8.372170123038813e-05,292.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,0.0001133524056058,292.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0364990234375,0.0,0.0,0.0005376950139179,292.9763488769531,294.1499938964844,270.3500061035156,269.6131286621094,273.4301452636719,270.3500061035156,292.1861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014336409512907,2.3332486165372763e-08,0.0014336176682263,-0.0598024800419807,0.0,0.0,0.0,-0.0178200900554656,60.0,-21.370267868041992,-0.0,-1.401331957140428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,0.0001078019267879,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.033447265625,0.0,0.0,0.0001135206184699,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337219238281,0.0,0.0,8.384593820665032e-05,292.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03375244140625,0.0,0.0,0.0001135206184699,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341796875,0.0,0.0,0.0005384929245337,292.9730529785156,294.1499938964844,270.3500061035156,269.6131286621094,273.3909912109375,270.3500061035156,292.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014357684412971,2.3531972814794244e-08,0.0014357449254021,-0.0603220351040363,0.0,0.0,0.0,-0.0179211180657148,60.0,-21.394189834594727,-0.0,-1.4054941743779636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314025878906,0.0,0.0,0.000107963089249,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,0.0001136903301812,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0314025878906,0.0,0.0,8.397129568038508e-05,292.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03143310546875,0.0,0.0,0.0001136903301812,292.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318603515625,0.0,0.0,0.0005392979946918,292.9696655273437,294.1499938964844,270.3500061035156,269.6131286621094,273.35235595703125,270.3500061035156,292.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014379149070009,2.3733241150125653e-08,0.0014378911582753,-0.0608461834490299,0.0,0.0,0.0,-0.0180230513215065,60.0,-21.41848945617676,-0.0,-1.4096997347223805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.029052734375,0.0,0.0,0.0001081251175492,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287780761719,0.0,0.0,0.0001138609513873,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.029052734375,0.0,0.0,8.409731526626274e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0290832519531,0.0,0.0,0.0001138609513873,292.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295104980469,0.0,0.0,0.0005401073140092,292.9662780761719,294.1499938964844,270.3500061035156,269.6131286621094,273.3141174316406,270.3500061035156,292.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014400728978216,2.3935584181344893e-08,0.0014400489162653,-0.0613730736076831,0.0,0.0,0.0,-0.0181255284696817,60.0,-21.442995071411133,-0.0,-1.413934000993322e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,0.0001082877424778,291.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263977050781,0.0,0.0,0.0001140322056016,292.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,8.42238005134277e-05,292.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0001140322056016,292.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271301269531,0.0,0.0,0.0005409196601249,292.9628295898437,294.1499938964844,270.3500061035156,269.6131286621094,273.2763671875,270.3500061035156,292.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014422386884689,2.4138675058793524e-08,0.0014422145904973,-0.0619018711149692,0.0,0.0,0.0,-0.0182283837348222,60.0,-21.467679977416992,-0.0,-1.4181904361976194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242614746094,0.0,0.0,0.000108450614789,291.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02398681640625,0.0,0.0,0.0001142037217505,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242614746094,0.0,0.0,8.435048221144825e-05,292.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242919921875,0.0,0.0,0.0001142037217505,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,0.0005417332868091,292.9593811035156,294.1499938964844,270.3500061035156,269.6131286621094,273.2389831542969,270.3500061035156,292.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014444079715758,2.4342080351402732e-08,0.0014443836407735,-0.0624314360320568,0.0,0.0,0.0,-0.0183313991874456,60.0,-21.49245834350586,-0.0,-1.4224598032797078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,0.0001086133634089,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.02154541015625,0.0,0.0,0.0001143751069321,292.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218200683594,0.0,0.0,8.44770620460622e-05,292.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,0.0001143751069321,292.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0005425462732091,292.95587158203125,294.1499938964844,270.3500061035156,269.6131286621094,273.2020568847656,270.3500061035156,292.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014465756248682,2.4545329324610066e-08,0.0014465510612353,-0.062960535287857,0.0,0.0,0.0,-0.0184343326836824,60.0,-21.51727104187012,-0.0,-1.426732296749833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0001087755881599,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,0.0001145459318649,292.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,8.460323442704976e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0193786621094,0.0,0.0,0.0001145459318649,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,0.0005433565820567,292.95233154296875,294.1499938964844,270.3500061035156,269.6131286621094,273.1654968261719,270.3500061035156,292.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001448736176826,2.4747922822143664e-08,0.0014487113803625,-0.0634878799319267,0.0,0.0,0.0,-0.0185369364917278,60.0,-21.542041778564453,-0.0,-1.4309972584669597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0001089368306566,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,0.0001147157308878,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.016845703125,0.0,0.0,8.472865010844544e-05,292.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0168762207031,0.0,0.0,0.0001147157308878,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,0.0005441620596684,292.9487609863281,294.1499938964844,270.3500061035156,269.6131286621094,273.12939453125,270.3500061035156,292.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014508836902678,2.494928885710124e-08,0.0014508586609736,-0.0640119761228561,0.0,0.0,0.0,-0.0186389181762933,60.0,-21.56667709350586,-0.0,-1.435242751313126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,0.0001090967925847,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,0.0001148841765825,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,8.485306170769036e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0143737792969,0.0,0.0,0.0001148841765825,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0147705078125,0.0,0.0,0.0005449610762298,292.9451599121094,294.1499938964844,270.3500061035156,269.6131286621094,273.0936889648437,270.3500061035156,292.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014530140906572,2.51490579472602e-08,0.0014529889449477,-0.0645318701863288,0.0,0.0,0.0,-0.0187400914728641,60.0,-21.59111595153809,-0.0,-1.4394608172096929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,0.0001092549573513,291.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01153564453125,0.0,0.0,0.0001150507305283,292.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01177978515625,0.0,0.0,8.497607632307336e-05,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0118103027344,0.0,0.0,0.0001150507305283,292.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.0,0.0,0.0005457511288113,292.9414978027344,294.1499938964844,270.3500061035156,269.6131286621094,273.05841064453125,270.3500061035156,292.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014551206259056,2.5346583498730986e-08,0.0014550952473655,-0.0650458708405494,0.0,0.0,0.0,-0.0188401285558938,60.0,-21.615270614624023,-0.0,-1.4436376716275845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092163085937,0.0,0.0,0.0001094111066777,291.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089416503906,0.0,0.0,0.0001152151598944,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092163085937,0.0,0.0,8.509752660756931e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092163085937,0.0,0.0,0.0001152151598944,292.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,0.0005465311114676,292.9378356933594,294.1499938964844,270.3500061035156,269.6131286621094,273.0234680175781,270.3500061035156,292.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014572002692148,2.5541586623489824e-08,0.001457174657844,-0.0655532553791999,0.0,0.0,0.0,-0.0189388878643512,60.0,-21.63911437988281,-0.0,-1.447766919682181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,0.0001095643310691,291.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00634765625,0.0,0.0,0.0001153765188064,292.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,8.521669951733202e-05,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,0.0001153765188064,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,0.0005472965422086,292.9341125488281,294.1499938964844,270.3500061035156,269.6131286621094,272.989013671875,270.3500061035156,292.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014592410298064,2.573294466401421e-08,0.0014592151856049,-0.0660511180758476,0.0,0.0,0.0,-0.0190358012914657,60.0,-21.662412643432617,-0.0,-1.451824829246107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001097147614927,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00372314453125,0.0,0.0,0.0001155349309556,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,8.53337041917257e-05,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001155349309556,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043640136719,0.0,0.0,0.0005480479449033,292.93035888671875,294.1499938964844,270.3500061035156,269.6131286621094,272.9549255371094,270.3500061035156,292.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001461244537495,2.592081571606286e-08,0.0014612185768783,-0.066539853811264,0.0,0.0,0.0,-0.0191309489309787,60.0,-21.68521881103516,-0.0,-1.4558142424903053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,0.0001098622888093,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0001156902799266,292.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,8.544844604330137e-05,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0013122558594,0.0,0.0,0.0001156902799266,292.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.001708984375,0.0,0.0,0.0005487848538905,292.92657470703125,294.1499938964844,270.3500061035156,269.6131286621094,272.9212341308594,270.3500061035156,292.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014632093952968,2.6105050565661265e-08,0.0014631832018494,-0.0670190826058387,0.0,0.0,0.0,-0.0192242544144392,60.0,-21.707494735717773,-0.0,-1.459731748809645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99859619140625,0.0,0.0,0.0001100057634175,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.99835205078125,0.0,0.0,0.0001158413651864,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99859619140625,0.0,0.0,8.55600374052301e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986267089844,0.0,0.0,0.0001158413651864,292.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.0005495015648193,292.9227600097656,294.1499938964844,270.3500061035156,269.6131286621094,272.8878173828125,270.3500061035156,292.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014651202363893,2.628423878547893e-08,0.0014650939265266,-0.0674851462244987,0.0,0.0,0.0,-0.0193150043487548,60.0,-21.729188919067383,-0.0,-1.4635470790835825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,0.0001101450106943,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,0.0001159880048362,292.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958801269531,0.0,0.0,8.566834003431723e-05,292.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99591064453125,0.0,0.0,0.0001159880048362,292.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963073730469,0.0,0.0,0.0005501971463672,292.9189147949219,294.1499938964844,270.3500061035156,269.6131286621094,272.8549499511719,270.3500061035156,292.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014669748488813,2.6458140567342525e-08,0.0014669484226033,-0.0679374188184738,0.0,0.0,0.0,-0.0194030757993459,60.0,-21.74988555908203,-0.0,-1.4672545489702318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,0.0001102801106753,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928894042969,0.0,0.0,0.0001161302643595,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,8.577341941418126e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931640625,0.0,0.0,0.0001161302643595,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9935302734375,0.0,0.0,0.0005508720059879,292.9150085449219,294.1499938964844,270.3500061035156,269.6131286621094,272.8224182128906,270.3500061035156,292.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014687741640955,2.6626862492662443e-08,0.0014687475049868,-0.068376176059246,0.0,0.0,0.0,-0.0194885246455669,60.0,-21.769868850708008,-0.0,-1.4708560058807052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903564453125,0.0,0.0,0.0001104108741856,291.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901123046875,0.0,0.0,0.0001162679691333,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903564453125,0.0,0.0,8.587513002566993e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903869628906,0.0,0.0,0.0001162679691333,292.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9907531738281,0.0,0.0,0.0005515252123586,292.9111022949219,294.1499938964844,270.3500061035156,269.6131286621094,272.7902526855469,270.3500061035156,292.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014705158537253,2.679017363504954e-08,0.001470488961786,-0.0688008293509483,0.0,0.0,0.0,-0.0195712335407733,60.0,-21.78901481628418,-0.0,-1.4743461917987588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,0.0001105363771785,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873046875,0.0,0.0,0.0001164001296274,292.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.987548828125,0.0,0.0,8.59727369970642e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.0001164001296274,292.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879455566406,0.0,0.0,0.0005521521088667,292.9071350097656,294.1499938964844,270.3500061035156,269.6131286621094,272.758544921875,270.3500061035156,292.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014721872285008,2.6946908704417183e-08,0.0014721603365615,-0.0692083537578582,0.0,0.0,0.0,-0.019650612026453,60.0,-21.807165145874023,-0.0,-1.4776996692944524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,0.0001106572017306,291.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844665527344,0.0,0.0,0.0001165273570222,292.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847106933594,0.0,0.0,8.6066713265609e-05,292.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9847412109375,0.0,0.0,0.0001165273570222,292.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,0.000552755605895,292.90313720703125,294.1499938964844,270.3500061035156,269.6131286621094,272.7271728515625,270.3500061035156,292.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014737964374944,2.70977995597832e-08,0.0014737693127244,-0.0696006417274475,0.0,0.0,0.0,-0.0197270307689905,60.0,-21.82443618774414,-0.0,-1.4809317860908777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,0.0001107726857298,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0001166489746537,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818420410156,0.0,0.0,8.615653496235609e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9818725585937,0.0,0.0,0.0001166489746537,292.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,0.0005533325020223,292.89910888671875,294.1499938964844,270.3500061035156,269.6131286621094,272.6960754394531,270.3500061035156,292.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014753345167264,2.72420308533583e-08,0.0014753072755411,-0.0699755921959877,0.0,0.0,0.0,-0.0198000762611627,60.0,-21.84086227416992,-0.0,-1.4840244944025474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789733886719,0.0,0.0,0.0001108829164877,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,0.0001167650552815,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789733886719,0.0,0.0,8.624226757092401e-05,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789733886719,0.0,0.0,0.0001167650552815,292.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,0.0005538831464946,292.89508056640625,294.1499938964844,270.3500061035156,269.6131286621094,272.6654663085937,270.3500061035156,292.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014768027467653,2.737969673205498e-08,0.0014767752727493,-0.0703334435820579,0.0,0.0,0.0,-0.0198697969317436,60.0,-21.85597419738769,-0.0,-1.4869794995320262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760437011719,0.0,0.0,0.000110987573862,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0001168752569356,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760437011719,0.0,0.0,8.632366370875388e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.97607421875,0.0,0.0,0.0001168752569356,292.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,0.0005544059094972,292.8909912109375,294.1499938964844,270.3500061035156,269.6131286621094,272.6351318359375,270.3500061035156,292.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014781964709982,2.7510395739227533e-08,0.0014781689969822,-0.0706731677055358,0.0,0.0,0.0,-0.0199359897524118,60.0,-21.87027168273925,-0.0,-1.4897875644237504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0001110880402848,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9728698730469,0.0,0.0,0.0001169810566352,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,8.640180749353021e-05,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0001169810566352,292.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734802246094,0.0,0.0,0.0005549077759496,292.8868713378906,294.1499938964844,270.3500061035156,269.6131286621094,272.6052551269531,270.3500061035156,292.0030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014795346651226,2.7635868704578573e-08,0.001479506958276,-0.0709992721676826,0.0,0.0,0.0,-0.019999535754323,60.0,-21.883319854736328,-0.0,-1.492485921517073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,0.0001111827805289,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96990966796875,0.0,0.0,0.000117080824566,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,8.647549839224666e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,0.000117080824566,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97052001953125,0.0,0.0,0.0005553810042329,292.8826904296875,294.1499938964844,270.3500061035156,269.6131286621094,272.57574462890625,270.3500061035156,291.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014807964907959,2.775419183365102e-08,0.0014807686675339,-0.07130678743124,0.0,0.0,0.0,-0.020059460774064,60.0,-21.89537239074707,-0.0,-1.495032648790584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,0.0001112730024033,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9669189453125,0.0,0.0,0.0001171758267446,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671325683594,0.0,0.0,8.654566772747785e-05,292.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,0.0001171758267446,292.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674987792969,0.0,0.0,0.0005558316479437,292.8785095214844,294.1499938964844,270.3500061035156,269.6131286621094,272.5466003417969,270.3500061035156,291.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014819980133324,2.7866864371617346e-08,0.0014819701900705,-0.0715995952486991,0.0,0.0,0.0,-0.0201165229082107,60.0,-21.90642166137696,-0.0,-1.4974598627759408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
